time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780780,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85137939453125,0.0,0.0,0.0001282897574128,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,0.0001350952370557,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182067871094,0.0,0.0,9.978092566598208e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989196777344,0.0,0.0,0.0001350953098153,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,0.0006408336339518,290.4414978027344,294.1499938964844,272.04998779296875,271.0823669433594,272.6470642089844,272.04998779296875,289.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669106410816,4.8777248906617394e-08,0.0013668618630617,-0.1258865594863891,0.0,0.0,0.0,-0.0289934091269969,60.0,-16.377239227294922,-0.0,-1.2739124599647766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85137939453125,0.0,0.0,0.0001282897574128,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,0.0001350952370557,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182067871094,0.0,0.0,9.978092566598208e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989196777344,0.0,0.0,0.0001350953098153,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,0.0006408336339518,290.4414978027344,294.1499938964844,272.04998779296875,271.0823669433594,272.6470642089844,272.04998779296875,289.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669106410816,4.8777248906617394e-08,0.0013668618630617,-0.1258865594863891,0.0,0.0,0.0,-0.0289934091269969,60.0,-16.377239227294922,-0.0,-1.2739124599647766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446350097656,0.0,0.0,0.0001282198063563,291.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466613769531,0.0,0.0,0.0001350215752609,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,9.97265160549432e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,0.0001350216334685,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,0.0006404842133633,290.4368591308594,294.1499938964844,272.04998779296875,271.0833435058594,272.6398620605469,272.04998779296875,289.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661651173606,4.869004044394387e-08,0.0013661163393408,-0.1256632506847381,0.0,0.0,0.0,-0.0289501771330833,60.0,-16.36122703552246,-0.0,-1.2725234910249128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,0.0001281629956793,291.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54248046875,0.0,0.0,0.0001349617523374,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052978515625,0.0,0.0,9.968232916435228e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,0.0001349618250969,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,0.0006402004510164,290.4322204589844,294.1499938964844,272.04998779296875,271.0841979980469,272.6327514648437,272.04998779296875,289.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655596412718,4.861922064947066e-08,0.0013655110960826,-0.1254818886518478,0.0,0.0,0.0,-0.0289150699973106,60.0,-16.346773147583008,-0.0,-1.271396001811809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,0.0001280885917367,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340576171875,0.0,0.0,0.0001348833902738,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924499511719,0.0,0.0,9.962446347344668e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,0.0001348834630334,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,0.0006398287368938,290.4228820800781,294.1499938964844,272.04998779296875,271.0853271484375,272.6187438964844,272.04998779296875,289.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647665036842,4.852644863717615e-08,0.001364717958495,-0.1252443045377731,0.0,0.0,0.0,-0.0288690794259309,60.0,-16.322500228881836,-0.0,-1.269919778223994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,0.0001280885917367,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340576171875,0.0,0.0,0.0001348833902738,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924499511719,0.0,0.0,9.962446347344668e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,0.0001348834630334,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,0.0006398287368938,290.4228820800781,294.1499938964844,272.04998779296875,271.0853271484375,272.6187438964844,272.04998779296875,289.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647665036842,4.852644863717615e-08,0.001364717958495,-0.1252443045377731,0.0,0.0,0.0,-0.0288690794259309,60.0,-16.322500228881836,-0.0,-1.269919778223994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111572265625,0.0,0.0,0.0001280609430978,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256042480469,0.0,0.0,0.0001348542864434,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,9.960295574273914e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613220214844,0.0,0.0,0.0001348543446511,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,0.0006396906683221,290.4135437011719,294.1499938964844,272.04998779296875,271.085693359375,272.6051330566406,272.04998779296875,289.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364471623674,4.8491965998209714e-08,0.0013644231949001,-0.1251559853553772,0.0,0.0,0.0,-0.0288519840687513,60.0,-16.304832458496094,-0.0,-1.2693713813405338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111572265625,0.0,0.0,0.0001280609430978,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256042480469,0.0,0.0,0.0001348542864434,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,9.960295574273914e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613220214844,0.0,0.0,0.0001348543446511,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,0.0006396906683221,290.4135437011719,294.1499938964844,272.04998779296875,271.085693359375,272.6051330566406,272.04998779296875,289.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364471623674,4.8491965998209714e-08,0.0013644231949001,-0.1251559853553772,0.0,0.0,0.0,-0.0288519840687513,60.0,-16.304832458496094,-0.0,-1.2693713813405338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978820800781,0.0,0.0,0.000128019353724,291.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171203613281,0.0,0.0,0.0001348104851786,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,9.95706141111441e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,0.0001348105579381,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73406982421875,0.0,0.0,0.0006394829251803,290.4041748046875,294.1499938964844,272.04998779296875,271.085693359375,272.5918273925781,272.04998779296875,289.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640285469591,4.8440107036640256e-08,0.0013639801181852,-0.1250231713056564,0.0,0.0,0.0,-0.0288262795656919,60.0,-16.289175033569336,-0.0,-1.268546725441411e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978820800781,0.0,0.0,0.000128019353724,291.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171203613281,0.0,0.0,0.0001348104851786,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,9.95706141111441e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,0.0001348105579381,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73406982421875,0.0,0.0,0.0006394829251803,290.4041748046875,294.1499938964844,272.04998779296875,271.085693359375,272.5918273925781,272.04998779296875,289.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640285469591,4.8440107036640256e-08,0.0013639801181852,-0.1250231713056564,0.0,0.0,0.0,-0.0288262795656919,60.0,-16.289175033569336,-0.0,-1.268546725441411e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846374511719,0.0,0.0,0.0001278796698898,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50860595703125,0.0,0.0,0.0001346634089713,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.754150390625,0.0,0.0,9.946196951204912e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364196777344,0.0,0.0,0.000134663467179,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218933105469,0.0,0.0,0.0006387851899489,290.394775390625,294.1499938964844,272.04998779296875,271.085693359375,272.578857421875,272.04998779296875,289.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625404099002,4.8265974328387535e-08,0.001362492213957,-0.1245771199464798,0.0,0.0,0.0,-0.0287399590015411,60.0,-16.26568031311035,-0.0,-1.2657797299198137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846374511719,0.0,0.0,0.0001278796698898,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50860595703125,0.0,0.0,0.0001346634089713,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.754150390625,0.0,0.0,9.946196951204912e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364196777344,0.0,0.0,0.000134663467179,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218933105469,0.0,0.0,0.0006387851899489,290.394775390625,294.1499938964844,272.04998779296875,271.085693359375,272.578857421875,272.04998779296875,289.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625404099002,4.8265974328387535e-08,0.001362492213957,-0.1245771199464798,0.0,0.0,0.0,-0.0287399590015411,60.0,-16.26568031311035,-0.0,-1.2657797299198137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,0.0001277783594559,291.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,0.0001345567288808,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,9.938317816704512e-05,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.730224609375,0.0,0.0,0.0001345567870885,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158203125,0.0,0.0,0.0006382791325449,290.3900451660156,294.1499938964844,272.04998779296875,271.085693359375,272.572509765625,272.04998779296875,289.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614611234515,4.8139686015247214e-08,0.0013614130439236,-0.1242535784840583,0.0,0.0,0.0,-0.0286773554980754,60.0,-16.250280380249023,-0.0,-1.2637750046451401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714233398437,0.0,0.0,0.0001276560651604,291.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50006103515625,0.0,0.0,0.0001344279298791,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414855957031,0.0,0.0,9.928805229719728e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,0.0001344279880868,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7097473144531,0.0,0.0,0.0006376682431437,290.3853454589844,294.1499938964844,272.04998779296875,271.085693359375,272.5661926269531,272.04998779296875,289.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601580867543,4.79872213077215e-08,0.0013601100072264,-0.123862937092781,0.0,0.0,0.0,-0.0286017768085002,60.0,-16.232385635375977,-0.0,-1.261356601389707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0001273485977435,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914855957031,0.0,0.0,0.0001341041497653,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,9.90489061223343e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,0.0001341042079729,291.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,0.0006361323758028,290.3759155273437,294.1499938964844,272.04998779296875,271.085693359375,272.5538635253906,272.04998779296875,289.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568821595981,4.760394034519778e-08,0.0013568345457315,-0.122880645096302,0.0,0.0,0.0,-0.0284117758274078,60.0,-16.188608169555664,-0.0,-1.2552875716664857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0001273485977435,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914855957031,0.0,0.0,0.0001341041497653,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,9.90489061223343e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,0.0001341042079729,291.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,0.0006361323758028,290.3759155273437,294.1499938964844,272.04998779296875,271.085693359375,272.5538635253906,272.04998779296875,289.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568821595981,4.760394034519778e-08,0.0013568345457315,-0.122880645096302,0.0,0.0,0.0,-0.0284117758274078,60.0,-16.188608169555664,-0.0,-1.2552875716664857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452697753906,0.0,0.0,0.0001269652129849,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48291015625,0.0,0.0,0.0001337004214292,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,9.875071555143222e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,0.0001337004941888,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0006342172855511,290.3664855957031,294.1499938964844,272.04998779296875,271.085693359375,272.5418701171875,272.04998779296875,289.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527972623705,4.7126029301125534e-08,0.0013527501141652,-0.1216553598642349,0.0,0.0,0.0,-0.0281748659908771,60.0,-16.134166717529297,-0.0,-1.2477404709443365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452697753906,0.0,0.0,0.0001269652129849,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48291015625,0.0,0.0,0.0001337004214292,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,9.875071555143222e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,0.0001337004941888,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0006342172855511,290.3664855957031,294.1499938964844,272.04998779296875,271.085693359375,272.5418701171875,272.04998779296875,289.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527972623705,4.7126029301125534e-08,0.0013527501141652,-0.1216553598642349,0.0,0.0,0.0,-0.0281748659908771,60.0,-16.134166717529297,-0.0,-1.2477404709443365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322998046875,0.0,0.0,0.000126511149574,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743347167969,0.0,0.0,0.0001332222891505,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,9.83975623967126e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.687255859375,0.0,0.0,0.0001332223473582,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736755371094,0.0,0.0,0.0006319491658359,290.3570556640625,294.1499938964844,272.04998779296875,271.085693359375,272.5301513671875,272.04998779296875,289.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479595072567,4.656003582681478e-08,0.001347912941128,-0.1202035471796989,0.0,0.0,0.0,-0.027894290164113,60.0,-16.071073532104492,-0.0,-1.2388318282319233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322998046875,0.0,0.0,0.000126511149574,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743347167969,0.0,0.0,0.0001332222891505,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,9.83975623967126e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.687255859375,0.0,0.0,0.0001332223473582,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736755371094,0.0,0.0,0.0006319491658359,290.3570556640625,294.1499938964844,272.04998779296875,271.085693359375,272.5301513671875,272.04998779296875,289.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479595072567,4.656003582681478e-08,0.001347912941128,-0.1202035471796989,0.0,0.0,0.0,-0.027894290164113,60.0,-16.071073532104492,-0.0,-1.2388318282319233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,0.0001259914279216,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657592773437,0.0,0.0,0.0001326749916188,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914367675781,0.0,0.0,9.79933320195414e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751403808594,0.0,0.0,0.0001326750498265,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617736816406,0.0,0.0,0.0006293530459515,290.3476257324219,294.1499938964844,272.04998779296875,271.085693359375,272.5187683105469,272.04998779296875,289.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342421863228,4.591219138205816e-08,0.0013423759955912,-0.1185408979654312,0.0,0.0,0.0,-0.0275731403380632,60.0,-15.998893737792969,-0.0,-1.228673909281497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,0.0001259914279216,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657592773437,0.0,0.0,0.0001326749916188,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914367675781,0.0,0.0,9.79933320195414e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751403808594,0.0,0.0,0.0001326750498265,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617736816406,0.0,0.0,0.0006293530459515,290.3476257324219,294.1499938964844,272.04998779296875,271.085693359375,272.5187683105469,272.04998779296875,289.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342421863228,4.591219138205816e-08,0.0013423759955912,-0.1185408979654312,0.0,0.0,0.0,-0.0275731403380632,60.0,-15.998893737792969,-0.0,-1.228673909281497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,0.0001257069379789,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46148681640625,0.0,0.0,0.0001323754258919,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852722167969,0.0,0.0,9.77720701484941e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690979003906,0.0,0.0,0.0001323754695476,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558532714844,0.0,0.0,0.0006279320223256,290.3429260253906,294.1499938964844,272.04998779296875,271.085693359375,272.5132141113281,272.04998779296875,289.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013393908739089,4.5557584371636046e-08,0.0013393452391028,-0.1176304295659065,0.0,0.0,0.0,-0.0273973532021045,60.0,-15.959535598754885,-0.0,-1.223131533834021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066650390625,0.0,0.0,0.000125410981127,291.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571838378906,0.0,0.0,0.0001320637675235,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791076660156,0.0,0.0,9.754188067745416e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630859375,0.0,0.0,0.0001320638257311,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64996337890625,0.0,0.0,0.0006264536641538,290.3382263183594,294.1499938964844,272.04998779296875,271.085693359375,272.5077514648437,272.04998779296875,289.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362375320866,4.518868124137043e-08,0.0013361923629418,-0.1166829317808151,0.0,0.0,0.0,-0.027214478701353,60.0,-15.918673515319824,-0.0,-1.21737883773676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939697265625,0.0,0.0,0.0001247765176231,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,0.0001313956454396,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,9.70484034041874e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,0.0001313956890953,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.0,0.0006232843152247,290.3288269042969,294.1499938964844,272.04998779296875,271.085693359375,272.4970092773437,272.04998779296875,289.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294774107635,4.4397829412901046e-08,0.0013294329401105,-0.1146507114171981,0.0,0.0,0.0,-0.0268224347382783,60.0,-15.831658363342283,-0.0,-1.2050921327499964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939697265625,0.0,0.0,0.0001247765176231,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,0.0001313956454396,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,9.70484034041874e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,0.0001313956890953,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.0,0.0006232843152247,290.3288269042969,294.1499938964844,272.04998779296875,271.085693359375,272.4970092773437,272.04998779296875,289.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294774107635,4.4397829412901046e-08,0.0013294329401105,-0.1146507114171981,0.0,0.0,0.0,-0.0268224347382783,60.0,-15.831658363342283,-0.0,-1.2050921327499964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.681396484375,0.0,0.0,0.0001240920828422,291.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400634765625,0.0,0.0,0.0001306748890783,290.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,9.65160652413033e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392517089844,0.0,0.0,0.000130674947286,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265563964844,0.0,0.0,0.0006198654300533,290.3194580078125,294.1499938964844,272.04998779296875,271.085693359375,272.486572265625,272.04998779296875,289.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221848057582,4.354470917178333e-08,0.0013221412664279,-0.1124569252133369,0.0,0.0,0.0,-0.0263995211571455,60.0,-15.737780570983888,-0.0,-1.191907514908053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.681396484375,0.0,0.0,0.0001240920828422,291.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400634765625,0.0,0.0,0.0001306748890783,290.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,9.65160652413033e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392517089844,0.0,0.0,0.000130674947286,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265563964844,0.0,0.0,0.0006198654300533,290.3194580078125,294.1499938964844,272.04998779296875,271.085693359375,272.486572265625,272.04998779296875,289.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221848057582,4.354470917178333e-08,0.0013221412664279,-0.1124569252133369,0.0,0.0,0.0,-0.0263995211571455,60.0,-15.737780570983888,-0.0,-1.191907514908053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,0.0001233714283443,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315185546875,0.0,0.0,0.0001299160212511,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427001953125,0.0,0.0,9.595556184649467e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,0.0001299160649068,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6149597167969,0.0,0.0,0.0006162656354717,290.3100891113281,294.1499938964844,272.04998779296875,271.085693359375,272.4764404296875,272.04998779296875,289.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145064003765,4.26464588088038e-08,0.0013144637923687,-0.1101454049348831,0.0,0.0,0.0,-0.0259542372077703,60.0,-15.638957023620604,-0.0,-1.1781038011804418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,0.0001233714283443,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315185546875,0.0,0.0,0.0001299160212511,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427001953125,0.0,0.0,9.595556184649467e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,0.0001299160649068,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6149597167969,0.0,0.0,0.0006162656354717,290.3100891113281,294.1499938964844,272.04998779296875,271.085693359375,272.4764404296875,272.04998779296875,289.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145064003765,4.26464588088038e-08,0.0013144637923687,-0.1101454049348831,0.0,0.0,0.0,-0.0259542372077703,60.0,-15.638957023620604,-0.0,-1.1781038011804418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565246582031,0.0,0.0,0.0001226336462423,291.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230041503906,0.0,0.0,0.000129139094497,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307373046875,0.0,0.0,9.538172162137926e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6157531738281,0.0,0.0,0.0001291391381528,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034545898437,0.0,0.0,0.000612580217421,290.30078125,294.1499938964844,272.04998779296875,271.085693359375,272.46661376953125,272.04998779296875,289.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066453393548,4.172686018932836e-08,0.0013066035462543,-0.1077771782875061,0.0,0.0,0.0,-0.0254983678460121,60.0,-15.536477088928224,-0.0,-1.1640550923175397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565246582031,0.0,0.0,0.0001226336462423,291.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230041503906,0.0,0.0,0.000129139094497,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307373046875,0.0,0.0,9.538172162137926e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6157531738281,0.0,0.0,0.0001291391381528,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034545898437,0.0,0.0,0.000612580217421,290.30078125,294.1499938964844,272.04998779296875,271.085693359375,272.46661376953125,272.04998779296875,289.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066453393548,4.172686018932836e-08,0.0013066035462543,-0.1077771782875061,0.0,0.0,0.0,-0.0254983678460121,60.0,-15.536477088928224,-0.0,-1.1640550923175397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.650390625,0.0,0.0,0.0001222590362885,291.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187316894531,0.0,0.0,0.0001287446066271,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62481689453125,0.0,0.0,9.50903631746769e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099548339844,0.0,0.0,0.0001287446648348,291.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977478027344,0.0,0.0,0.0006107090157456,290.2961120605469,294.1499938964844,272.04998779296875,271.085693359375,272.4617919921875,272.04998779296875,289.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302654040046,4.125995189951937e-08,0.0013026127126067,-0.106574073433876,0.0,0.0,0.0,-0.0252669099718332,60.0,-15.484557151794434,-0.0,-1.1569542834877212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6442565917969,0.0,0.0,0.0001218781180796,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144897460937,0.0,0.0,0.0001283434830838,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.618896484375,0.0,0.0,9.479409345658496e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,0.0001283435412915,291.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.592041015625,0.0,0.0,0.000608806265518,290.2914733886719,294.1499938964844,272.04998779296875,271.085693359375,272.4570617675781,272.04998779296875,289.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985953362658,4.0785174348911823e-08,0.0012985545909032,-0.1053502485156059,0.0,0.0,0.0,-0.0250315498560667,60.0,-15.43198299407959,-0.0,-1.1497560592488298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321105957031,0.0,0.0,0.0001210973932757,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.406005859375,0.0,0.0,0.0001275213435292,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,9.418686386197804e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926208496094,0.0,0.0,0.0001275214017368,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5807189941406,0.0,0.0,0.0006049063522368,290.2821960449219,294.1499938964844,272.04998779296875,271.085693359375,272.44775390625,272.04998779296875,289.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902768794447,3.981208962500205e-08,0.0012902370654046,-0.1028404980897903,0.0,0.0,0.0,-0.0245491657406091,60.0,-15.325018882751465,-0.0,-1.1350729067771681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321105957031,0.0,0.0,0.0001210973932757,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.406005859375,0.0,0.0,0.0001275213435292,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,9.418686386197804e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926208496094,0.0,0.0,0.0001275214017368,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5807189941406,0.0,0.0,0.0006049063522368,290.2821960449219,294.1499938964844,272.04998779296875,271.085693359375,272.44775390625,272.04998779296875,289.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902768794447,3.981208962500205e-08,0.0012902370654046,-0.1028404980897903,0.0,0.0,0.0,-0.0245491657406091,60.0,-15.325018882751465,-0.0,-1.1350729067771681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,0.0001202855273731,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975524902344,0.0,0.0,0.0001266664185095,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,9.355541260447352e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811767578125,0.0,0.0,0.0001266664621653,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694885253906,0.0,0.0,0.0006008509080857,290.2729797363281,294.1499938964844,272.04998779296875,271.085693359375,272.4387512207031,272.04998779296875,289.32769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.21449851989746,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,0.0001202855273731,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975524902344,0.0,0.0,0.0001266664185095,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,9.355541260447352e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811767578125,0.0,0.0,0.0001266664621653,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694885253906,0.0,0.0,0.0006008509080857,290.2729797363281,294.1499938964844,272.04998779296875,271.085693359375,272.4387512207031,272.04998779296875,289.32769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.21449851989746,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60809326171875,0.0,0.0,0.0001194398282677,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891296386719,0.0,0.0,0.0001257758558494,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839233398437,0.0,0.0,9.289764420827852e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5698547363281,0.0,0.0,0.0001257758995052,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5583190917969,0.0,0.0,0.0005966264870949,290.2637939453125,294.1499938964844,272.04998779296875,271.085693359375,272.42999267578125,272.04998779296875,289.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.10006618499756,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
