time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783120,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60809326171875,0.0,0.0,0.0001194398282677,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891296386719,0.0,0.0,0.0001257758558494,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839233398437,0.0,0.0,9.289764420827852e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5698547363281,0.0,0.0,0.0001257758995052,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5583190917969,0.0,0.0,0.0005966264870949,290.2637939453125,294.1499938964844,272.04998779296875,271.085693359375,272.42999267578125,272.04998779296875,289.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.10006618499756,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59625244140625,0.0,0.0,0.0001185621149488,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807373046875,0.0,0.0,0.0001248515764018,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724792480469,0.0,0.0,9.221498476108536e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,0.0001248516200575,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472717285156,0.0,0.0,0.0005922421696595,290.254638671875,294.1499938964844,272.04998779296875,271.085693359375,272.4215393066406,272.04998779296875,289.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632639845833,3.6652259893799055e-08,0.0012632273137569,-0.094677984714508,0.0,0.0,0.0,-0.0229827482253313,60.0,-14.981579780578612,-0.0,-1.0880425804771221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59625244140625,0.0,0.0,0.0001185621149488,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807373046875,0.0,0.0,0.0001248515764018,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724792480469,0.0,0.0,9.221498476108536e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,0.0001248516200575,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472717285156,0.0,0.0,0.0005922421696595,290.254638671875,294.1499938964844,272.04998779296875,271.085693359375,272.4215393066406,272.04998779296875,289.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632639845833,3.6652259893799055e-08,0.0012632273137569,-0.094677984714508,0.0,0.0,0.0,-0.0229827482253313,60.0,-14.981579780578612,-0.0,-1.0880425804771221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59039306640625,0.0,0.0,0.0001181139086838,291.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37652587890625,0.0,0.0,0.0001243795995833,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5667724609375,0.0,0.0,9.1866371803917e-05,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55303955078125,0.0,0.0,0.000124379643239,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417785644531,0.0,0.0,0.0005900032701902,290.2500915527344,294.1499938964844,272.04998779296875,271.085693359375,272.4173889160156,272.04998779296875,289.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584883952513,3.6093652511226544e-08,0.0012584521900862,-0.0932330191135406,0.0,0.0,0.0,-0.0227058306336402,60.0,-14.92124366760254,-0.0,-1.0798316907312257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58453369140625,0.0,0.0,0.0001176515870611,291.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37237548828125,0.0,0.0,0.0001238927507074,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,9.150679397862405e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474853515625,0.0,0.0,0.0001238927943632,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53631591796875,0.0,0.0,0.0005876938812434,290.2455444335937,294.1499938964844,272.04998779296875,271.085693359375,272.4132995605469,272.04998779296875,289.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517459195943963e-08,0.0012535270070657,-0.0917419865727424,0.0,0.0,0.0,-0.0224201958626508,60.0,-14.859620094299316,-0.0,-1.0713948483953573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57293701171875,0.0,0.0,0.0001166820220532,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,0.0001228717592312,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,9.075268462765962e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364685058594,0.0,0.0,0.0001228718028869,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52545166015625,0.0,0.0,0.0005828507128171,290.2364807128906,294.1499938964844,272.04998779296875,271.085693359375,272.4053039550781,272.04998779296875,289.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430911021951033e-08,0.0012431978248059,-0.0886131525039672,0.0,0.0,0.0,-0.021821180358529,60.0,-14.732060432434082,-0.0,-1.0538088446310213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57293701171875,0.0,0.0,0.0001166820220532,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,0.0001228717592312,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,9.075268462765962e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364685058594,0.0,0.0,0.0001228718028869,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52545166015625,0.0,0.0,0.0005828507128171,290.2364807128906,294.1499938964844,272.04998779296875,271.085693359375,272.4053039550781,272.04998779296875,289.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430911021951033e-08,0.0012431978248059,-0.0886131525039672,0.0,0.0,0.0,-0.021821180358529,60.0,-14.732060432434082,-0.0,-1.0538088446310213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614624023437,0.0,0.0,0.0001156453508883,291.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3557434082031,0.0,0.0,0.0001217800891026,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387268066406,0.0,0.0,8.994638483272865e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,0.0001217801327584,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51470947265625,0.0,0.0,0.0005776722682639,290.2274780273437,294.1499938964844,272.04998779296875,271.085693359375,272.3975524902344,272.04998779296875,289.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321865651756,3.3017141021218777e-08,0.0012321536196395,-0.0852649956941604,0.0,0.0,0.0,-0.0211807116866111,60.0,-14.596403121948242,-0.0,-1.0351665480357044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614624023437,0.0,0.0,0.0001156453508883,291.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3557434082031,0.0,0.0,0.0001217800891026,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387268066406,0.0,0.0,8.994638483272865e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,0.0001217801327584,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51470947265625,0.0,0.0,0.0005776722682639,290.2274780273437,294.1499938964844,272.04998779296875,271.085693359375,272.3975524902344,272.04998779296875,289.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321865651756,3.3017141021218777e-08,0.0012321536196395,-0.0852649956941604,0.0,0.0,0.0,-0.0211807116866111,60.0,-14.596403121948242,-0.0,-1.0351665480357044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55010986328125,0.0,0.0,0.0001145578062278,291.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,0.0001206348533742,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277404785156,0.0,0.0,8.910051838029176e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5147399902344,0.0,0.0,0.0001206348970299,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040588378906,0.0,0.0,0.0005722398054786,290.2185363769531,294.1499938964844,272.04998779296875,271.085693359375,272.3900756835937,272.04998779296875,289.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205991661176,3.1661805621752144e-08,0.00122056750115,-0.0817496255040168,0.0,0.0,0.0,-0.0205088313668966,60.0,-14.453642845153809,-0.0,-1.015788413383234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55010986328125,0.0,0.0,0.0001145578062278,291.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,0.0001206348533742,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277404785156,0.0,0.0,8.910051838029176e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5147399902344,0.0,0.0,0.0001206348970299,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040588378906,0.0,0.0,0.0005722398054786,290.2185363769531,294.1499938964844,272.04998779296875,271.085693359375,272.3900756835937,272.04998779296875,289.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205991661176,3.1661805621752144e-08,0.00122056750115,-0.0817496255040168,0.0,0.0,0.0,-0.0205088313668966,60.0,-14.453642845153809,-0.0,-1.015788413383234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53887939453125,0.0,0.0,0.0001134467529482,291.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3393249511719,0.0,0.0,0.0001194648648379,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.516845703125,0.0,0.0,8.823636744637042e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040283203125,0.0,0.0,0.0001194649012177,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935302734375,0.0,0.0,0.0005666898796334,290.20965576171875,294.1499938964844,272.04998779296875,271.085693359375,272.3828125,272.04998779296875,289.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087610084563,3.02771923088585e-08,0.0012087307404726,-0.0781552568078041,0.0,0.0,0.0,-0.0198224317282438,60.0,-14.306756019592283,-0.0,-9.961803471014721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53887939453125,0.0,0.0,0.0001134467529482,291.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3393249511719,0.0,0.0,0.0001194648648379,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.516845703125,0.0,0.0,8.823636744637042e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040283203125,0.0,0.0,0.0001194649012177,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935302734375,0.0,0.0,0.0005666898796334,290.20965576171875,294.1499938964844,272.04998779296875,271.085693359375,272.3828125,272.04998779296875,289.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087610084563,3.02771923088585e-08,0.0012087307404726,-0.0781552568078041,0.0,0.0,0.0,-0.0198224317282438,60.0,-14.306756019592283,-0.0,-9.961803471014721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332946777344,0.0,0.0,0.0001128936710301,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33526611328125,0.0,0.0,0.0001188824389828,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5114440917969,0.0,0.0,8.780619100434706e-05,291.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49871826171875,0.0,0.0,0.0001188824826385,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883117675781,0.0,0.0,0.0005639271112158,290.2052307128906,294.1499938964844,272.04998779296875,271.085693359375,272.3792419433594,272.04998779296875,289.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028679484501,2.9587942762532293e-08,0.0012028383789584,-0.0763649046421051,0.0,0.0,0.0,-0.0194807481020689,60.0,-14.23270320892334,-0.0,-9.86490746868185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277709960937,0.0,0.0,0.0001123489491874,291.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312072753906,0.0,0.0,0.0001183088243124,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060729980469,0.0,0.0,8.738251926843077e-05,291.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934387207031,0.0,0.0,0.0001183088606921,291.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48309326171875,0.0,0.0,0.0005612061358988,290.2008361816406,294.1499938964844,272.04998779296875,271.085693359375,272.3757629394531,272.04998779296875,289.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970638297498,2.8909116878139685e-08,0.00119703495875,-0.074600912630558,0.0,0.0,0.0,-0.0191442295908927,60.0,-14.159063339233398,-0.0,-9.769939168791097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,0.0001113120379159,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,0.0001172168995253,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953918457031,0.0,0.0,8.657603029860184e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48297119140625,0.0,0.0,0.0001172169431811,291.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727783203125,0.0,0.0,0.0005560265271924,290.19207763671875,294.1499938964844,272.04998779296875,271.085693359375,272.368896484375,272.04998779296875,289.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860155500471,2.761693984609792e-08,0.0011859879596158,-0.0712412297725677,0.0,0.0,0.0,-0.0185036547482013,60.0,-14.015802383422852,-0.0,-9.590429073114137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,0.0001113120379159,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,0.0001172168995253,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953918457031,0.0,0.0,8.657603029860184e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48297119140625,0.0,0.0,0.0001172169431811,291.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727783203125,0.0,0.0,0.0005560265271924,290.19207763671875,294.1499938964844,272.04998779296875,271.085693359375,272.368896484375,272.04998779296875,289.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860155500471,2.761693984609792e-08,0.0011859879596158,-0.0712412297725677,0.0,0.0,0.0,-0.0185036547482013,60.0,-14.015802383422852,-0.0,-9.590429073114137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50592041015625,0.0,0.0,0.0001103636823245,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,0.0001162182452389,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48486328125,0.0,0.0,8.583842281950638e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725952148437,0.0,0.0,0.0001162182816187,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625549316406,0.0,0.0,0.000551289296709,290.1833801269531,294.1499938964844,272.04998779296875,271.085693359375,272.3622741699219,272.04998779296875,289.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759107001125,2.6435152733483853e-08,0.0011758842738345,-0.0681664794683456,0.0,0.0,0.0,-0.0179177988320589,60.0,-13.88255500793457,-0.0,-9.427709102283188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50592041015625,0.0,0.0,0.0001103636823245,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,0.0001162182452389,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48486328125,0.0,0.0,8.583842281950638e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725952148437,0.0,0.0,0.0001162182816187,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625549316406,0.0,0.0,0.000551289296709,290.1833801269531,294.1499938964844,272.04998779296875,271.085693359375,272.3622741699219,272.04998779296875,289.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759107001125,2.6435152733483853e-08,0.0011758842738345,-0.0681664794683456,0.0,0.0,0.0,-0.0179177988320589,60.0,-13.88255500793457,-0.0,-9.427709102283188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,0.0001095012412406,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070983886719,0.0,0.0,0.0001153100529336,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,8.516763773513958e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623413085937,0.0,0.0,0.0001153100893134,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524230957031,0.0,0.0,0.0005469812313094,290.1747131347656,294.1499938964844,272.04998779296875,271.085693359375,272.3558349609375,272.04998779296875,289.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667212238535,2.5360433753007783e-08,0.0011666958453133,-0.06536865234375,0.0,0.0,0.0,-0.0173850208520889,60.0,-13.7598295211792,-0.0,-9.28093797369911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,0.0001095012412406,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070983886719,0.0,0.0,0.0001153100529336,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,8.516763773513958e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623413085937,0.0,0.0,0.0001153100893134,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524230957031,0.0,0.0,0.0005469812313094,290.1747131347656,294.1499938964844,272.04998779296875,271.085693359375,272.3558349609375,272.04998779296875,289.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667212238535,2.5360433753007783e-08,0.0011666958453133,-0.06536865234375,0.0,0.0,0.0,-0.0173850208520889,60.0,-13.7598295211792,-0.0,-9.28093797369911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844970703125,0.0,0.0,0.0001087403652491,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29913330078125,0.0,0.0,0.0001145088172052,290.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,8.457584044663236e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521484375,0.0,0.0,0.0001145088535849,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423828125,0.0,0.0,0.0005431805038824,290.1661071777344,294.1499938964844,272.04998779296875,271.085693359375,272.3495788574219,272.04998779296875,289.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586139444261,2.4412292631836866e-08,0.0011585894972085,-0.0628990978002548,0.0,0.0,0.0,-0.0169149935245513,60.0,-13.649085998535156,-0.0,-9.152407898227469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844970703125,0.0,0.0,0.0001087403652491,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29913330078125,0.0,0.0,0.0001145088172052,290.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,8.457584044663236e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521484375,0.0,0.0,0.0001145088535849,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423828125,0.0,0.0,0.0005431805038824,290.1661071777344,294.1499938964844,272.04998779296875,271.085693359375,272.3495788574219,272.04998779296875,289.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586139444261,2.4412292631836866e-08,0.0011585894972085,-0.0628990978002548,0.0,0.0,0.0,-0.0169149935245513,60.0,-13.649085998535156,-0.0,-9.152407898227469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792175292969,0.0,0.0,0.0001084026735043,291.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.295166015625,0.0,0.0,0.0001141532047768,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588928222656,0.0,0.0,8.431319292867556e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44708251953125,0.0,0.0,0.0001141532411566,291.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373779296875,0.0,0.0,0.0005414936458691,290.16180419921875,294.1499938964844,272.04998779296875,271.085693359375,272.34649658203125,272.04998779296875,289.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550156632438,2.3991487907437665e-08,0.0011549916816875,-0.0618027001619339,0.0,0.0,0.0,-0.0167063847184181,60.0,-13.59875202178955,-0.0,-9.095650455037685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739074707031,0.0,0.0,0.0001080924048437,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29119873046875,0.0,0.0,0.0001138264779001,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537353515625,0.0,0.0,8.407187124248594e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420166015625,0.0,0.0,0.0001138265142799,291.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,0.0005399438086897,290.15753173828125,294.1499938964844,272.04998779296875,271.085693359375,272.3434753417969,272.04998779296875,289.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517095845192,2.3604860288628515e-08,0.0011516859522089,-0.0607951506972312,0.0,0.0,0.0,-0.0165147185325622,60.0,-13.55176067352295,-0.0,-9.043657911433912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634094238281,0.0,0.0,0.0001075611507985,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832946777344,0.0,0.0,0.0001132670440711,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435119628906,0.0,0.0,8.365867688553408e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,0.0001132670804508,291.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224853515625,0.0,0.0,0.0005372901214286,290.1489562988281,294.1499938964844,272.04998779296875,271.085693359375,272.3375244140625,272.04998779296875,289.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460488894954,2.2942870714359745e-08,0.0011460258392617,-0.0590695962309837,0.0,0.0,0.0,-0.0161865446716547,60.0,-13.468457221984863,-0.0,-8.95498075692558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634094238281,0.0,0.0,0.0001075611507985,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832946777344,0.0,0.0,0.0001132670440711,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435119628906,0.0,0.0,8.365867688553408e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,0.0001132670804508,291.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224853515625,0.0,0.0,0.0005372901214286,290.1489562988281,294.1499938964844,272.04998779296875,271.085693359375,272.3375244140625,272.04998779296875,289.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460488894954,2.2942870714359745e-08,0.0011460258392617,-0.0590695962309837,0.0,0.0,0.0,-0.0161865446716547,60.0,-13.468457221984863,-0.0,-8.95498075692558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45294189453125,0.0,0.0,0.0001071428923751,291.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.275390625,0.0,0.0,0.0001128265939769,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.433349609375,0.0,0.0,8.333336154464632e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42193603515625,0.0,0.0,0.0001128266303567,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41259765625,0.0,0.0,0.0005352008156478,290.1404113769531,294.1499938964844,272.04998779296875,271.085693359375,272.3317565917969,272.0500183105469,289.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242168228860919e-08,0.0011415695771574,-0.0577106848359108,0.0,0.0,0.0,-0.0159281697124242,60.0,-13.399890899658203,-0.0,-8.885471913799847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45294189453125,0.0,0.0,0.0001071428923751,291.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.275390625,0.0,0.0,0.0001128265939769,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.433349609375,0.0,0.0,8.333336154464632e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42193603515625,0.0,0.0,0.0001128266303567,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41259765625,0.0,0.0,0.0005352008156478,290.1404113769531,294.1499938964844,272.04998779296875,271.085693359375,272.3317565917969,272.0500183105469,289.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242168228860919e-08,0.0011415695771574,-0.0577106848359108,0.0,0.0,0.0,-0.0159281697124242,60.0,-13.399890899658203,-0.0,-8.885471913799847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425354003906,0.0,0.0,0.0001067806078935,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674865722656,0.0,0.0,0.0001124450936913,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,8.305158553412184e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119873046875,0.0,0.0,0.0001124451300711,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027404785156,0.0,0.0,0.0005333910812623,290.13189697265625,294.1499938964844,272.0510559082031,271.0867004394531,272.3260803222656,272.0503845214844,289.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.341879844665527,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425354003906,0.0,0.0,0.0001067806078935,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674865722656,0.0,0.0,0.0001124450936913,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,8.305158553412184e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119873046875,0.0,0.0,0.0001124451300711,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027404785156,0.0,0.0,0.0005333910812623,290.13189697265625,294.1499938964844,272.0510559082031,271.0867004394531,272.3260803222656,272.0503845214844,289.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.341879844665527,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4321594238281,0.0,0.0,0.000106400992081,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25958251953125,0.0,0.0,0.000112045345304,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131164550781,0.0,0.0,8.275632717413828e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40203857421875,0.0,0.0,0.0001120453744078,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929443359375,0.0,0.0,0.0005314948502928,290.12335205078125,294.1499938964844,272.0541076660156,271.089599609375,272.3205871582031,272.0518493652344,289.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.284956932067873,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4321594238281,0.0,0.0,0.000106400992081,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25958251953125,0.0,0.0,0.000112045345304,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131164550781,0.0,0.0,8.275632717413828e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40203857421875,0.0,0.0,0.0001120453744078,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929443359375,0.0,0.0,0.0005314948502928,290.12335205078125,294.1499938964844,272.0541076660156,271.089599609375,272.3205871582031,272.0518493652344,289.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.284956932067873,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.427001953125,0.0,0.0,0.000106204446638,291.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2556457519531,0.0,0.0,0.0001118383734137,291.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080810546875,0.0,0.0,8.260345930466428e-05,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970947265625,0.0,0.0,0.0001118384025176,291.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880615234375,0.0,0.0,0.0005305130616761,290.1191101074219,294.1499938964844,272.0563659667969,271.0917663574219,272.31793212890625,272.0532531738281,289.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606294810771,0.0,0.0,0.0,-0.0153484698385,60.0,-13.255441665649414,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,0.0001060031863744,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.251708984375,0.0,0.0,0.0001116264320444,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.403076171875,0.0,0.0,8.244692435255274e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39215087890625,0.0,0.0,0.0001116264611482,291.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831787109375,0.0,0.0,0.0005295077571645,290.1148376464844,294.1499938964844,272.05908203125,271.0943603515625,272.3153381347656,272.0550537109375,289.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100152407535916e-08,0.0011294276919215,-0.0540063045918941,0.0,0.0,0.0,-0.0152241447940468,60.0,-13.225117683410645,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,0.0001055859029293,291.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438049316406,0.0,0.0,0.0001111870151362,291.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39306640625,0.0,0.0,8.212237298721448e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822937011719,0.0,0.0,0.00011118704424,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734741210937,0.0,0.0,0.0005274233408272,290.1063537597656,294.1499938964844,272.0658874511719,271.100830078125,272.310302734375,272.0598449707031,289.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.0481568441255152e-08,0.0011249821400269,-0.0526494830846786,0.0,0.0,0.0,-0.0149663835763931,60.0,-13.161982536315918,-0.0,-8.629103120938454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,0.0001055859029293,291.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438049316406,0.0,0.0,0.0001111870151362,291.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39306640625,0.0,0.0,8.212237298721448e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822937011719,0.0,0.0,0.00011118704424,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734741210937,0.0,0.0,0.0005274233408272,290.1063537597656,294.1499938964844,272.0658874511719,271.100830078125,272.310302734375,272.0598449707031,289.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.0481568441255152e-08,0.0011249821400269,-0.0526494830846786,0.0,0.0,0.0,-0.0149663835763931,60.0,-13.161982536315918,-0.0,-8.629103120938454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034118652344,0.0,0.0,0.0001052383086062,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2375183105469,0.0,0.0,0.0001108209835365,291.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851013183594,0.0,0.0,8.185202023014426e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744506835937,0.0,0.0,0.0001108210126403,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36572265625,0.0,0.0,0.0005256870063021,290.0995483398437,294.1499938964844,272.07257080078125,271.1072082519531,272.3065185546875,272.06500244140625,289.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212992249056,2.0048450011245226e-08,0.0011212790850549,-0.0515190437436103,0.0,0.0,0.0,-0.0147516699507832,60.0,-13.108665466308594,-0.0,-8.572381915428195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013977050781,0.0,0.0,0.0001051491417456,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359313964844,0.0,0.0,0.0001107270800275,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38311767578125,0.0,0.0,8.178266580216587e-05,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724975585937,0.0,0.0,0.0001107271164073,291.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36376953125,0.0,0.0,0.0005252416012808,290.0978698730469,294.1499938964844,272.07440185546875,271.10894775390625,272.3055725097656,272.06646728515625,289.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203491594642,1.9937340667297576e-08,0.0011203291360288,-0.0512290187180042,0.0,0.0,0.0,-0.0146965896710753,60.0,-13.094963073730469,-0.0,-8.557861264080202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
