time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785460,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912353515625,0.0,0.0,0.0001046925171976,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,0.0001102462338167,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731994628906,0.0,0.0,8.142751175910234e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627319335937,0.0,0.0,0.0001102462629205,291.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,0.0005229606758803,290.0893859863281,294.1499938964844,272.08453369140625,271.1186218261719,272.3011474609375,272.07452392578125,289.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154839303344,1.936836824256716e-08,0.001115464605391,-0.0497436411678791,0.0,0.0,0.0,-0.0144145283848047,60.0,-13.024677276611328,-0.0,-8.4836955238643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912353515625,0.0,0.0,0.0001046925171976,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,0.0001102462338167,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731994628906,0.0,0.0,8.142751175910234e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627319335937,0.0,0.0,0.0001102462629205,291.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,0.0005229606758803,290.0893859863281,294.1499938964844,272.08453369140625,271.1186218261719,272.3011474609375,272.07452392578125,289.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154839303344,1.936836824256716e-08,0.001115464605391,-0.0497436411678791,0.0,0.0,0.0,-0.0144145283848047,60.0,-13.024677276611328,-0.0,-8.4836955238643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3811340332031,0.0,0.0,0.0001042170188156,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22021484375,0.0,0.0,0.0001097455169656,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36334228515625,0.0,0.0,8.105768210953102e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35302734375,0.0,0.0,0.0001097455460694,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34454345703125,0.0,0.0,0.000520585454069,290.0809326171875,294.1499938964844,272.09619140625,271.12969970703125,272.2970275878906,272.0841064453125,289.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104176519438,1.877588395871044e-08,0.001110398909077,-0.0481965392827987,0.0,0.0,0.0,-0.0141208106651902,60.0,-12.950858116149902,-0.0,-8.406806983884962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3811340332031,0.0,0.0,0.0001042170188156,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22021484375,0.0,0.0,0.0001097455169656,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36334228515625,0.0,0.0,8.105768210953102e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35302734375,0.0,0.0,0.0001097455460694,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34454345703125,0.0,0.0,0.000520585454069,290.0809326171875,294.1499938964844,272.09619140625,271.12969970703125,272.2970275878906,272.0841064453125,289.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104176519438,1.877588395871044e-08,0.001110398909077,-0.0481965392827987,0.0,0.0,0.0,-0.0141208106651902,60.0,-12.950858116149902,-0.0,-8.406806983884962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760986328125,0.0,0.0,0.0001039725320879,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21630859375,0.0,0.0,0.0001094880572054,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35845947265625,0.0,0.0,8.086752495728433e-05,291.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34820556640625,0.0,0.0,0.0001094880863092,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397827148437,0.0,0.0,0.0005193641991354,290.07672119140625,294.1499938964844,272.1025695800781,271.1357727050781,272.29510498046875,272.0894470214844,289.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078127427026,1.847124586618065e-08,0.0011077942326664,-0.0474009364843368,0.0,0.0,0.0,-0.0139697901904582,60.0,-12.912647247314451,-0.0,-8.367409520815272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37109375,0.0,0.0,0.0001037236506817,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,0.0001092259699362,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3535461425781,0.0,0.0,8.067394810495898e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433837890625,0.0,0.0,0.00010922599904,291.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33502197265625,0.0,0.0,0.0005181209999136,290.072509765625,294.1499938964844,272.1092529296875,271.14215087890625,272.29327392578125,272.0951538085937,289.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161131265515e-08,0.0011051427572965,-0.0465909391641616,0.0,0.0,0.0,-0.0138160558417439,60.0,-12.873676300048828,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.361083984375,0.0,0.0,0.0001032139844028,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2045593261719,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,8.027754665818065e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.333740234375,0.0,0.0,0.0001086893025785,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32550048828125,0.0,0.0,0.0005155751132406,290.0640869140625,294.1499938964844,272.1236267089844,271.1558532714844,272.2898254394531,272.1073303222656,289.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.79389476776123,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.361083984375,0.0,0.0,0.0001032139844028,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2045593261719,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,8.027754665818065e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.333740234375,0.0,0.0,0.0001086893025785,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32550048828125,0.0,0.0,0.0005155751132406,290.0640869140625,294.1499938964844,272.1236267089844,271.1558532714844,272.2898254394531,272.1073303222656,289.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.79389476776123,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511657714844,0.0,0.0,0.0001026893369271,291.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967468261719,0.0,0.0,0.0001081367954611,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341064453125,0.0,0.0,7.986948185134679e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241882324219,0.0,0.0,0.000108136824565,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160705566406,0.0,0.0,0.0005129543715156,290.05572509765625,294.1499938964844,272.13922119140625,271.17071533203125,272.2867736816406,272.1207580566406,289.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.711220741271973,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511657714844,0.0,0.0,0.0001026893369271,291.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967468261719,0.0,0.0,0.0001081367954611,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341064453125,0.0,0.0,7.986948185134679e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241882324219,0.0,0.0,0.000108136824565,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160705566406,0.0,0.0,0.0005129543715156,290.05572509765625,294.1499938964844,272.13922119140625,271.17071533203125,272.2867736816406,272.1207580566406,289.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.711220741271973,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,0.0001021524803945,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18896484375,0.0,0.0,0.0001075714608305,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.324462890625,0.0,0.0,7.945192919578403e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.314697265625,0.0,0.0,0.0001075714899343,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066711425781,0.0,0.0,0.0005102726863697,290.04736328125,294.1499938964844,272.1559143066406,271.1866149902344,272.2841491699219,272.1352844238281,289.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.626230239868164,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,0.0001021524803945,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18896484375,0.0,0.0,0.0001075714608305,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.324462890625,0.0,0.0,7.945192919578403e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.314697265625,0.0,0.0,0.0001075714899343,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066711425781,0.0,0.0,0.0005102726863697,290.04736328125,294.1499938964844,272.1559143066406,271.1866149902344,272.2841491699219,272.1352844238281,289.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.626230239868164,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.0001016068854369,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18121337890625,0.0,0.0,0.0001069969221134,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148803710937,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,0.0001069969512172,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973327636719,0.0,0.0,0.000507547345478,290.0390014648437,294.1499938964844,272.17364501953125,271.2034912109375,272.2818908691406,272.1507568359375,289.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.539406776428224,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.0001016068854369,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18121337890625,0.0,0.0,0.0001069969221134,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148803710937,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,0.0001069969512172,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973327636719,0.0,0.0,0.000507547345478,290.0390014648437,294.1499938964844,272.17364501953125,271.2034912109375,272.2818908691406,272.1507568359375,289.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.539406776428224,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265991210937,0.0,0.0,0.0001013322471408,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773376464844,0.0,0.0,0.0001067077100742,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,7.881397323217243e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.300537109375,0.0,0.0,0.000106707739178,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,0.000506175449118,290.03485107421875,294.1499938964844,272.1828308105469,271.2122802734375,272.28094482421875,272.1588134765625,289.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.495473861694336,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,0.0001010572741506,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734619140625,0.0,0.0,0.000106418148789,291.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30535888671875,0.0,0.0,7.860010373406112e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958374023437,0.0,0.0,0.0001064181778929,291.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880249023437,0.0,0.0,0.0005048018647357,290.0307006835937,294.1499938964844,272.1922607421875,271.22125244140625,272.28009033203125,272.1670837402344,289.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.451330184936523,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,0.0001005089434329,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.165771484375,0.0,0.0,0.0001058407360687,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958679199219,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864990234375,0.0,0.0,0.0001058407651726,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787780761719,0.0,0.0,0.0005020629032514,290.0224304199219,294.1499938964844,272.211669921875,271.23974609375,272.27862548828125,272.18408203125,289.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.362738609313965,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,0.0001005089434329,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.165771484375,0.0,0.0,0.0001058407360687,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958679199219,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864990234375,0.0,0.0,0.0001058407651726,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787780761719,0.0,0.0,0.0005020629032514,290.0224304199219,294.1499938964844,272.211669921875,271.23974609375,272.27862548828125,272.18408203125,289.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.362738609313965,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023986816406,0.0,0.0,9.996897279052064e-05,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580505371094,0.0,0.0,0.0001052721272571,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864685058594,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2771911621094,0.0,0.0,0.000105272149085,291.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26959228515625,0.0,0.0,0.0004993656184524,290.01416015625,294.1499938964844,272.2318115234375,271.2589416503906,272.2776184082031,272.2017517089844,289.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651422198861,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.274404525756836,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023986816406,0.0,0.0,9.996897279052064e-05,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580505371094,0.0,0.0,0.0001052721272571,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864685058594,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2771911621094,0.0,0.0,0.000105272149085,291.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26959228515625,0.0,0.0,0.0004993656184524,290.01416015625,294.1499938964844,272.2318115234375,271.2589416503906,272.2776184082031,272.2017517089844,289.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651422198861,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.274404525756836,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928161621094,0.0,0.0,9.944412158802152e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.150390625,0.0,0.0,0.0001047194309649,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.277099609375,0.0,0.0,7.734543032711372e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679443359375,0.0,0.0,0.0001047194600687,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.26043701171875,0.0,0.0,0.0004967438871972,290.0059509277344,294.1499938964844,272.2525634765625,271.2786865234375,272.2770080566406,272.219970703125,288.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828913931173249e-08,0.0010595506755635,-0.0326507315039634,0.0,0.0,0.0,-0.0111726624891161,60.0,-12.187288284301758,-0.0,-7.654418965330478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928161621094,0.0,0.0,9.944412158802152e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.150390625,0.0,0.0,0.0001047194309649,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.277099609375,0.0,0.0,7.734543032711372e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679443359375,0.0,0.0,0.0001047194600687,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.26043701171875,0.0,0.0,0.0004967438871972,290.0059509277344,294.1499938964844,272.2525634765625,271.2786865234375,272.2770080566406,272.219970703125,288.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828913931173249e-08,0.0010595506755635,-0.0326507315039634,0.0,0.0,0.0,-0.0111726624891161,60.0,-12.187288284301758,-0.0,-7.654418965330478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832946777344,0.0,0.0,9.893831156659871e-05,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,0.0001041867799358,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677917480469,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587585449219,0.0,0.0,0.0001041868090396,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513427734375,0.0,0.0,0.0004942172672599,289.99774169921875,294.1499938964844,272.2738037109375,271.2989501953125,272.2767944335937,272.2386169433594,288.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017298907041,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.101934432983398,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832946777344,0.0,0.0,9.893831156659871e-05,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,0.0001041867799358,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677917480469,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587585449219,0.0,0.0,0.0001041868090396,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513427734375,0.0,0.0,0.0004942172672599,289.99774169921875,294.1499938964844,272.2738037109375,271.2989501953125,272.2767944335937,272.2386169433594,288.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017298907041,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.101934432983398,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.278564453125,0.0,0.0,9.869516361504792e-05,291.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.138916015625,0.0,0.0,0.0001039307389874,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631530761719,0.0,0.0,7.676290988456458e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541809082031,0.0,0.0,0.0001039307680912,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.246826171875,0.0,0.0,0.0004930027062073,289.99365234375,294.1499938964844,272.2845764160156,271.3092041015625,272.2768249511719,272.24810791015625,288.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.060364723205566,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738342285156,0.0,0.0,9.84572761808522e-05,291.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351013183594,0.0,0.0,0.0001036802350427,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585144042969,0.0,0.0,7.65778822824359e-05,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496032714844,0.0,0.0,0.0001036802568705,291.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423095703125,0.0,0.0,0.0004918143968097,289.98956298828125,294.1499938964844,272.2954406738281,271.319580078125,272.2769775390625,272.2576904296875,288.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.019379615783691,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.264404296875,0.0,0.0,9.800550469662994e-05,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,0.000103204496554,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492980957031,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405090332031,0.0,0.0,0.0001032045183819,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333068847656,0.0,0.0,0.0004895576857961,289.9814147949219,294.1499938964844,272.3174133300781,271.3404846191406,272.277587890625,272.2770080566406,288.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036479286019585e-08,0.0010442240163683,-0.0279600974172353,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.940024375915527,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.264404296875,0.0,0.0,9.800550469662994e-05,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,0.000103204496554,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492980957031,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405090332031,0.0,0.0,0.0001032045183819,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333068847656,0.0,0.0,0.0004895576857961,289.9814147949219,294.1499938964844,272.3174133300781,271.3404846191406,272.277587890625,272.2770080566406,288.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036479286019585e-08,0.0010442240163683,-0.0279600974172353,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.940024375915527,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,9.758527448866516e-05,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,0.000102761972812,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401123046875,0.0,0.0,7.589965389342979e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314453125,0.0,0.0,0.0001027619946398,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243347167969,0.0,0.0,0.0004874585429206,289.9732666015625,294.1499938964844,272.3395690917969,271.3616027832031,272.2785949707031,272.29656982421875,288.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895910561084,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.864331245422363,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,9.758527448866516e-05,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,0.000102761972812,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401123046875,0.0,0.0,7.589965389342979e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314453125,0.0,0.0,0.0001027619946398,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243347167969,0.0,0.0,0.0004874585429206,289.9732666015625,294.1499938964844,272.3395690917969,271.3616027832031,272.2785949707031,272.29656982421875,288.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895910561084,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.864331245422363,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457275390625,0.0,0.0,9.719977242639288e-05,291.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123046875,0.0,0.0,0.0001023560180328,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,7.559982623206452e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,0.0001023560471367,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21539306640625,0.0,0.0,0.0004855328879784,289.96514892578125,294.1499938964844,272.36181640625,271.3827819824219,272.2799987792969,272.3163146972656,288.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032603192655642e-08,0.0010356400161981,-0.0253322347998619,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.79279613494873,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457275390625,0.0,0.0,9.719977242639288e-05,291.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123046875,0.0,0.0,0.0001023560180328,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,7.559982623206452e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,0.0001023560471367,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21539306640625,0.0,0.0,0.0004855328879784,289.96514892578125,294.1499938964844,272.36181640625,271.3827819824219,272.2799987792969,272.3163146972656,288.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032603192655642e-08,0.0010356400161981,-0.0253322347998619,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.79279613494873,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,9.68508975347504e-05,291.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047058105469,0.0,0.0,0.000101988640381,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218933105469,0.0,0.0,7.532847666880116e-05,290.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,0.0001019886622088,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,0.0004837901797145,289.9570617675781,294.1499938964844,272.3840637207031,271.40399169921875,272.28173828125,272.33612060546875,288.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.59793489130334e-09,0.0010319231078028,-0.0241942331194877,0.0,0.0,0.0,-0.0095709282904863,60.0,-11.725764274597168,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,9.68508975347504e-05,291.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047058105469,0.0,0.0,0.000101988640381,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218933105469,0.0,0.0,7.532847666880116e-05,290.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,0.0001019886622088,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,0.0004837901797145,289.9570617675781,294.1499938964844,272.3840637207031,271.40399169921875,272.28173828125,272.33612060546875,288.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.59793489130334e-09,0.0010319231078028,-0.0241942331194877,0.0,0.0,0.0,-0.0095709282904863,60.0,-11.725764274597168,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318115234375,0.0,0.0,9.669095743447542e-05,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,0.0001018202165141,291.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21734619140625,0.0,0.0,7.520407962147146e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089538574219,0.0,0.0,0.000101820238342,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020568847656,0.0,0.0,0.0004829912795685,289.9530029296875,294.1499938964844,272.3951721191406,271.41455078125,272.28277587890625,272.3460693359375,288.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302285663783,9.398669398308357e-09,0.0010302191367372,-0.0236725080758333,0.0,0.0,0.0,-0.0094721438363194,60.0,-11.694045066833496,-0.0,-7.236454990788843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271728515625,0.0,0.0,9.654025052441284e-05,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971374511719,0.0,0.0,0.0001016615206026,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128295898437,0.0,0.0,7.508686394430697e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044677734375,0.0,0.0,0.0001016615424305,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976318359375,0.0,0.0,0.0004822384798899,289.948974609375,294.1499938964844,272.4062194824219,271.42510986328125,272.2839050292969,272.35601806640625,288.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210905815848491e-09,0.0010286135366186,-0.023180877789855,0.0,0.0,0.0,-0.0093790609389543,60.0,-11.663531303405762,-0.0,-7.213914443582325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,9.626612154534088e-05,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895690917969,0.0,0.0,0.0001013728469843,291.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20379638671875,0.0,0.0,7.487364928238094e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,0.0001013728688121,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18878173828125,0.0,0.0,0.0004808691446669,289.9408874511719,294.1499938964844,272.4281921386719,271.4460144042969,272.286376953125,272.3758850097656,288.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869366574515425e-09,0.0010256930254399,-0.022286569699645,0.0,0.0,0.0,-0.0092097455635666,60.0,-11.60593318939209,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,9.626612154534088e-05,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895690917969,0.0,0.0,0.0001013728469843,291.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20379638671875,0.0,0.0,7.487364928238094e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,0.0001013728688121,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18878173828125,0.0,0.0,0.0004808691446669,289.9408874511719,294.1499938964844,272.4281921386719,271.4460144042969,272.286376953125,272.3758850097656,288.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869366574515425e-09,0.0010256930254399,-0.022286569699645,0.0,0.0,0.0,-0.0092097455635666,60.0,-11.60593318939209,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087707519531,0.0,0.0,9.602890349924564e-05,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,0.0001011230415315,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947631835937,0.0,0.0,7.468915282515809e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866455078125,0.0,0.0,0.0001011230633594,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,0.0004796841822098,289.9328308105469,294.1499938964844,272.4498291015625,271.4666442871094,272.2891845703125,272.3957214355469,288.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231742635369,8.57381898811127e-09,0.0010231656488031,-0.021512646228075,0.0,0.0,0.0,-0.0090632289648056,60.0,-11.55302906036377,-0.0,-7.137697366488285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
