time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787800,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087707519531,0.0,0.0,9.602890349924564e-05,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,0.0001011230415315,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947631835937,0.0,0.0,7.468915282515809e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866455078125,0.0,0.0,0.0001011230633594,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,0.0004796841822098,289.9328308105469,294.1499938964844,272.4498291015625,271.4666442871094,272.2891845703125,272.3957214355469,288.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231742635369,8.57381898811127e-09,0.0010231656488031,-0.021512646228075,0.0,0.0,0.0,-0.0090632289648056,60.0,-11.55302906036377,-0.0,-7.137697366488285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996154785156,0.0,0.0,9.5825016614981e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,0.0001009083352982,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,7.453056605299935e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777648925781,0.0,0.0,0.0001009083571261,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1711730957031,0.0,0.0,0.000478665693663,289.9247436523437,294.1499938964844,272.4710693359375,271.48687744140625,272.2923583984375,272.4154663085937,288.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210018372163,8.319793742828097e-09,0.0010209934553131,-0.0208474248647689,0.0,0.0,0.0,-0.0089372983202338,60.0,-11.504940032958984,-0.0,-7.107420429974809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996154785156,0.0,0.0,9.5825016614981e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,0.0001009083352982,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,7.453056605299935e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777648925781,0.0,0.0,0.0001009083571261,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1711730957031,0.0,0.0,0.000478665693663,289.9247436523437,294.1499938964844,272.4710693359375,271.48687744140625,272.2923583984375,272.4154663085937,288.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210018372163,8.319793742828097e-09,0.0010209934553131,-0.0208474248647689,0.0,0.0,0.0,-0.0089372983202338,60.0,-11.504940032958984,-0.0,-7.107420429974809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,9.565360232954843e-05,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06689453125,0.0,0.0,0.0001007278333418,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17681884765625,0.0,0.0,7.439724868163466e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688842773437,0.0,0.0,0.0001007278551696,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623840332031,0.0,0.0,0.0004778094880748,289.91668701171875,294.1499938964844,272.4918212890625,271.5066223144531,272.2958068847656,272.43505859375,288.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191753972321,8.106237459060141e-09,0.0010191672481596,-0.0202881563454866,0.0,0.0,0.0,-0.0088314283639192,60.0,-11.46108341217041,-0.0,-7.082016395543178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,9.565360232954843e-05,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06689453125,0.0,0.0,0.0001007278333418,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17681884765625,0.0,0.0,7.439724868163466e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688842773437,0.0,0.0,0.0001007278551696,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623840332031,0.0,0.0,0.0004778094880748,289.91668701171875,294.1499938964844,272.4918212890625,271.5066223144531,272.2958068847656,272.43505859375,288.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191753972321,8.106237459060141e-09,0.0010191672481596,-0.0202881563454866,0.0,0.0,0.0,-0.0088314283639192,60.0,-11.46108341217041,-0.0,-7.082016395543178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858825683594,0.0,0.0,9.557772864354774e-05,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631103515625,0.0,0.0,0.0001006479360512,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723327636719,0.0,0.0,7.433823338942602e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644592285156,0.0,0.0,0.0001006479578791,291.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579895019531,0.0,0.0,0.0004774304688908,289.9126281738281,294.1499938964844,272.501953125,271.51629638671875,272.29766845703125,272.4447937011719,288.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018366892822,8.011707741673035e-09,0.0010183588601648,-0.0200405921787023,0.0,0.0,0.0,-0.0087845651432871,60.0,-11.440788269042969,-0.0,-7.070785557061754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18133544921875,0.0,0.0,9.550894174026324e-05,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.059326171875,0.0,0.0,0.0001005754966172,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678466796875,0.0,0.0,7.428473327308893e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600341796875,0.0,0.0,0.0001005755184451,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535949707031,0.0,0.0,0.0004770868399646,289.9085998535156,294.1499938964844,272.511962890625,271.5258178710937,272.2995910644531,272.4544677734375,288.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176339419558,7.926004741420911e-09,0.0010176260257139,-0.01981614343822,0.0,0.0,0.0,-0.0087420782074332,60.0,-11.421451568603516,-0.0,-7.060612006171142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722106933594,0.0,0.0,9.538952144794166e-05,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,0.0001004497462417,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589050292969,0.0,0.0,7.419185567414388e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15118408203125,0.0,0.0,0.0001004497680696,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14483642578125,0.0,0.0,0.0004764903569594,289.9005432128906,294.1499938964844,272.5313720703125,271.5443115234375,272.3036193847656,272.4735717773437,288.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163615224882,7.777228638872202e-09,0.0010163537226617,-0.0194265004247427,0.0,0.0,0.0,-0.0086683230474591,60.0,-11.385427474975586,-0.0,-7.04296709841401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722106933594,0.0,0.0,9.538952144794166e-05,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,0.0001004497462417,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589050292969,0.0,0.0,7.419185567414388e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15118408203125,0.0,0.0,0.0001004497680696,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14483642578125,0.0,0.0,0.0004764903569594,289.9005432128906,294.1499938964844,272.5313720703125,271.5443115234375,272.3036193847656,272.4735717773437,288.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163615224882,7.777228638872202e-09,0.0010163537226617,-0.0194265004247427,0.0,0.0,0.0,-0.0086683230474591,60.0,-11.385427474975586,-0.0,-7.04296709841401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,9.529153612675144e-05,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.044189453125,0.0,0.0,0.0001003465586109,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499938964844,0.0,0.0,7.411564001813531e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.142333984375,0.0,0.0,0.0001003465804387,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360778808594,0.0,0.0,0.0004760008596349,289.8924560546875,294.1499938964844,272.54998779296875,271.5620422363281,272.30792236328125,272.49237060546875,288.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153173934668,7.655145850549161e-09,0.0010153098264709,-0.0191067643463611,0.0,0.0,0.0,-0.0086078019812703,60.0,-11.352710723876951,-0.0,-7.028505422113085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,9.529153612675144e-05,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.044189453125,0.0,0.0,0.0001003465586109,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499938964844,0.0,0.0,7.411564001813531e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.142333984375,0.0,0.0,0.0001003465804387,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360778808594,0.0,0.0,0.0004760008596349,289.8924560546875,294.1499938964844,272.54998779296875,271.5620422363281,272.30792236328125,272.49237060546875,288.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153173934668,7.655145850549161e-09,0.0010153098264709,-0.0191067643463611,0.0,0.0,0.0,-0.0086078019812703,60.0,-11.352710723876951,-0.0,-7.028505422113085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,9.520843013888224e-05,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365905761719,0.0,0.0,0.0001002590433927,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410522460937,0.0,0.0,7.40510004106909e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335144042969,0.0,0.0,0.0001002590652205,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,0.0004755857517011,289.8843688964844,294.1499938964844,272.5683288574219,271.5790100097656,272.3125,272.5107727050781,288.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431938529,7.551611780343137e-09,0.0010144244879484,-0.0188356004655361,0.0,0.0,0.0,-0.0085564749315381,60.0,-11.322797775268556,-0.0,-7.016252112634902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,9.520843013888224e-05,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365905761719,0.0,0.0,0.0001002590433927,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410522460937,0.0,0.0,7.40510004106909e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335144042969,0.0,0.0,0.0001002590652205,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,0.0004755857517011,289.8843688964844,294.1499938964844,272.5683288574219,271.5790100097656,272.3125,272.5107727050781,288.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431938529,7.551611780343137e-09,0.0010144244879484,-0.0188356004655361,0.0,0.0,0.0,-0.0085564749315381,60.0,-11.322797775268556,-0.0,-7.016252112634902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449584960937,0.0,0.0,9.51389447436668e-05,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02899169921875,0.0,0.0,0.0001001858690869,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,7.399695459753275e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12469482421875,0.0,0.0,0.0001001858909148,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,0.0004752386303152,289.87628173828125,294.1499938964844,272.58697509765625,271.5953063964844,272.3172912597656,272.5290222167969,288.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136916534975,7.465041917953386e-09,0.0010136842029169,-0.0186088662594556,0.0,0.0,0.0,-0.0085135586559772,60.0,-11.294565200805664,-0.0,-7.00601461289807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449584960937,0.0,0.0,9.51389447436668e-05,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02899169921875,0.0,0.0,0.0001001858690869,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,7.399695459753275e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12469482421875,0.0,0.0,0.0001001858909148,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,0.0004752386303152,289.87628173828125,294.1499938964844,272.58697509765625,271.5953063964844,272.3172912597656,272.5290222167969,288.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136916534975,7.465041917953386e-09,0.0010136842029169,-0.0186088662594556,0.0,0.0,0.0,-0.0085135586559772,60.0,-11.294565200805664,-0.0,-7.00601461289807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404113769531,0.0,0.0,9.51080146478489e-05,291.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251770019531,0.0,0.0,0.0001001533019007,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.127685546875,0.0,0.0,7.397290028166026e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12030029296875,0.0,0.0,0.0001001533237285,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142272949219,0.0,0.0,0.0004750841471832,289.8722229003906,294.1499938964844,272.5964050292969,271.60321044921875,272.3197631835937,272.53814697265625,288.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133620817214,7.426511405839164e-09,0.0010133546311408,-0.0185079481452703,0.0,0.0,0.0,-0.0084944572299718,60.0,-11.281018257141112,-0.0,-7.001460744504584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358947753906,0.0,0.0,9.508034418104216e-05,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213928222656,0.0,0.0,0.0001001241616904,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12322998046875,0.0,0.0,7.39513779990375e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11590576171875,0.0,0.0,0.0001001241835183,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10986328125,0.0,0.0,0.0004749459330923,289.8681945800781,294.1499938964844,272.6058959960937,271.6109619140625,272.3223571777344,272.5472717285156,288.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130672017112,7.392037204567714e-09,0.0010130598675459,-0.0184176545590162,0.0,0.0,0.0,-0.0084773665294051,60.0,-11.26779842376709,-0.0,-6.997387203000471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,9.503163892077282e-05,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137634277344,0.0,0.0,0.0001000728807412,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143493652344,0.0,0.0,7.391349936369807e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070861816406,0.0,0.0,0.0001000728952931,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10113525390625,0.0,0.0,0.0004747026541735,289.8600769042969,294.1499938964844,272.62506103515625,271.62603759765625,272.32763671875,272.5655517578125,288.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125483386218,7.331362628093529e-09,0.0010125410044565,-0.0182587392628192,0.0,0.0,0.0,-0.0084472876042127,60.0,-11.24205207824707,-0.0,-6.990221379510332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,9.503163892077282e-05,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137634277344,0.0,0.0,0.0001000728807412,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143493652344,0.0,0.0,7.391349936369807e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070861816406,0.0,0.0,0.0001000728952931,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10113525390625,0.0,0.0,0.0004747026541735,289.8600769042969,294.1499938964844,272.62506103515625,271.62603759765625,272.32763671875,272.5655517578125,288.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125483386218,7.331362628093529e-09,0.0010125410044565,-0.0182587392628192,0.0,0.0,0.0,-0.0084472876042127,60.0,-11.24205207824707,-0.0,-6.990221379510332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177673339844,0.0,0.0,9.499137377133592e-05,291.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061340332031,0.0,0.0,0.0001000304764602,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054382324219,0.0,0.0,7.388218364212662e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982666015625,0.0,0.0,0.0001000304982881,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924072265625,0.0,0.0,0.0004745015176013,289.8519592285156,294.1499938964844,272.6444702148437,271.6405639648437,272.3331604003906,272.583984375,288.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121193481609,7.281199643216496e-09,0.0010121120139956,-0.0181273519992828,0.0,0.0,0.0,-0.0084224194288253,60.0,-11.217314720153809,-0.0,-6.98429900580777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177673339844,0.0,0.0,9.499137377133592e-05,291.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061340332031,0.0,0.0,0.0001000304764602,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054382324219,0.0,0.0,7.388218364212662e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982666015625,0.0,0.0,0.0001000304982881,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924072265625,0.0,0.0,0.0004745015176013,289.8519592285156,294.1499938964844,272.6444702148437,271.6405639648437,272.3331604003906,272.583984375,288.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121193481609,7.281199643216496e-09,0.0010121120139956,-0.0181273519992828,0.0,0.0,0.0,-0.0084224194288253,60.0,-11.217314720153809,-0.0,-6.98429900580777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087341308594,0.0,0.0,9.495836275164038e-05,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984741210937,0.0,0.0,9.999571193475276e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965576171875,0.0,0.0,7.385650678770617e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,9.99957337626256e-05,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08367919921875,0.0,0.0,0.0004743366152979,289.8438415527344,294.1499938964844,272.6640930175781,271.65460205078125,272.3389587402344,272.60260009765625,288.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240072985581491e-09,0.0010117603233084,-0.0180196333676576,0.0,0.0,0.0,-0.0084020309150218,60.0,-11.19339656829834,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087341308594,0.0,0.0,9.495836275164038e-05,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984741210937,0.0,0.0,9.999571193475276e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965576171875,0.0,0.0,7.385650678770617e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,9.99957337626256e-05,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08367919921875,0.0,0.0,0.0004743366152979,289.8438415527344,294.1499938964844,272.6640930175781,271.65460205078125,272.3389587402344,272.60260009765625,288.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240072985581491e-09,0.0010117603233084,-0.0180196333676576,0.0,0.0,0.0,-0.0084020309150218,60.0,-11.19339656829834,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997009277344,0.0,0.0,9.49328241404146e-05,291.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908447265625,0.0,0.0,9.996881999541074e-05,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876770019531,0.0,0.0,7.383664342341945e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806884765625,0.0,0.0,9.996884182328358e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.074951171875,0.0,0.0,0.000474209053209,289.835693359375,294.1499938964844,272.68389892578125,271.66815185546875,272.34503173828125,272.6214599609375,288.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.2082628754799324e-09,0.0010114882607012,-0.0179363153874874,0.0,0.0,0.0,-0.0083862617611885,60.0,-11.170331001281738,-0.0,-6.975692912192244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997009277344,0.0,0.0,9.49328241404146e-05,291.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908447265625,0.0,0.0,9.996881999541074e-05,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876770019531,0.0,0.0,7.383664342341945e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806884765625,0.0,0.0,9.996884182328358e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.074951171875,0.0,0.0,0.000474209053209,289.835693359375,294.1499938964844,272.68389892578125,271.66815185546875,272.34503173828125,272.6214599609375,288.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.2082628754799324e-09,0.0010114882607012,-0.0179363153874874,0.0,0.0,0.0,-0.0083862617611885,60.0,-11.170331001281738,-0.0,-6.975692912192244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951843261719,0.0,0.0,9.492160461377352e-05,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98699951171875,0.0,0.0,9.995701111620292e-05,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,7.382791955024004e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762939453125,0.0,0.0,9.995702566811816e-05,291.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705871582031,0.0,0.0,0.0004741529992315,289.8316345214844,294.1499938964844,272.6938781738281,271.6748046875,272.34814453125,272.6309509277344,288.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.19428694395674e-09,0.0010113688185811,-0.0178997106850147,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.158981323242188,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906677246094,0.0,0.0,9.491221862845124e-05,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.983154296875,0.0,0.0,9.994712308980525e-05,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07879638671875,0.0,0.0,7.38206144887954e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718994140625,0.0,0.0,9.994713764172047e-05,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06622314453125,0.0,0.0,0.0004741061129607,289.8275451660156,294.1499938964844,272.70391845703125,271.68133544921875,272.3513488769531,272.6405029296875,288.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.182592298704549e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.147793769836426,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,9.489778312854467e-05,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754943847656,0.0,0.0,9.99319163383916e-05,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699157714844,0.0,0.0,7.380938768619671e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631103515625,0.0,0.0,9.993193816626444e-05,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574951171875,0.0,0.0,0.0004740339936688,289.81939697265625,294.1499938964844,272.7240905761719,271.6941223144531,272.35791015625,272.6597900390625,288.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164606241616411e-09,0.0010111149167641,-0.0178219694644212,0.0,0.0,0.0,-0.008364618755877,60.0,-11.125892639160156,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,9.489778312854467e-05,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754943847656,0.0,0.0,9.99319163383916e-05,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699157714844,0.0,0.0,7.380938768619671e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631103515625,0.0,0.0,9.993193816626444e-05,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574951171875,0.0,0.0,0.0004740339936688,289.81939697265625,294.1499938964844,272.7240905761719,271.6941223144531,272.35791015625,272.6597900390625,288.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164606241616411e-09,0.0010111149167641,-0.0178219694644212,0.0,0.0,0.0,-0.008364618755877,60.0,-11.125892639160156,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726013183594,0.0,0.0,9.488764044363052e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,9.99212425085716e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0543212890625,0.0,0.0,9.992125706048682e-05,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,0.0004739833530038,289.8112487792969,294.1499938964844,272.744384765625,271.70660400390625,272.3646850585937,272.6792297363281,288.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151978564934325e-09,0.0010110069997608,-0.0177888944745063,0.0,0.0,0.0,-0.0083583584055304,60.0,-11.104459762573242,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726013183594,0.0,0.0,9.488764044363052e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,9.99212425085716e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0543212890625,0.0,0.0,9.992125706048682e-05,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,0.0004739833530038,289.8112487792969,294.1499938964844,272.744384765625,271.70660400390625,272.3646850585937,272.6792297363281,288.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151978564934325e-09,0.0010110069997608,-0.0177888944745063,0.0,0.0,0.0,-0.0083583584055304,60.0,-11.104459762573242,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,9.488242358202116e-05,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600830078125,0.0,0.0,9.991574916057289e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521545410156,0.0,0.0,7.379744056379423e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455017089844,0.0,0.0,9.991576371248811e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400695800781,0.0,0.0,0.0004739572759717,289.8030700683594,294.1499938964844,272.7648010253906,271.71881103515625,272.37176513671875,272.6989440917969,288.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.145481539794218e-09,0.001010951353237,-0.017771877348423,0.0,0.0,0.0,-0.0083551378920674,60.0,-11.083595275878906,-0.0,-6.96828976742836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,9.488242358202116e-05,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600830078125,0.0,0.0,9.991574916057289e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521545410156,0.0,0.0,7.379744056379423e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455017089844,0.0,0.0,9.991576371248811e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400695800781,0.0,0.0,0.0004739572759717,289.8030700683594,294.1499938964844,272.7648010253906,271.71881103515625,272.37176513671875,272.6989440917969,288.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.145481539794218e-09,0.001010951353237,-0.017771877348423,0.0,0.0,0.0,-0.0083551378920674,60.0,-11.083595275878906,-0.0,-6.96828976742836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545654296875,0.0,0.0,9.488037903793156e-05,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523620605469,0.0,0.0,9.991359547711907e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04327392578125,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367126464844,0.0,0.0,9.991361730499192e-05,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313415527344,0.0,0.0,0.0004739470896311,289.7948913574219,294.1499938964844,272.78533935546875,271.73077392578125,272.3790283203125,272.71881103515625,288.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941793603086e-09,0.0010109296999871,-0.0177652258425951,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.063081741333008,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545654296875,0.0,0.0,9.488037903793156e-05,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523620605469,0.0,0.0,9.991359547711907e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04327392578125,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367126464844,0.0,0.0,9.991361730499192e-05,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313415527344,0.0,0.0,0.0004739470896311,289.7948913574219,294.1499938964844,272.78533935546875,271.73077392578125,272.3790283203125,272.71881103515625,288.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941793603086e-09,0.0010109296999871,-0.0177652258425951,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.063081741333008,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500793457031,0.0,0.0,9.488075011176988e-05,291.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,9.991398837883024e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0388488769531,0.0,0.0,7.379613816738129e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,9.991400293074548e-05,291.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,0.0004739489231724,289.790771484375,294.1499938964844,272.795654296875,271.7366943359375,272.3827514648437,272.72882080078125,288.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664328366518,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.052977561950684,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455627441406,0.0,0.0,9.488200885243714e-05,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94464111328125,0.0,0.0,9.991531260311604e-05,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.034423828125,0.0,0.0,7.37971204216592e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,9.991532715503126e-05,291.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0226135253906,0.0,0.0,0.0004739552095998,289.78668212890625,294.1499938964844,272.80596923828125,271.7425842285156,272.38653564453125,272.7388610839844,288.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.042969703674316,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365600585937,0.0,0.0,9.488694922765716e-05,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368896484375,0.0,0.0,9.992051491281018e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255432128906,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191345214844,0.0,0.0,9.99205294647254e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0138854980469,0.0,0.0,0.000473979889648,289.7784729003906,294.1499938964844,272.8266296386719,271.7542419433594,272.3943176269531,272.75909423828125,288.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511294663650915e-09,0.0010109996655955,-0.0177866704761981,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.023239135742188,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365600585937,0.0,0.0,9.488694922765716e-05,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368896484375,0.0,0.0,9.992051491281018e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255432128906,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191345214844,0.0,0.0,9.99205294647254e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0138854980469,0.0,0.0,0.000473979889648,289.7784729003906,294.1499938964844,272.8266296386719,271.7542419433594,272.3943176269531,272.75909423828125,288.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511294663650915e-09,0.0010109996655955,-0.0177866704761981,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.023239135742188,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
