time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797160,291.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088806152344,0.0,0.0,9.562743071001024e-05,291.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617614746094,0.0,0.0,0.0001007002865662,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.503662109375,0.0,0.0,7.437689055223018e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006408691406,0.0,0.0,0.0001007002938422,291.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981689453125,0.0,0.0,0.0004776788118761,289.282470703125,294.1499938964844,272.49285888671875,271.3184814453125,272.8474426269531,272.6607971191406,288.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073836710309479e-09,0.001018889946863,-0.0202033016830682,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.989828109741213,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001220703125,0.0,0.0,9.553387644700706e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45361328125,0.0,0.0,0.0001006017701001,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949951171875,0.0,0.0,7.430413097608835e-05,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49200439453125,0.0,0.0,0.0001006017773761,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895324707031,0.0,0.0,0.0004772114625666,289.2740783691406,294.1499938964844,272.4271850585937,271.2540588378906,272.8402099609375,272.6021423339844,288.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957277503578553e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575810030102,60.0,-11.018835067749023,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001220703125,0.0,0.0,9.553387644700706e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45361328125,0.0,0.0,0.0001006017701001,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949951171875,0.0,0.0,7.430413097608835e-05,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49200439453125,0.0,0.0,0.0001006017773761,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895324707031,0.0,0.0,0.0004772114625666,289.2740783691406,294.1499938964844,272.4271850585937,271.2540588378906,272.8402099609375,272.6021423339844,288.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957277503578553e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575810030102,60.0,-11.018835067749023,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913635253906,0.0,0.0,9.544218482915312e-05,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454650878906,0.0,0.0,0.0001005052108666,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,7.423281203955412e-05,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833679199219,0.0,0.0,0.0001005052181426,291.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4809265136719,0.0,0.0,0.0004767534555867,289.26568603515625,294.1499938964844,272.3607177734375,271.1889038085937,272.8320007324219,272.5422668457031,288.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988696068525,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.048534393310549,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913635253906,0.0,0.0,9.544218482915312e-05,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454650878906,0.0,0.0,0.0001005052108666,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,7.423281203955412e-05,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833679199219,0.0,0.0,0.0001005052181426,291.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4809265136719,0.0,0.0,0.0004767534555867,289.26568603515625,294.1499938964844,272.3607177734375,271.1889038085937,272.8320007324219,272.5422668457031,288.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988696068525,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.048534393310549,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48614501953125,0.0,0.0,9.538883750792591e-05,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405517578125,0.0,0.0,0.0001004490331979,290.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811096191406,0.0,0.0,7.419131725328043e-05,290.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781799316406,0.0,0.0,0.0001004490404739,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47576904296875,0.0,0.0,0.0004764869518112,289.2606506347656,294.1499938964844,272.320556640625,271.1495361328125,272.8265075683594,272.5057373046875,288.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163558181375,7.776573163198464e-09,0.0010163481347262,-0.0194247849285602,0.0,0.0,0.0,-0.0086679980158805,60.0,-11.066734313964844,-0.0,-7.042889649255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,9.53540438786149e-05,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372863769531,0.0,0.0,0.0001004123914754,290.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776306152344,0.0,0.0,7.416425796691328e-05,290.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747314453125,0.0,0.0,0.0001004123987513,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47235107421875,0.0,0.0,0.0004763131728395,289.25732421875,294.1499938964844,272.293701171875,271.12322998046875,272.8226318359375,272.481201171875,288.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733225615424999e-09,0.0010159774683415,-0.0193112567067146,0.0,0.0,0.0,-0.0086465086787939,60.0,-11.078996658325195,-0.0,-7.037753135819004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47393798828125,0.0,0.0,9.52696573222056e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291687011719,0.0,0.0,0.000100323530205,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.468994140625,0.0,0.0,7.409862155327573e-05,290.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4660949707031,0.0,0.0,0.000100323537481,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637451171875,0.0,0.0,0.0004758916329592,289.2489318847656,294.1499938964844,272.2264099121094,271.05731201171875,272.8124084472656,272.4193725585937,288.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628091047706675e-09,0.0010150783928111,-0.0190359055995941,0.0,0.0,0.0,-0.0085943890735507,60.0,-11.10999870300293,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47393798828125,0.0,0.0,9.52696573222056e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291687011719,0.0,0.0,0.000100323530205,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.468994140625,0.0,0.0,7.409862155327573e-05,290.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4660949707031,0.0,0.0,0.000100323537481,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637451171875,0.0,0.0,0.0004758916329592,289.2489318847656,294.1499938964844,272.2264099121094,271.05731201171875,272.8124084472656,272.4193725585937,288.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628091047706675e-09,0.0010150783928111,-0.0190359055995941,0.0,0.0,0.0,-0.0085943890735507,60.0,-11.10999870300293,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695739746094,0.0,0.0,9.52291811699979e-05,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250793457031,0.0,0.0,0.0001002809076453,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46466064453125,0.0,0.0,7.406714576063678e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,0.0001002809149213,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45947265625,0.0,0.0,0.000475689448649,289.2447814941406,294.1499938964844,272.1927795410156,271.0243530273437,272.806884765625,272.3881530761719,288.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577662941571361e-09,0.001014647190459,-0.0189038310199975,0.0,0.0,0.0,-0.0085693895816802,60.0,-11.12574863433838,-0.0,-7.019334447022629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,9.519013110548258e-05,291.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210205078125,0.0,0.0,0.0001002397839329,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603576660156,0.0,0.0,7.403676863759756e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45751953125,0.0,0.0,0.0001002397912088,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4551696777344,0.0,0.0,0.0004754943947773,289.2406005859375,294.1499938964844,272.1591491699219,270.991455078125,272.8010559082031,272.3567810058594,288.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529011192275448e-09,0.0010142311220988,-0.0187764074653387,0.0,0.0,0.0,-0.0085452711209654,60.0,-11.141615867614746,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45654296875,0.0,0.0,9.511558891972528e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128723144531,0.0,0.0,0.0001001612909021,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45172119140625,0.0,0.0,7.397879380732775e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44891357421875,0.0,0.0,0.0001001612981781,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466247558594,0.0,0.0,0.0004751220403704,289.23223876953125,294.1499938964844,272.0921325683594,270.9258728027344,272.7887268066406,272.29376220703125,288.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.4361437008008124e-09,0.0010134370531886,-0.0185331776738166,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.173608779907228,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45654296875,0.0,0.0,9.511558891972528e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128723144531,0.0,0.0,0.0001001612909021,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45172119140625,0.0,0.0,7.397879380732775e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44891357421875,0.0,0.0,0.0001001612981781,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466247558594,0.0,0.0,0.0004751220403704,289.23223876953125,294.1499938964844,272.0921325683594,270.9258728027344,272.7887268066406,272.29376220703125,288.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.4361437008008124e-09,0.0010134370531886,-0.0185331776738166,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.173608779907228,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478759765625,0.0,0.0,9.504453191766515e-05,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047546386719,0.0,0.0,0.000100086464954,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.443115234375,0.0,0.0,7.392352563329041e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403381347656,0.0,0.0,0.00010008647223,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0004747670900542,289.2239074707031,294.1499938964844,272.0256652832031,270.86090087890625,272.775390625,272.23052978515625,288.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347612296371153e-09,0.0010126800043508,-0.018301298841834,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.205730438232422,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478759765625,0.0,0.0,9.504453191766515e-05,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047546386719,0.0,0.0,0.000100086464954,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.443115234375,0.0,0.0,7.392352563329041e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403381347656,0.0,0.0,0.00010008647223,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0004747670900542,289.2239074707031,294.1499938964844,272.0256652832031,270.86090087890625,272.775390625,272.23052978515625,288.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347612296371153e-09,0.0010126800043508,-0.018301298841834,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.205730438232422,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.439208984375,0.0,0.0,9.497551945969462e-05,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,0.0001000137854134,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345092773437,0.0,0.0,7.386984361801296e-05,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,0.0001000137926894,291.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295349121094,0.0,0.0,0.0004744223551824,289.215576171875,294.1499938964844,271.9599914550781,270.7967834472656,272.7611389160156,272.16729736328125,288.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261627743559984e-09,0.0010119447251781,-0.0180760901421308,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.237658500671388,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.439208984375,0.0,0.0,9.497551945969462e-05,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,0.0001000137854134,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345092773437,0.0,0.0,7.386984361801296e-05,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,0.0001000137926894,291.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295349121094,0.0,0.0,0.0004744223551824,289.215576171875,294.1499938964844,271.9599914550781,270.7967834472656,272.7611389160156,272.16729736328125,288.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261627743559984e-09,0.0010119447251781,-0.0180760901421308,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.237658500671388,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305725097656,0.0,0.0,9.490796946920456e-05,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885192871094,0.0,0.0,9.994265565183014e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259338378906,0.0,0.0,7.381731120403856e-05,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232177734375,0.0,0.0,9.994266292778776e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210205078125,0.0,0.0,0.0004740849253721,289.207275390625,294.1499938964844,271.8954162597656,270.7337951660156,272.7459411621094,272.1043395996094,288.208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.1774715060257685e-09,0.0010112251620739,-0.017855666577816,0.0,0.0,0.0,-0.0083709973841905,60.0,-11.269088745117188,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305725097656,0.0,0.0,9.490796946920456e-05,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885192871094,0.0,0.0,9.994265565183014e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259338378906,0.0,0.0,7.381731120403856e-05,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232177734375,0.0,0.0,9.994266292778776e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210205078125,0.0,0.0,0.0004740849253721,289.207275390625,294.1499938964844,271.8954162597656,270.7337951660156,272.7459411621094,272.1043395996094,288.208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.1774715060257685e-09,0.0010112251620739,-0.017855666577816,0.0,0.0,0.0,-0.0083709973841905,60.0,-11.269088745117188,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,9.487461647950111e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38446044921875,0.0,0.0,9.990753460442647e-05,290.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.421630859375,0.0,0.0,7.3791372415144e-05,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189453125,0.0,0.0,9.990754188038407e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.416748046875,0.0,0.0,0.0004739183350466,289.203125,294.1499938964844,271.8636169433594,270.70281982421875,272.7380676269531,272.0730285644531,288.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920299106146e-09,0.0010108698625117,-0.0177468340843915,0.0,0.0,0.0,-0.0083503983914852,60.0,-11.284579277038574,-0.0,-6.967162136106708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,9.484173642704263e-05,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38043212890625,0.0,0.0,9.987290832214056e-05,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173583984375,0.0,0.0,7.376579742413014e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4146728515625,0.0,0.0,9.98729155980982e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125061035156,0.0,0.0,0.0004737540730275,289.198974609375,294.1499938964844,271.8321838378906,270.67218017578125,272.7299499511719,272.0418701171875,288.201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.29985809326172,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132995605469,0.0,0.0,9.477791900280864e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,9.980570757761598e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087829589844,0.0,0.0,7.371616084128618e-05,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061584472656,0.0,0.0,9.98057148535736e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40399169921875,0.0,0.0,0.0004734352987725,289.190673828125,294.1499938964844,271.77056884765625,270.6122436523437,272.7131042480469,271.980224609375,288.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.329676628112791,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132995605469,0.0,0.0,9.477791900280864e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,9.980570757761598e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087829589844,0.0,0.0,7.371616084128618e-05,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061584472656,0.0,0.0,9.98057148535736e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40399169921875,0.0,0.0,0.0004734352987725,289.190673828125,294.1499938964844,271.77056884765625,270.6122436523437,272.7131042480469,271.980224609375,288.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.329676628112791,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046936035156,0.0,0.0,9.471702651353552e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642272949219,0.0,0.0,9.974158456316218e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002380371094,0.0,0.0,7.366879435721785e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,9.97415918391198e-05,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955078125,0.0,0.0,0.0004731311346404,289.1824035644531,294.1499938964844,271.7108459472656,270.55426025390625,272.6955261230469,271.9194641113281,288.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.35865592956543,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046936035156,0.0,0.0,9.471702651353552e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642272949219,0.0,0.0,9.974158456316218e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002380371094,0.0,0.0,7.366879435721785e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,9.97415918391198e-05,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955078125,0.0,0.0,0.0004731311346404,289.1824035644531,294.1499938964844,271.7108459472656,270.55426025390625,272.6955261230469,271.9194641113281,288.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.35865592956543,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960876464844,0.0,0.0,9.466194751439616e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35614013671875,0.0,0.0,9.968358062906192e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916931152344,0.0,0.0,7.362595351878554e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891296386719,0.0,0.0,9.968358790501952e-05,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,0.0004728559870272,289.1741027832031,294.1499938964844,271.6532897949219,270.4984436035156,272.6772766113281,271.85986328125,288.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.386701583862305,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960876464844,0.0,0.0,9.466194751439616e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35614013671875,0.0,0.0,9.968358062906192e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916931152344,0.0,0.0,7.362595351878554e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891296386719,0.0,0.0,9.968358790501952e-05,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,0.0004728559870272,289.1741027832031,294.1499938964844,271.6532897949219,270.4984436035156,272.6772766113281,271.85986328125,288.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.386701583862305,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38751220703125,0.0,0.0,9.461335139349104e-05,291.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3480529785156,0.0,0.0,9.963240881916136e-05,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831481933594,0.0,0.0,7.358816219493747e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.380615234375,0.0,0.0,9.963241609511896e-05,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785400390625,0.0,0.0,0.0004726132610812,289.16583251953125,294.1499938964844,271.59814453125,270.44512939453125,272.6583251953125,271.8016967773437,288.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.413836479187012,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38751220703125,0.0,0.0,9.461335139349104e-05,291.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3480529785156,0.0,0.0,9.963240881916136e-05,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831481933594,0.0,0.0,7.358816219493747e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.380615234375,0.0,0.0,9.963241609511896e-05,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785400390625,0.0,0.0,0.0004726132610812,289.16583251953125,294.1499938964844,271.59814453125,270.44512939453125,272.6583251953125,271.8016967773437,288.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.413836479187012,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832092285156,0.0,0.0,9.459193825023247e-05,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.343994140625,0.0,0.0,9.9609860626515e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37890625,0.0,0.0,7.35715075279586e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763732910156,0.0,0.0,9.960986790247262e-05,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742980957031,0.0,0.0,0.0004725062754005,289.1617126464844,294.1499938964844,271.5715637207031,270.4194641113281,272.6486511230469,271.773193359375,288.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783737127591394e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.427071571350098,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,9.457278792979196e-05,291.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399658203125,0.0,0.0,9.958969167200848e-05,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746337890625,0.0,0.0,7.355661364272237e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37213134765625,0.0,0.0,9.95896989479661e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700866699219,0.0,0.0,0.0004724106402136,289.1575927734375,294.1499938964844,271.54571533203125,270.39453125,272.6387939453125,271.7451171875,288.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.44006633758545,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.370361328125,0.0,0.0,9.454158862354234e-05,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3318786621094,0.0,0.0,9.955683344742285e-05,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661193847656,0.0,0.0,7.353234104812145e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636474609375,0.0,0.0,9.955684072338045e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36163330078125,0.0,0.0,0.0004722547600977,289.1493225097656,294.1499938964844,271.4962463378906,270.3469543457031,272.61871337890625,271.6903686523437,288.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.465299606323242,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.370361328125,0.0,0.0,9.454158862354234e-05,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3318786621094,0.0,0.0,9.955683344742285e-05,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661193847656,0.0,0.0,7.353234104812145e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636474609375,0.0,0.0,9.955684072338045e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36163330078125,0.0,0.0,0.0004722547600977,289.1493225097656,294.1499938964844,271.4962463378906,270.3469543457031,272.61871337890625,271.6903686523437,288.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.465299606323242,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.36181640625,0.0,0.050000000745058,9.451934602111578e-05,291.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3238220214844,0.0,0.050000000745058,9.953341213986278e-05,290.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35760498046875,0.0,0.050000000745058,7.351504609687254e-05,290.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.35516357421875,0.0,0.050000000745058,9.95334194158204e-05,291.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531799316406,0.0,0.050000000745058,0.0004721436707768,289.1410827636719,291.1499938964844,271.45001220703125,270.3026428222656,272.5981750488281,271.63751220703125,288.14599609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.489553451538086,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.36181640625,0.0,0.050000000745058,9.451934602111578e-05,291.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3238220214844,0.0,0.050000000745058,9.953341213986278e-05,290.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35760498046875,0.0,0.050000000745058,7.351504609687254e-05,290.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.35516357421875,0.0,0.050000000745058,9.95334194158204e-05,291.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531799316406,0.0,0.050000000745058,0.0004721436707768,289.1410827636719,291.1499938964844,271.45001220703125,270.3026428222656,272.5981750488281,271.63751220703125,288.14599609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.489553451538086,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53857421875,0.636756420135498,0.050000000745058,0.0408310405910015,291.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5315856933594,0.636756420135498,0.050000000745058,0.0429970510303974,290.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53729248046875,0.636756420135498,0.050000000745058,0.0317574776709079,290.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5360107421875,0.636756420135498,0.050000000745058,0.0429970547556877,291.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5382995605469,0.636756420135498,0.050000000745058,0.203959509730339,288.39385986328125,291.1499938964844,271.42779541015625,270.2817687988281,284.7450866699219,287.7234802246094,288.0425720214844,1.0,0.1097133681178093,0.1627039313316345,0.1627039313316345,1.0,1.0,-0.4352022707462311,0.0129766007885336,0.4222256541252136,-0.0959741994738578,0.0,0.0,0.0,10.20512580871582,60.0,-257.81756591796875,-0.0,12.285317420959473,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96990966796875,0.6335185766220093,0.050000000745058,0.0452274791896343,291.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96954345703125,0.6335185766220093,0.050000000745058,0.0476267151534557,291.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9698486328125,0.6335185766220093,0.050000000745058,0.0351769290864467,290.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.96978759765625,0.6335185766220093,0.050000000745058,0.0476267151534557,291.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.96990966796875,0.6335185766220093,0.050000000745058,0.225920632481575,287.92706298828125,291.1499938964844,271.4056701660156,270.2616271972656,286.5499572753906,291.4580993652344,287.7928771972656,1.0,0.1210882514715194,0.325407862663269,0.325407862663269,1.0,1.0,-0.4819069802761078,0.0564053766429424,0.4255016148090362,-0.0640375763177871,0.0,0.0,0.0,12.528718948364258,60.0,-386.0756530761719,-0.0,16.677244186401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56231689453125,0.5722643733024597,0.050000000745058,0.0456733331084251,291.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56231689453125,0.5722643733024597,0.050000000745058,0.0480962209403514,291.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56231689453125,0.5722643733024597,0.050000000745058,0.0355237051844596,290.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.56231689453125,0.5722643733024597,0.050000000745058,0.0480962209403514,291.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56231689453125,0.5722643733024597,0.050000000745058,0.2281477600336074,287.544189453125,291.1499938964844,271.3617858886719,270.2235412597656,284.34234619140625,291.6129150390625,287.4145812988281,1.0,0.1405672580003738,0.6508157253265381,0.6508157253265381,1.0,1.0,-0.4866596162319183,0.1839765161275863,0.3026831150054931,0.0615431703627109,0.0,0.0,0.0,20.07508087158203,60.0,-739.9360961914062,-0.0,23.17588996887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
