time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799440,291.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56231689453125,0.5722643733024597,0.050000000745058,0.0456733331084251,291.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56231689453125,0.5722643733024597,0.050000000745058,0.0480962209403514,291.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56231689453125,0.5722643733024597,0.050000000745058,0.0355237051844596,290.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.56231689453125,0.5722643733024597,0.050000000745058,0.0480962209403514,291.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56231689453125,0.5722643733024597,0.050000000745058,0.2281477600336074,287.544189453125,291.1499938964844,271.3617858886719,270.2235412597656,284.34234619140625,291.6129150390625,287.4145812988281,1.0,0.1405672580003738,0.6508157253265381,0.6508157253265381,1.0,1.0,-0.4866596162319183,0.1839765161275863,0.3026831150054931,0.0615431703627109,0.0,0.0,0.0,20.07508087158203,60.0,-739.9360961914062,-0.0,23.17588996887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2321472167969,0.5502845048904419,0.050000000745058,0.0458105020225048,291.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2321472167969,0.5502845048904419,0.050000000745058,0.048240665346384,291.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2321472167969,0.5502845048904419,0.050000000745058,0.035630390048027,290.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2321472167969,0.5502845048904419,0.050000000745058,0.048240665346384,291.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2321472167969,0.5502845048904419,0.050000000745058,0.2288329452276229,287.1937866210937,291.1499938964844,271.3399963378906,270.2055358886719,283.3646850585937,291.6078186035156,286.95880126953125,1.0,0.14896060526371,0.8135196566581726,0.8135196566581726,1.0,1.0,-0.4881211817264557,0.201199010014534,0.2869221568107605,0.0782253295183181,0.0,0.0,0.0,23.740880966186523,60.0,-1083.7735595703125,-0.0,26.32328414916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.04449462890625,297.1499938964844,293.1499938964844,0.0007758075953461,-68.85086822509766,287.67584228515625,0.5333401560783386,0.050000000745058,0.0459414683282375,291.35919189453125,297.1499938964844,293.1499938964844,0.0006143201026134,-57.41143035888672,287.45819091796875,0.5333401560783386,0.050000000745058,0.0483785793185234,291.03204345703125,297.1499938964844,293.1499938964844,0.0004900884232483,-30.178361892700195,287.1166381835937,0.5333401560783386,0.050000000745058,0.0357322543859481,290.7941589355469,297.1499938964844,293.1499938964844,0.0005118334083817,-45.639625549316406,287.1859741210937,0.5333401560783386,0.050000000745058,0.0483785793185234,291.6012268066406,297.1499938964844,293.1499938964844,0.000498950772453,-203.4596405029297,287.246826171875,0.5333401560783386,0.050000000745058,0.2294871509075164,286.7242126464844,291.1499938964844,271.3183288574219,270.188232421875,283.18426513671875,291.6025085449219,286.49981689453125,1.0,0.1565190851688385,0.8501538634300232,0.8501538634300232,1.0,1.0,-0.4895167350769043,0.2035903036594391,0.2859264314174652,0.0801720172166824,0.0,0.0,1.0,27.24242210388184,60.0,-1121.406494140625,-2720.22265625,29.35121726989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848937988281,303.5047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,2949.878662109375,18000.0,0.0,0.0,5.6612865591887385e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0378489978611469,0.0378497168421745,-7.174385245889425e-07,0.0,5.745486220121165e-08,0.0,0.0,0.2735507786273956,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0526123046875,297.1499938964844,293.1499938964844,0.0017297690501436,-145.87974548339844,290.1885070800781,0.5102629065513611,0.050000000745058,0.0461802668869495,291.3583984375,297.1499938964844,293.1499938964844,0.0014793128939345,-131.3763885498047,289.8180847167969,0.5102629065513611,0.050000000745058,0.0486300438642501,291.0422058105469,297.1499938964844,293.1499938964844,0.0014131084317341,-92.69156646728516,289.69061279296875,0.5102629065513611,0.050000000745058,0.0359179861843586,290.8122863769531,297.1499938964844,293.1499938964844,0.0015497875865548,-137.63510131835938,289.8842468261719,0.5102629065513611,0.050000000745058,0.0486300438642501,291.60552978515625,297.1499938964844,293.1499938964844,0.0012263993266969,-516.6480102539062,289.44940185546875,0.5102629065513611,0.050000000745058,0.2306799888610839,287.8375244140625,291.1499938964844,271.2752990722656,270.15545654296875,283.0821838378906,291.6031799316406,288.59539794921875,1.0,0.1693477928638458,0.9234222769737244,0.9234222769737244,1.0,1.0,-0.4920613169670105,0.2065386623144149,0.2855226397514343,0.0823365151882171,0.0,0.0,1.0,33.62705993652344,60.0,2800.772705078125,-6997.2265625,34.91633224487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.427001953125,309.1459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,16599.6640625,18000.0,0.0,0.0,0.0312322452664375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3083887100219729,1.3084028959274292,-1.4149388334772084e-05,0.0,3.1696759833721444e-05,0.0,0.0,249.211669921875,0.0,0.0,0.0,0.719697117805481,4.0,0.0,1.0
799680,291.0526123046875,297.1499938964844,293.1499938964844,0.0017297690501436,-145.87974548339844,290.1885070800781,0.5102629065513611,0.050000000745058,0.0461802668869495,291.3583984375,297.1499938964844,293.1499938964844,0.0014793128939345,-131.3763885498047,289.8180847167969,0.5102629065513611,0.050000000745058,0.0486300438642501,291.0422058105469,297.1499938964844,293.1499938964844,0.0014131084317341,-92.69156646728516,289.69061279296875,0.5102629065513611,0.050000000745058,0.0359179861843586,290.8122863769531,297.1499938964844,293.1499938964844,0.0015497875865548,-137.63510131835938,289.8842468261719,0.5102629065513611,0.050000000745058,0.0486300438642501,291.60552978515625,297.1499938964844,293.1499938964844,0.0012263993266969,-516.6480102539062,289.44940185546875,0.5102629065513611,0.050000000745058,0.2306799888610839,287.8375244140625,291.1499938964844,271.2752990722656,270.15545654296875,283.0821838378906,291.6031799316406,288.59539794921875,1.0,0.1693477928638458,0.9234222769737244,0.9234222769737244,1.0,1.0,-0.4920613169670105,0.2065386623144149,0.2855226397514343,0.0823365151882171,0.0,0.0,1.0,33.62705993652344,60.0,2800.772705078125,-6997.2265625,34.91633224487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.427001953125,309.1459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,16599.6640625,18000.0,0.0,0.0,0.0312322452664375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3083887100219729,1.3084028959274292,-1.4149388334772084e-05,0.0,3.1696759833721444e-05,0.0,0.0,249.211669921875,0.0,0.0,0.0,0.719697117805481,4.0,0.0,1.0
799740,291.0947570800781,297.1499938964844,293.1499938964844,0.0022514094598591,-177.4542999267578,292.9779357910156,0.4960013031959533,0.050000000745058,0.0463841818273067,291.3830261230469,297.1499938964844,293.1499938964844,0.0019507698016241,-161.9292449951172,292.5634155273437,0.4960013031959533,0.050000000745058,0.0488447770476341,291.079345703125,297.1499938964844,293.1499938964844,0.0019752497319132,-121.10077667236328,292.5782165527344,0.4960013031959533,0.050000000745058,0.0360765866935253,290.85211181640625,297.1499938964844,293.1499938964844,0.002179381204769,-180.8953552246093,292.8516845703125,0.4960013031959533,0.050000000745058,0.0488447770476341,291.6358642578125,297.1499938964844,293.1499938964844,0.0016164432745426,-636.4945068359375,292.1088256835937,0.4960013031959533,0.050000000745058,0.2316985875368118,289.9858093261719,291.1499938964844,271.2327575683594,270.12506103515625,283.0330810546875,291.63055419921875,290.3218688964844,1.0,0.1795136034488678,0.9966906905174256,0.9966906905174256,1.0,1.0,-0.4942342042922973,0.2085320353507995,0.2857021689414978,0.0836891829967498,0.0,0.0,1.0,39.07926940917969,60.0,2315.08642578125,-6571.3359375,39.71345520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5207824707031,307.3658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.263671875,19080.0,0.0,0.0,0.065270334482193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360870122909546,1.360885500907898,-1.5294643162633292e-05,0.0,6.624109664699063e-05,0.0,0.0,280.2243957519531,0.0,0.0,0.0,0.8932482004165649,4.0,0.0,1.0
799800,291.0947570800781,297.1499938964844,293.1499938964844,0.0022514094598591,-177.4542999267578,292.9779357910156,0.4960013031959533,0.050000000745058,0.0463841818273067,291.3830261230469,297.1499938964844,293.1499938964844,0.0019507698016241,-161.9292449951172,292.5634155273437,0.4960013031959533,0.050000000745058,0.0488447770476341,291.079345703125,297.1499938964844,293.1499938964844,0.0019752497319132,-121.10077667236328,292.5782165527344,0.4960013031959533,0.050000000745058,0.0360765866935253,290.85211181640625,297.1499938964844,293.1499938964844,0.002179381204769,-180.8953552246093,292.8516845703125,0.4960013031959533,0.050000000745058,0.0488447770476341,291.6358642578125,297.1499938964844,293.1499938964844,0.0016164432745426,-636.4945068359375,292.1088256835937,0.4960013031959533,0.050000000745058,0.2316985875368118,289.9858093261719,291.1499938964844,271.2327575683594,270.12506103515625,283.0330810546875,291.63055419921875,290.3218688964844,1.0,0.1795136034488678,0.9966906905174256,0.9966906905174256,1.0,1.0,-0.4942342042922973,0.2085320353507995,0.2857021689414978,0.0836891829967498,0.0,0.0,1.0,39.07926940917969,60.0,2315.08642578125,-6571.3359375,39.71345520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5207824707031,307.3658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.263671875,19080.0,0.0,0.0,0.065270334482193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360870122909546,1.360885500907898,-1.5294643162633292e-05,0.0,6.624109664699063e-05,0.0,0.0,280.2243957519531,0.0,0.0,0.0,0.8932482004165649,4.0,0.0,1.0
799860,291.1456604003906,297.1499938964844,293.1499938964844,0.0027451363857835,-207.6159820556641,294.70574951171875,0.4862612187862396,0.050000000745058,0.0465529933571815,291.41552734375,297.1499938964844,293.1499938964844,0.0024012834765017,-191.3333740234375,294.2509765625,0.4862612187862396,0.050000000745058,0.0490225441753864,291.1246643066406,297.1499938964844,293.1499938964844,0.002501864451915,-147.22337341308594,294.37115478515625,0.4862612187862396,0.050000000745058,0.0362078845500946,290.8986511230469,297.1499938964844,293.1499938964844,0.0027709726709872,-220.675537109375,294.7199401855469,0.4862612187862396,0.050000000745058,0.0490225441753864,291.6750793457031,297.1499938964844,293.1499938964844,0.0019862218759953,-750.8598022460938,293.7074584960937,0.4862612187862396,0.050000000745058,0.2325418442487716,291.1484680175781,291.1499938964844,271.1906433105469,270.0968322753906,283.03131103515625,291.6689453125,291.3944396972656,1.0,0.1874794661998748,0.9970420598983764,0.9970420598983764,1.0,1.0,-0.4960330724716186,0.2093489021062851,0.2866841554641723,0.0840064957737922,0.0,0.0,0.971358597278595,43.59315490722656,48.0,1685.2724609375,-6311.0400390625,43.716339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.37109375,306.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,19089.953125,19080.0,0.0,0.0,0.0978230759501457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3990322351455688,1.3990484476089478,-1.6202817278099246e-05,0.0,9.927798964781688e-05,0.0,0.0,304.95263671875,0.0,0.0,0.0,0.762352705001831,4.0,0.0,1.0
799920,291.1456604003906,297.1499938964844,293.1499938964844,0.0027451363857835,-207.6159820556641,294.70574951171875,0.4862612187862396,0.050000000745058,0.0465529933571815,291.41552734375,297.1499938964844,293.1499938964844,0.0024012834765017,-191.3333740234375,294.2509765625,0.4862612187862396,0.050000000745058,0.0490225441753864,291.1246643066406,297.1499938964844,293.1499938964844,0.002501864451915,-147.22337341308594,294.37115478515625,0.4862612187862396,0.050000000745058,0.0362078845500946,290.8986511230469,297.1499938964844,293.1499938964844,0.0027709726709872,-220.675537109375,294.7199401855469,0.4862612187862396,0.050000000745058,0.0490225441753864,291.6750793457031,297.1499938964844,293.1499938964844,0.0019862218759953,-750.8598022460938,293.7074584960937,0.4862612187862396,0.050000000745058,0.2325418442487716,291.1484680175781,291.1499938964844,271.1906433105469,270.0968322753906,283.03131103515625,291.6689453125,291.3944396972656,1.0,0.1874794661998748,0.9970420598983764,0.9970420598983764,1.0,1.0,-0.4960330724716186,0.2093489021062851,0.2866841554641723,0.0840064957737922,0.0,0.0,0.971358597278595,43.59315490722656,48.0,1685.2724609375,-6311.0400390625,43.716339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.37109375,306.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,19089.953125,19080.0,0.0,0.0,0.0978230759501457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3990322351455688,1.3990484476089478,-1.6202817278099246e-05,0.0,9.927798964781688e-05,0.0,0.0,304.95263671875,0.0,0.0,0.0,0.762352705001831,4.0,0.0,1.0
799980,291.1969909667969,297.1499938964844,293.1499938964844,0.0031618943903595,-231.15289306640625,296.03631591796875,0.4839676916599273,0.050000000745058,0.0465951636433601,291.4496765136719,297.1499938964844,293.1499938964844,0.002781628165394,-214.4005584716797,295.5520324707031,0.4839676916599273,0.050000000745058,0.049066949635744,291.1713256835937,297.1499938964844,293.1499938964844,0.0029452906455844,-167.6021728515625,295.7515869140625,0.4839676916599273,0.050000000745058,0.0362406820058822,290.9457702636719,297.1499938964844,293.1499938964844,0.0032749401871114,-251.9824676513672,296.1641540527344,0.4839676916599273,0.050000000745058,0.049066949635744,291.71636962890625,297.1499938964844,293.1499938964844,0.0022910516709089,-838.1751098632812,294.92926025390625,0.4839676916599273,0.050000000745058,0.2327524870634079,292.03857421875,291.1499938964844,271.1490173339844,270.07061767578125,283.0372009277344,291.71014404296875,292.2276611328125,1.0,0.188927337527275,0.9973934292793274,0.9973934292793274,1.0,1.0,-0.4964827299118042,0.2095439881086349,0.2869387567043304,0.0840948596596717,0.0,0.0,0.790959894657135,44.7209358215332,36.0,1204.2437744140625,-6091.80322265625,44.720848083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8873291015625,305.67626953125,278.1499938964844,0.0,18000.0,313.1499938964844,19393.056640625,19080.0,0.0,0.0,0.1269509345293045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198058009147644,1.1980711221694946,-1.3101836884743534e-05,0.0,0.0001288390631088,0.0,0.0,204.75247192382807,0.0,0.0,0.0,0.6581466197967529,4.0,0.0,1.0
800040,291.1969909667969,297.1499938964844,293.1499938964844,0.0031618943903595,-231.15289306640625,296.03631591796875,0.4839676916599273,0.050000000745058,0.0465951636433601,291.4496765136719,297.1499938964844,293.1499938964844,0.002781628165394,-214.4005584716797,295.5520324707031,0.4839676916599273,0.050000000745058,0.049066949635744,291.1713256835937,297.1499938964844,293.1499938964844,0.0029452906455844,-167.6021728515625,295.7515869140625,0.4839676916599273,0.050000000745058,0.0362406820058822,290.9457702636719,297.1499938964844,293.1499938964844,0.0032749401871114,-251.9824676513672,296.1641540527344,0.4839676916599273,0.050000000745058,0.049066949635744,291.71636962890625,297.1499938964844,293.1499938964844,0.0022910516709089,-838.1751098632812,294.92926025390625,0.4839676916599273,0.050000000745058,0.2327524870634079,292.03857421875,291.1499938964844,271.1490173339844,270.07061767578125,283.0372009277344,291.71014404296875,292.2276611328125,1.0,0.188927337527275,0.9973934292793274,0.9973934292793274,1.0,1.0,-0.4964827299118042,0.2095439881086349,0.2869387567043304,0.0840948596596717,0.0,0.0,0.790959894657135,44.7209358215332,36.0,1204.2437744140625,-6091.80322265625,44.720848083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8873291015625,305.67626953125,278.1499938964844,0.0,18000.0,313.1499938964844,19393.056640625,19080.0,0.0,0.0,0.1269509345293045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198058009147644,1.1980711221694946,-1.3101836884743534e-05,0.0,0.0001288390631088,0.0,0.0,204.75247192382807,0.0,0.0,0.0,0.6581466197967529,4.0,0.0,1.0
800100,291.22137451171875,297.1499938964844,293.1499938964844,0.0033510066568851,-241.48963928222656,296.5896911621094,0.4851813018321991,0.050000000745058,0.0465727820992469,291.4664611816406,297.1499938964844,293.1499938964844,0.0029530634637922,-224.48731994628903,296.091796875,0.4851813018321991,0.050000000745058,0.049043383449316,291.1939697265625,297.1499938964844,293.1499938964844,0.0031454188283532,-176.48245239257812,296.324951171875,0.4851813018321991,0.050000000745058,0.0362232737243175,290.968505859375,297.1499938964844,293.1499938964844,0.0035045889671891,-265.6956787109375,296.7665100097656,0.4851813018321991,0.050000000745058,0.049043383449316,291.7367248535156,297.1499938964844,293.1499938964844,0.0024258065968751,-875.5874633789062,295.4314880371094,0.4851813018321991,0.050000000745058,0.2326406836509704,292.3979187011719,291.1499938964844,271.1283874511719,270.0581970214844,283.0404968261719,291.7306213378906,292.5574951171875,1.0,0.1877371519804,0.9975691437721252,0.9975691437721252,1.0,1.0,-0.496244341135025,0.2094370871782302,0.2868072390556335,0.0840674266219139,0.0,0.0,0.6715064644813538,44.12260437011719,36.0,989.4303588867188,-5930.63720703125,44.18769073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.87017822265625,305.4141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,19575.80078125,18000.0,0.0,0.0,0.1396884471178054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9657586812973022,0.965768814086914,-1.0090809155371971e-05,0.0,0.0001417660241713,0.0,0.0,121.05763244628906,0.0,0.0,0.0,0.3978154063224792,4.0,0.0,1.0
800160,291.2445373535156,297.1499938964844,293.1499938964844,0.0035342799965292,-251.64634704589844,297.0743103027344,0.4876896142959595,0.050000000745058,0.0465270541608333,291.482666015625,297.1499938964844,293.1499938964844,0.0031179708894342,-234.32647705078125,296.56201171875,0.4876896142959595,0.050000000745058,0.0489952303469181,291.215576171875,297.1499938964844,293.1499938964844,0.0033382514957338,-185.1026153564453,296.82672119140625,0.4876896142959595,0.050000000745058,0.0361877083778381,290.9901123046875,297.1499938964844,293.1499938964844,0.0037274982314556,-279.0456237792969,297.296875,0.4876896142959595,0.050000000745058,0.0489952303469181,291.7564392089844,297.1499938964844,293.1499938964844,0.0025538860354572,-911.7400512695312,295.864013671875,0.4876896142959595,0.050000000745058,0.2324122786521911,292.69207763671875,291.1499938964844,271.10791015625,270.04620361328125,283.04376220703125,291.7505187988281,292.812744140625,1.0,0.1854598373174667,0.997775673866272,0.997775673866272,1.0,1.0,-0.4957571625709533,0.2092203348875045,0.2865368127822876,0.0840026214718818,0.0,0.0,0.5388675928115845,42.90009307861328,25.0,744.4930419921875,-5625.6025390625,43.09989547729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.00146484375,304.99365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18557.140625,18000.0,0.0,0.0,0.1508285999298095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6585112810134888,0.6585181355476379,-6.829946414654842e-06,0.0,0.0001530718582216,0.0,0.0,51.14146041870117,0.0,0.0,0.0,0.4165295362472534,4.0,0.0,1.0
800220,291.2861022949219,297.1499938964844,293.1499938964844,0.0039255768060684,-275.8836975097656,297.8118896484375,0.4958703517913818,0.050000000745058,0.0463863015174865,291.5124816894531,297.1499938964844,293.1499938964844,0.003464592853561,-257.4392395019531,297.2604675292969,0.4958703517913818,0.050000000745058,0.0488470084965229,291.2547302246094,297.1499938964844,293.1499938964844,0.0037432415410876,-204.9841461181641,297.5892639160156,0.4958703517913818,0.050000000745058,0.0360782332718372,291.0289001464844,297.1499938964844,293.1499938964844,0.0042006815783679,-309.8306579589844,298.12371826171875,0.4958703517913818,0.050000000745058,0.0488470084965229,291.7926940917969,297.1499938964844,293.1499938964844,0.0028196854982525,-996.6588134765624,296.4760131835937,0.4958703517913818,0.050000000745058,0.2317091673612594,292.98486328125,291.1499938964844,271.0672607421875,270.0234069824219,283.0492248535156,291.7874755859375,292.9849853515625,1.0,0.1784994453191757,0.9981887340545654,0.9981887340545654,1.0,1.0,-0.4942574501037597,0.2085530161857605,0.2857044339179992,0.0837962478399276,0.0,0.0,0.269496738910675,39.13694381713867,25.0,79.56182861328125,-4539.11767578125,39.76438522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7019958496094,303.5040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18226.693359375,18000.0,0.0,0.0,0.1672059297561645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473935186862945,0.247398093342781,-4.563599759421777e-06,0.0,0.0001696927647572,0.0,0.0,10.783798217773438,0.0,0.0,0.0,0.2945956289768219,4.0,0.0,1.0
800280,291.2861022949219,297.1499938964844,293.1499938964844,0.0039255768060684,-275.8836975097656,297.8118896484375,0.4958703517913818,0.050000000745058,0.0463863015174865,291.5124816894531,297.1499938964844,293.1499938964844,0.003464592853561,-257.4392395019531,297.2604675292969,0.4958703517913818,0.050000000745058,0.0488470084965229,291.2547302246094,297.1499938964844,293.1499938964844,0.0037432415410876,-204.9841461181641,297.5892639160156,0.4958703517913818,0.050000000745058,0.0360782332718372,291.0289001464844,297.1499938964844,293.1499938964844,0.0042006815783679,-309.8306579589844,298.12371826171875,0.4958703517913818,0.050000000745058,0.0488470084965229,291.7926940917969,297.1499938964844,293.1499938964844,0.0028196854982525,-996.6588134765624,296.4760131835937,0.4958703517913818,0.050000000745058,0.2317091673612594,292.98486328125,291.1499938964844,271.0672607421875,270.0234069824219,283.0492248535156,291.7874755859375,292.9849853515625,1.0,0.1784994453191757,0.9981887340545654,0.9981887340545654,1.0,1.0,-0.4942574501037597,0.2085530161857605,0.2857044339179992,0.0837962478399276,0.0,0.0,0.269496738910675,39.13694381713867,25.0,79.56182861328125,-4539.11767578125,39.76438522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7019958496094,303.5040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18226.693359375,18000.0,0.0,0.0,0.1672059297561645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473935186862945,0.247398093342781,-4.563599759421777e-06,0.0,0.0001696927647572,0.0,0.0,10.783798217773438,0.0,0.0,0.0,0.2945956289768219,4.0,0.0,1.0
800340,291.31964111328125,297.1499938964844,293.1499938964844,0.0044350354000926,-313.54278564453125,298.21844482421875,0.5032525062561035,0.050000000745058,0.0462738759815692,291.5371398925781,297.1499938964844,293.1499938964844,0.0039063110016286,-292.88232421875,297.5995788574219,0.5032525062561035,0.050000000745058,0.0487286187708377,291.2868347167969,297.1499938964844,293.1499938964844,0.0042567206546664,-234.69625854492188,298.00701904296875,0.5032525062561035,0.050000000745058,0.0359907932579517,291.0605163574219,297.1499938964844,293.1499938964844,0.0048074144870042,-355.5079650878906,298.63037109375,0.5032525062561035,0.050000000745058,0.0487286187708377,291.8227233886719,297.1499938964844,293.1499938964844,0.0031570123974233,-1129.0484619140625,296.69256591796875,0.5032525062561035,0.050000000745058,0.2311476022005081,292.7236328125,291.1499938964844,271.02716064453125,270.0020446777344,283.0516357421875,291.81854248046875,292.5858154296875,1.0,0.1731164455413818,0.9986017942428588,0.9986017942428588,1.0,1.0,-0.493059366941452,0.2080102711915969,0.2850491106510162,0.0836550444364547,0.0,0.0,0.0706520229578018,36.13156127929688,25.0,-672.31494140625,-3409.01513671875,37.11457824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8951721191406,301.5572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.515625,18000.0,0.0,0.0,0.1748105585575103,0.0,0.0,0.0,0.0,1.0,0.0003030416555702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037152111530304,0.1039387807250022,-0.0002235695283161,0.0,0.0001774105039658,0.0,0.0,4.026464462280273,0.0,0.0,0.0,0.2700071036815643,4.0,0.0,1.0
800400,291.31964111328125,297.1499938964844,293.1499938964844,0.0044350354000926,-313.54278564453125,298.21844482421875,0.5032525062561035,0.050000000745058,0.0462738759815692,291.5371398925781,297.1499938964844,293.1499938964844,0.0039063110016286,-292.88232421875,297.5995788574219,0.5032525062561035,0.050000000745058,0.0487286187708377,291.2868347167969,297.1499938964844,293.1499938964844,0.0042567206546664,-234.69625854492188,298.00701904296875,0.5032525062561035,0.050000000745058,0.0359907932579517,291.0605163574219,297.1499938964844,293.1499938964844,0.0048074144870042,-355.5079650878906,298.63037109375,0.5032525062561035,0.050000000745058,0.0487286187708377,291.8227233886719,297.1499938964844,293.1499938964844,0.0031570123974233,-1129.0484619140625,296.69256591796875,0.5032525062561035,0.050000000745058,0.2311476022005081,292.7236328125,291.1499938964844,271.02716064453125,270.0020446777344,283.0516357421875,291.81854248046875,292.5858154296875,1.0,0.1731164455413818,0.9986017942428588,0.9986017942428588,1.0,1.0,-0.493059366941452,0.2080102711915969,0.2850491106510162,0.0836550444364547,0.0,0.0,0.0706520229578018,36.13156127929688,25.0,-672.31494140625,-3409.01513671875,37.11457824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8951721191406,301.5572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.515625,18000.0,0.0,0.0,0.1748105585575103,0.0,0.0,0.0,0.0,1.0,0.0003030416555702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037152111530304,0.1039387807250022,-0.0002235695283161,0.0,0.0001774105039658,0.0,0.0,4.026464462280273,0.0,0.0,0.0,0.2700071036815643,4.0,0.0,1.0
800460,291.3449401855469,297.1499938964844,293.1499938964844,0.0050593237392604,-362.0163269042969,298.4727783203125,0.5095694661140442,0.050000000745058,0.0461889915168285,291.5559387207031,297.1499938964844,293.1499938964844,0.0044388491660356,-338.50201416015625,297.7623596191406,0.5095694661140442,0.050000000745058,0.0486392341554164,291.3113708496094,297.1499938964844,293.1499938964844,0.0048783752135932,-272.55731201171875,298.2649230957031,0.5095694661140442,0.050000000745058,0.0359247736632823,291.08502197265625,297.1499938964844,293.1499938964844,0.0055525870993733,-413.3197326660156,298.9991149902344,0.5095694661140442,0.050000000745058,0.0486392341554164,291.8455505371094,297.1499938964844,293.1499938964844,0.0035623435396701,-1302.0091552734375,296.7004089355469,0.5095694661140442,0.050000000745058,0.2307235896587371,292.1106872558594,291.1499938964844,270.9875793457031,269.98193359375,283.0502319335937,291.8424072265625,291.9571838378906,1.0,0.1688164472579956,0.999042510986328,0.999042510986328,1.0,1.0,-0.4921548366546631,0.2075885832309723,0.2845662534236908,0.0835783332586288,0.0,0.0,0.0,33.86282730102539,25.0,-962.279541015625,-2319.05224609375,35.12251281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4982604980469,298.8120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.185546875,18000.0,0.0,0.0,0.1727096140384674,0.0,0.0,0.0,0.0,1.0,0.0057314317673444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0303714964538812,0.0704061388969421,-0.0400346480309963,0.0,0.0001752783136907,0.0,0.0,2.643515348434448,0.0,0.0,0.0,0.2627724707126617,4.0,0.0,1.0
800520,291.3449401855469,297.1499938964844,293.1499938964844,0.0050593237392604,-362.0163269042969,298.4727783203125,0.5095694661140442,0.050000000745058,0.0461889915168285,291.5559387207031,297.1499938964844,293.1499938964844,0.0044388491660356,-338.50201416015625,297.7623596191406,0.5095694661140442,0.050000000745058,0.0486392341554164,291.3113708496094,297.1499938964844,293.1499938964844,0.0048783752135932,-272.55731201171875,298.2649230957031,0.5095694661140442,0.050000000745058,0.0359247736632823,291.08502197265625,297.1499938964844,293.1499938964844,0.0055525870993733,-413.3197326660156,298.9991149902344,0.5095694661140442,0.050000000745058,0.0486392341554164,291.8455505371094,297.1499938964844,293.1499938964844,0.0035623435396701,-1302.0091552734375,296.7004089355469,0.5095694661140442,0.050000000745058,0.2307235896587371,292.1106872558594,291.1499938964844,270.9875793457031,269.98193359375,283.0502319335937,291.8424072265625,291.9571838378906,1.0,0.1688164472579956,0.999042510986328,0.999042510986328,1.0,1.0,-0.4921548366546631,0.2075885832309723,0.2845662534236908,0.0835783332586288,0.0,0.0,0.0,33.86282730102539,25.0,-962.279541015625,-2319.05224609375,35.12251281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4982604980469,298.8120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.185546875,18000.0,0.0,0.0,0.1727096140384674,0.0,0.0,0.0,0.0,1.0,0.0057314317673444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0303714964538812,0.0704061388969421,-0.0400346480309963,0.0,0.0001752783136907,0.0,0.0,2.643515348434448,0.0,0.0,0.0,0.2627724707126617,4.0,0.0,1.0
800580,291.36285400390625,297.1499938964844,293.1499938964844,0.0059560388326644,-439.3388671875,298.4840087890625,0.5150666832923889,0.050000000745058,0.046122707426548,291.5690612792969,297.1499938964844,293.1499938964844,0.0051774270832538,-410.7203063964844,297.6308898925781,0.5150666832923889,0.050000000745058,0.0485694333910942,291.3289794921875,297.1499938964844,293.1499938964844,0.0057567888870835,-332.22271728515625,298.2682800292969,0.5150666832923889,0.050000000745058,0.0358732193708419,291.1031799316406,297.1499938964844,293.1499938964844,0.0066418033093214,-504.4742736816406,299.1649169921875,0.5150666832923889,0.050000000745058,0.0485694333910942,291.8613586425781,297.1499938964844,293.1499938964844,0.0041040484793484,-1574.9034423828125,296.3393859863281,0.5150666832923889,0.050000000745058,0.2303924858570099,290.7998046875,291.1499938964844,270.9485168457031,269.9629211425781,283.04522705078125,291.8594970703125,290.3722229003906,1.0,0.1653746664524078,0.9994832277297974,0.9994832277297974,1.0,1.0,-0.4914485216140747,0.2072478979825973,0.2842006087303161,0.0835461765527725,0.0,0.0,0.0960452929139137,32.09162139892578,25.0,-1563.076171875,-3563.927490234375,33.57223892211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919738769531,299.1551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.103515625,18000.0,0.0,0.0,0.154481291770935,0.0,0.0,0.0,0.0,1.0,0.0060082194395363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765943974256515,0.1186547800898552,-0.0420603863894939,0.0,0.0001567788713146,0.0,0.0,4.546441555023193,0.0,0.0,0.0,0.2707560360431671,4.0,0.0,1.0
800640,291.36285400390625,297.1499938964844,293.1499938964844,0.0059560388326644,-439.3388671875,298.4840087890625,0.5150666832923889,0.050000000745058,0.046122707426548,291.5690612792969,297.1499938964844,293.1499938964844,0.0051774270832538,-410.7203063964844,297.6308898925781,0.5150666832923889,0.050000000745058,0.0485694333910942,291.3289794921875,297.1499938964844,293.1499938964844,0.0057567888870835,-332.22271728515625,298.2682800292969,0.5150666832923889,0.050000000745058,0.0358732193708419,291.1031799316406,297.1499938964844,293.1499938964844,0.0066418033093214,-504.4742736816406,299.1649169921875,0.5150666832923889,0.050000000745058,0.0485694333910942,291.8613586425781,297.1499938964844,293.1499938964844,0.0041040484793484,-1574.9034423828125,296.3393859863281,0.5150666832923889,0.050000000745058,0.2303924858570099,290.7998046875,291.1499938964844,270.9485168457031,269.9629211425781,283.04522705078125,291.8594970703125,290.3722229003906,1.0,0.1653746664524078,0.9994832277297974,0.9994832277297974,1.0,1.0,-0.4914485216140747,0.2072478979825973,0.2842006087303161,0.0835461765527725,0.0,0.0,0.0960452929139137,32.09162139892578,25.0,-1563.076171875,-3563.927490234375,33.57223892211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919738769531,299.1551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.103515625,18000.0,0.0,0.0,0.154481291770935,0.0,0.0,0.0,0.0,1.0,0.0060082194395363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765943974256515,0.1186547800898552,-0.0420603863894939,0.0,0.0001567788713146,0.0,0.0,4.546441555023193,0.0,0.0,0.0,0.2707560360431671,4.0,0.0,1.0
800700,291.3693542480469,297.1499938964844,293.1499938964844,0.0063320691697299,-463.9064636230469,298.64141845703125,0.5175262689590454,0.050000000745058,0.0460950769484043,291.57354736328125,297.1499938964844,293.1499938964844,0.0054931249469518,-434.5475158691406,297.73028564453125,0.5175262689590454,0.050000000745058,0.0485403351485729,291.3353881835937,297.1499938964844,293.1499938964844,0.0061308108270168,-351.6259460449219,298.426513671875,0.5175262689590454,0.050000000745058,0.0358517281711101,291.1100769042969,297.1499938964844,293.1499938964844,0.0071033812128007,-533.2881469726562,299.3901672363281,0.5175262689590454,0.050000000745058,0.0485403351485729,291.86669921875,297.1499938964844,293.1499938964844,0.0043476223945617,-1671.2257080078125,296.3443908691406,0.5175262689590454,0.050000000745058,0.2302544564008712,290.4137878417969,291.1499938964844,270.92919921875,269.9537658691406,283.0411376953125,291.8650207519531,290.5205078125,1.0,0.1639168709516525,0.999703586101532,0.999703586101532,1.0,1.0,-0.4911540746688843,0.2071015387773513,0.2840525507926941,0.0835433006286621,0.0,0.0,0.1901279687881469,31.353416442871094,25.0,-300.9425048828125,-4323.29541015625,32.927391052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0927124023437,304.7112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.783203125,18000.0,0.0,0.0,0.1425040513277053,0.0,0.0,0.0,0.0,1.0,0.0023159466218203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204720064997673,0.1304819285869598,-0.010009916499257,0.0,0.0001446234964532,0.0,0.0,5.095716953277588,0.0,0.0,0.0,0.2742971777915954,4.0,0.0,1.0
800760,291.377197265625,297.1499938964844,293.1499938964844,0.0065326183103024,-469.6251525878906,299.0625,0.5198034644126892,0.050000000745058,0.0460705123841762,291.5790405273437,297.1499938964844,293.1499938964844,0.0056581958197057,-440.2130126953125,298.1395874023437,0.5198034644126892,0.050000000745058,0.0485144667327404,291.3427429199219,297.1499938964844,293.1499938964844,0.006337015889585,-356.6689453125,298.8599548339844,0.5198034644126892,0.050000000745058,0.0358326211571693,291.117431640625,297.1499938964844,293.1499938964844,0.0073689906857907,-541.0249633789062,299.84442138671875,0.5198034644126892,0.050000000745058,0.0485144667327404,291.87322998046875,297.1499938964844,293.1499938964844,0.0044659171253442,-1692.7821044921875,296.7267761230469,0.5198034644126892,0.050000000745058,0.2301317453384399,290.7023010253906,291.1499938964844,270.9100036621094,269.94482421875,283.0375671386719,291.87115478515625,290.8655090332031,1.0,0.1626089364290237,0.9997628927230836,0.9997628927230836,0.9998400211334229,1.0,-0.4908922910690307,0.206969141960144,0.2839231491088867,0.0835482776165008,0.0,0.0,0.1921159774065017,30.69717597961425,25.0,277.1514587402344,-4668.8447265625,32.354766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57574462890625,306.6101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.591796875,18000.0,0.0,0.0,0.1352574676275253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413509398698806,0.1413552165031433,-4.27668601332698e-06,0.0,0.0001372691331198,0.0,0.0,5.583341121673584,0.0,0.0,0.0,0.2763339281082153,4.0,0.0,1.0
800820,291.3955383300781,297.1499938964844,293.1499938964844,0.0069728782400488,-485.924560546875,299.8127136230469,0.5238449573516846,0.050000000745058,0.04602912068367,291.5922546386719,297.1499938964844,293.1499938964844,0.0060104434378445,-455.7366638183594,298.8646545410156,0.5238449573516846,0.050000000745058,0.0484708808362484,291.3594970703125,297.1499938964844,293.1499938964844,0.0067865732125937,-370.3421630859375,299.63397216796875,0.5238449573516846,0.050000000745058,0.03580042719841,291.13348388671875,297.1499938964844,293.1499938964844,0.0079692201688885,-562.5015869140625,300.6654968261719,0.5238449573516846,0.050000000745058,0.0484708808362484,291.8888244628906,297.1499938964844,293.1499938964844,0.0047032525762915,-1748.1806640625,297.39111328125,0.5238449573516846,0.050000000745058,0.2299249768257141,291.1656799316406,291.1499938964844,270.8720397949219,269.92742919921875,283.03228759765625,291.8863525390625,291.22412109375,1.0,0.1603793501853943,0.9998814463615416,0.9998814463615416,0.9995201230049132,1.0,-0.4904512465000152,0.2067384719848632,0.283712774515152,0.0835761055350303,0.0,0.0,0.1542710959911346,29.591800689697266,25.0,395.19134521484375,-4532.2763671875,31.391576766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0966186523437,306.64208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.232421875,18000.0,0.0,0.0,0.1232118383049964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265107244253158,0.1265149861574173,-4.254689883964602e-06,0.0,0.0001250443456228,0.0,0.0,4.954563617706299,0.0,0.0,0.0,0.2737521827220917,4.0,0.0,1.0
800880,291.3955383300781,297.1499938964844,293.1499938964844,0.0069728782400488,-485.924560546875,299.8127136230469,0.5238449573516846,0.050000000745058,0.04602912068367,291.5922546386719,297.1499938964844,293.1499938964844,0.0060104434378445,-455.7366638183594,298.8646545410156,0.5238449573516846,0.050000000745058,0.0484708808362484,291.3594970703125,297.1499938964844,293.1499938964844,0.0067865732125937,-370.3421630859375,299.63397216796875,0.5238449573516846,0.050000000745058,0.03580042719841,291.13348388671875,297.1499938964844,293.1499938964844,0.0079692201688885,-562.5015869140625,300.6654968261719,0.5238449573516846,0.050000000745058,0.0484708808362484,291.8888244628906,297.1499938964844,293.1499938964844,0.0047032525762915,-1748.1806640625,297.39111328125,0.5238449573516846,0.050000000745058,0.2299249768257141,291.1656799316406,291.1499938964844,270.8720397949219,269.92742919921875,283.03228759765625,291.8863525390625,291.22412109375,1.0,0.1603793501853943,0.9998814463615416,0.9998814463615416,0.9995201230049132,1.0,-0.4904512465000152,0.2067384719848632,0.283712774515152,0.0835761055350303,0.0,0.0,0.1542710959911346,29.591800689697266,25.0,395.19134521484375,-4532.2763671875,31.391576766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0966186523437,306.64208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.232421875,18000.0,0.0,0.0,0.1232118383049964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265107244253158,0.1265149861574173,-4.254689883964602e-06,0.0,0.0001250443456228,0.0,0.0,4.954563617706299,0.0,0.0,0.0,0.2737521827220917,4.0,0.0,1.0
800940,291.4145812988281,297.1499938964844,293.1499938964844,0.0075358147732913,-511.50482177734375,300.418701171875,0.5272642970085144,0.050000000745058,0.0459961108863353,291.6064147949219,297.1499938964844,293.1499938964844,0.0064532072283327,-480.0350036621094,299.4266662597656,0.5272642970085144,0.050000000745058,0.0484361201524734,291.376953125,297.1499938964844,293.1499938964844,0.0073553705587983,-391.0567626953125,300.2591247558594,0.5272642970085144,0.050000000745058,0.035774752497673,291.1500549316406,297.1499938964844,293.1499938964844,0.0087468205019831,-594.6548461914062,301.35943603515625,0.5272642970085144,0.050000000745058,0.0484361201524734,291.90533447265625,297.1499938964844,293.1499938964844,0.0049967989325523,-1837.3599853515625,297.8611755371094,0.5272642970085144,0.050000000745058,0.2297601103782653,291.3130187988281,291.1499938964844,270.83465576171875,269.9106140136719,283.0279541015625,291.9028015136719,291.3330993652344,1.0,0.1585773825645446,1.0,1.0,0.9992002248764038,1.0,-0.4900995194911957,0.2065452635288238,0.2835542559623718,0.0836219191551208,0.0,0.0,0.1209344789385795,28.710668563842773,25.0,232.0865020751953,-4343.43798828125,30.624982833862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4503479003906,306.1781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.646484375,18000.0,0.0,0.0,0.1111373603343963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105884164571762,0.1105926409363746,-4.228339093970135e-06,0.0,0.0001127902942243,0.0,0.0,4.290476799011231,0.0,0.0,0.0,0.2712576985359192,4.0,0.0,1.0
801000,291.4145812988281,297.1499938964844,293.1499938964844,0.0075358147732913,-511.50482177734375,300.418701171875,0.5272642970085144,0.050000000745058,0.0459961108863353,291.6064147949219,297.1499938964844,293.1499938964844,0.0064532072283327,-480.0350036621094,299.4266662597656,0.5272642970085144,0.050000000745058,0.0484361201524734,291.376953125,297.1499938964844,293.1499938964844,0.0073553705587983,-391.0567626953125,300.2591247558594,0.5272642970085144,0.050000000745058,0.035774752497673,291.1500549316406,297.1499938964844,293.1499938964844,0.0087468205019831,-594.6548461914062,301.35943603515625,0.5272642970085144,0.050000000745058,0.0484361201524734,291.90533447265625,297.1499938964844,293.1499938964844,0.0049967989325523,-1837.3599853515625,297.8611755371094,0.5272642970085144,0.050000000745058,0.2297601103782653,291.3130187988281,291.1499938964844,270.83465576171875,269.9106140136719,283.0279541015625,291.9028015136719,291.3330993652344,1.0,0.1585773825645446,1.0,1.0,0.9992002248764038,1.0,-0.4900995194911957,0.2065452635288238,0.2835542559623718,0.0836219191551208,0.0,0.0,0.1209344789385795,28.710668563842773,25.0,232.0865020751953,-4343.43798828125,30.624982833862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4503479003906,306.1781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.646484375,18000.0,0.0,0.0,0.1111373603343963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105884164571762,0.1105926409363746,-4.228339093970135e-06,0.0,0.0001127902942243,0.0,0.0,4.290476799011231,0.0,0.0,0.0,0.2712576985359192,4.0,0.0,1.0
801060,291.4333190917969,297.1499938964844,293.1499938964844,0.0081747313961386,-539.7653198242188,300.97967529296875,0.5301375985145569,0.050000000745058,0.0459696687757968,291.62060546875,297.1499938964844,293.1499938964844,0.0069452840834856,-506.8856506347656,299.93804931640625,0.5301375985145569,0.050000000745058,0.0484082736074924,291.3941650390625,297.1499938964844,293.1499938964844,0.0079996651038527,-413.80963134765625,300.83795166015625,0.5301375985145569,0.050000000745058,0.0357541851699352,291.1664123535156,297.1499938964844,293.1499938964844,0.0096568977460265,-629.9052734375,302.01397705078125,0.5301375985145569,0.050000000745058,0.0484082736074924,291.9217224121094,297.1499938964844,293.1499938964844,0.0053136884234845,-1936.243408203125,298.2704162597656,0.5301375985145569,0.050000000745058,0.2296280115842819,291.3638610839844,291.1499938964844,270.7978515625,269.8941955566406,283.0238037109375,291.91925048828125,291.3676147460937,1.0,0.1571178138256073,1.0,1.0,0.9987636804580688,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836801975965499,0.0,0.0,0.0883250758051872,28.0049991607666,25.0,87.57089233398438,-4163.62890625,30.01180648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6717834472656,305.5822448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5390625,18000.0,0.0,0.0,0.0992348566651344,0.0,0.0,0.0,0.0,1.0,0.0003615988243836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973026007413864,0.0976054444909095,-0.000302848231513,0.0,0.0001007107639452,0.0,0.0,3.759175777435303,0.0,0.0,0.0,0.2692529857158661,4.0,0.0,1.0
801120,291.4333190917969,297.1499938964844,293.1499938964844,0.0081747313961386,-539.7653198242188,300.97967529296875,0.5301375985145569,0.050000000745058,0.0459696687757968,291.62060546875,297.1499938964844,293.1499938964844,0.0069452840834856,-506.8856506347656,299.93804931640625,0.5301375985145569,0.050000000745058,0.0484082736074924,291.3941650390625,297.1499938964844,293.1499938964844,0.0079996651038527,-413.80963134765625,300.83795166015625,0.5301375985145569,0.050000000745058,0.0357541851699352,291.1664123535156,297.1499938964844,293.1499938964844,0.0096568977460265,-629.9052734375,302.01397705078125,0.5301375985145569,0.050000000745058,0.0484082736074924,291.9217224121094,297.1499938964844,293.1499938964844,0.0053136884234845,-1936.243408203125,298.2704162597656,0.5301375985145569,0.050000000745058,0.2296280115842819,291.3638610839844,291.1499938964844,270.7978515625,269.8941955566406,283.0238037109375,291.91925048828125,291.3676147460937,1.0,0.1571178138256073,1.0,1.0,0.9987636804580688,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836801975965499,0.0,0.0,0.0883250758051872,28.0049991607666,25.0,87.57089233398438,-4163.62890625,30.01180648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6717834472656,305.5822448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5390625,18000.0,0.0,0.0,0.0992348566651344,0.0,0.0,0.0,0.0,1.0,0.0003615988243836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973026007413864,0.0976054444909095,-0.000302848231513,0.0,0.0001007107639452,0.0,0.0,3.759175777435303,0.0,0.0,0.0,0.2692529857158661,4.0,0.0,1.0
