time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801180,291.4515380859375,297.1499938964844,293.1499938964844,0.0089005948975682,-570.2198486328125,301.5165405273437,0.5325387716293335,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.0074904984794557,-535.8003540039062,300.4211730957031,0.5325387716293335,0.050000000745058,0.0483858808875083,291.41094970703125,297.1499938964844,293.1499938964844,0.0087311035022139,-438.24505615234375,301.3921203613281,0.5325387716293335,0.050000000745058,0.03573764488101,291.18243408203125,297.1499938964844,293.1499938964844,0.0107314065098762,-667.7552490234375,302.6492004394531,0.5325387716293335,0.050000000745058,0.0483858808875083,291.9377746582031,297.1499938964844,293.1499938964844,0.0056524602696299,-2042.69140625,298.6434631347656,0.5325387716293335,0.050000000745058,0.2295217812061309,291.35186767578125,291.1499938964844,270.7616577148437,269.8779602050781,283.0196228027344,291.9353332519531,291.3408203125,1.0,0.155933678150177,1.0,1.0,0.9983271956443788,1.0,-0.489591121673584,0.2062455862760543,0.2833455502986908,0.0837452411651611,0.0,0.0,0.0615513175725936,27.43777847290039,25.0,-28.326160430908203,-4004.6552734375,29.51942443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7628479003906,304.8832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.0880123451352119,0.0,0.0,0.0,0.0,1.0,0.0018559321761131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869334563612937,0.0934063643217086,-0.0064729070290923,0.0,8.932133641792461e-05,0.0,0.0,3.5810866355896,0.0,0.0,0.0,0.2683974206447601,4.0,0.0,1.0
801240,291.4515380859375,297.1499938964844,293.1499938964844,0.0089005948975682,-570.2198486328125,301.5165405273437,0.5325387716293335,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.0074904984794557,-535.8003540039062,300.4211730957031,0.5325387716293335,0.050000000745058,0.0483858808875083,291.41094970703125,297.1499938964844,293.1499938964844,0.0087311035022139,-438.24505615234375,301.3921203613281,0.5325387716293335,0.050000000745058,0.03573764488101,291.18243408203125,297.1499938964844,293.1499938964844,0.0107314065098762,-667.7552490234375,302.6492004394531,0.5325387716293335,0.050000000745058,0.0483858808875083,291.9377746582031,297.1499938964844,293.1499938964844,0.0056524602696299,-2042.69140625,298.6434631347656,0.5325387716293335,0.050000000745058,0.2295217812061309,291.35186767578125,291.1499938964844,270.7616577148437,269.8779602050781,283.0196228027344,291.9353332519531,291.3408203125,1.0,0.155933678150177,1.0,1.0,0.9983271956443788,1.0,-0.489591121673584,0.2062455862760543,0.2833455502986908,0.0837452411651611,0.0,0.0,0.0615513175725936,27.43777847290039,25.0,-28.326160430908203,-4004.6552734375,29.51942443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7628479003906,304.8832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.0880123451352119,0.0,0.0,0.0,0.0,1.0,0.0018559321761131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869334563612937,0.0934063643217086,-0.0064729070290923,0.0,8.932133641792461e-05,0.0,0.0,3.5810866355896,0.0,0.0,0.0,0.2683974206447601,4.0,0.0,1.0
801300,291.46044921875,297.1499938964844,293.1499938964844,0.0093031199648976,-586.263671875,301.779296875,0.5335840582847595,0.050000000745058,0.0459393672645092,291.6415100097656,297.1499938964844,293.1499938964844,0.0077867791987955,-551.0307006835938,300.6556091308594,0.5335840582847595,0.050000000745058,0.0483763664960861,291.4191589355469,297.1499938964844,293.1499938964844,0.0091367969289422,-451.0968933105469,301.6635131835937,0.5335840582847595,0.050000000745058,0.0357306189835071,291.1902770996094,297.1499938964844,293.1499938964844,0.0113470610231161,-687.6578369140625,302.963134765625,0.5335840582847595,0.050000000745058,0.0483763664960861,291.9455871582031,297.1499938964844,293.1499938964844,0.0058313123881816,-2098.75244140625,298.8199157714844,0.5335840582847595,0.050000000745058,0.2294766455888748,291.3257751464844,291.1499938964844,270.7437744140625,269.8699035644531,283.0174865722656,291.9432067871094,291.3095092773437,1.0,0.1554277837276458,1.0,1.0,0.9981089234352112,1.0,-0.4894948601722717,0.2061852067708969,0.283309668302536,0.083778828382492,0.0,0.0,0.0523889511823654,27.196895599365234,25.0,-70.27668762207031,-3943.506591796875,29.310453414916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75836181640625,304.56121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.576171875,18000.0,0.0,0.0,0.082831010222435,0.0,0.0,0.0,0.0,1.0,0.0024179720785468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833678096532821,0.09409961104393,-0.0107317995280027,0.0,8.406294364249334e-05,0.0,0.0,3.603355646133423,0.0,0.0,0.0,0.2683132290840149,4.0,0.0,1.0
801360,291.4692077636719,297.1499938964844,293.1499938964844,0.0097339320927858,-602.6935424804688,302.0401916503906,0.5345365405082703,0.050000000745058,0.0459312498569488,291.6483459472656,297.1499938964844,293.1499938964844,0.0080993780866265,-566.6343383789062,300.8874816894531,0.5345365405082703,0.050000000745058,0.0483678169548511,291.42724609375,297.1499938964844,293.1499938964844,0.0095712775364518,-464.2518615722656,301.9330444335937,0.5345365405082703,0.050000000745058,0.0357243046164512,291.19805908203125,297.1499938964844,293.1499938964844,0.012022266164422,-708.0225219726562,303.2762756347656,0.5345365405082703,0.050000000745058,0.0483678169548511,291.95330810546875,297.1499938964844,293.1499938964844,0.0060162292793393,-2156.203857421875,298.99224853515625,0.5345365405082703,0.050000000745058,0.2294360995292663,291.29058837890625,291.1499938964844,270.7260437011719,269.86181640625,283.0152893066406,291.9509582519531,291.2708740234375,1.0,0.1549716889858245,1.0,1.0,0.997891128063202,1.0,-0.4894083440303802,0.2061298489570617,0.2832784950733185,0.0838123857975006,0.0,0.0,0.0465021431446075,26.980466842651367,25.0,-100.1415557861328,-3896.618896484375,29.122764587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7188720703125,304.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.005859375,18000.0,0.0,0.0,0.0780435353517532,0.0,0.0,0.0,0.0,1.0,0.0028269423637539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809391066431999,0.0953168198466301,-0.0143777132034301,0.0,7.920427015051246e-05,0.0,0.0,3.647480010986328,0.0,0.0,0.0,0.2683360576629638,4.0,0.0,1.0
801420,291.4864501953125,297.1499938964844,293.1499938964844,0.0106842452660202,-636.1200561523438,302.56036376953125,0.5361931324005127,0.050000000745058,0.0459173768758773,291.661865234375,297.1499938964844,293.1499938964844,0.008772762492299,-598.3908081054688,301.3485412597656,0.5361931324005127,0.050000000745058,0.0483532100915908,291.443115234375,297.1499938964844,293.1499938964844,0.0105314049869775,-491.0187072753906,302.47088623046875,0.5361931324005127,0.050000000745058,0.0357135161757469,291.2133483886719,297.1499938964844,293.1499938964844,0.01357536111027,-749.4712524414062,303.9032287597656,0.5361931324005127,0.050000000745058,0.0483532100915908,291.96844482421875,297.1499938964844,293.1499938964844,0.006401234306395,-2273.002685546875,299.3312072753906,0.5361931324005127,0.050000000745058,0.2293668091297149,291.2066955566406,291.1499938964844,270.6910705566406,269.8455505371094,283.0108337402344,291.9661560058594,291.1849060058594,1.0,0.1541891992092132,1.0,1.0,0.9974555373191832,1.0,-0.4892605543136596,0.2060330510139465,0.2832275032997131,0.0838773846626281,0.0,0.0,0.0444386340677738,26.610790252685547,25.0,-126.10950469970705,-3844.349853515625,28.80232620239257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5367126464844,303.945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.0699108764529228,0.0,0.0,0.0,0.0,1.0,0.0032553640194237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792682394385337,0.097831480205059,-0.0185632407665252,0.0,7.095065666362643e-05,0.0,0.0,3.742992877960205,0.0,0.0,0.0,0.2685318291187286,4.0,0.0,1.0
801480,291.4864501953125,297.1499938964844,293.1499938964844,0.0106842452660202,-636.1200561523438,302.56036376953125,0.5361931324005127,0.050000000745058,0.0459173768758773,291.661865234375,297.1499938964844,293.1499938964844,0.008772762492299,-598.3908081054688,301.3485412597656,0.5361931324005127,0.050000000745058,0.0483532100915908,291.443115234375,297.1499938964844,293.1499938964844,0.0105314049869775,-491.0187072753906,302.47088623046875,0.5361931324005127,0.050000000745058,0.0357135161757469,291.2133483886719,297.1499938964844,293.1499938964844,0.01357536111027,-749.4712524414062,303.9032287597656,0.5361931324005127,0.050000000745058,0.0483532100915908,291.96844482421875,297.1499938964844,293.1499938964844,0.006401234306395,-2273.002685546875,299.3312072753906,0.5361931324005127,0.050000000745058,0.2293668091297149,291.2066955566406,291.1499938964844,270.6910705566406,269.8455505371094,283.0108337402344,291.9661560058594,291.1849060058594,1.0,0.1541891992092132,1.0,1.0,0.9974555373191832,1.0,-0.4892605543136596,0.2060330510139465,0.2832275032997131,0.0838773846626281,0.0,0.0,0.0444386340677738,26.610790252685547,25.0,-126.10950469970705,-3844.349853515625,28.80232620239257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5367126464844,303.945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.0699108764529228,0.0,0.0,0.0,0.0,1.0,0.0032553640194237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792682394385337,0.097831480205059,-0.0185632407665252,0.0,7.095065666362643e-05,0.0,0.0,3.742992877960205,0.0,0.0,0.0,0.2685318291187286,4.0,0.0,1.0
801540,291.50347900390625,297.1499938964844,293.1499938964844,0.0117540694773197,-669.2308959960938,303.0812683105469,0.5413323640823364,0.050000000745058,0.0458761863410472,291.6753845214844,297.1499938964844,293.1499938964844,0.0095051657408475,-629.870361328125,301.8104553222656,0.5413323640823364,0.050000000745058,0.0483098328113555,291.4587707519531,297.1499938964844,293.1499938964844,0.0116163194179534,-517.568115234375,303.01007080078125,0.5413323640823364,0.050000000745058,0.0356814786791801,291.2366638183594,297.1499938964844,293.1499938964844,0.0241070501506328,-1008.7454223632812,304.1240234375,0.605925977230072,0.0770379975438118,0.0640905797481536,291.9835205078125,297.1499938964844,293.1499938964844,0.0067984377965331,-2388.22412109375,299.6690368652344,0.5413323640823364,0.050000000745058,0.2291610538959503,291.12158203125,291.1499938964844,270.6567077636719,269.8290100097656,282.9974975585937,291.9812316894531,291.0990295410156,1.0,0.1537879258394241,1.0,1.0,0.9970199465751648,1.0,-0.5077518820762634,0.2140636593103408,0.2936882078647613,0.0870560407638549,0.0,0.0,0.0539157688617706,25.64911842346192,28.0,-141.0918731689453,-3889.375244140625,29.592086791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2276916503906,303.787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.171875,18000.0,0.0,0.0,0.0640329420566558,0.0,0.0,0.0,0.0,1.0,0.0032594425138086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813298597931861,0.0999461337924003,-0.0186162795871496,0.0,6.498529546661302e-05,0.0,0.0,3.827961921691896,0.0,0.0,0.0,0.2688556909561157,4.0,0.0,1.0
801600,291.50347900390625,297.1499938964844,293.1499938964844,0.0117540694773197,-669.2308959960938,303.0812683105469,0.5413323640823364,0.050000000745058,0.0458761863410472,291.6753845214844,297.1499938964844,293.1499938964844,0.0095051657408475,-629.870361328125,301.8104553222656,0.5413323640823364,0.050000000745058,0.0483098328113555,291.4587707519531,297.1499938964844,293.1499938964844,0.0116163194179534,-517.568115234375,303.01007080078125,0.5413323640823364,0.050000000745058,0.0356814786791801,291.2366638183594,297.1499938964844,293.1499938964844,0.0241070501506328,-1008.7454223632812,304.1240234375,0.605925977230072,0.0770379975438118,0.0640905797481536,291.9835205078125,297.1499938964844,293.1499938964844,0.0067984377965331,-2388.22412109375,299.6690368652344,0.5413323640823364,0.050000000745058,0.2291610538959503,291.12158203125,291.1499938964844,270.6567077636719,269.8290100097656,282.9974975585937,291.9812316894531,291.0990295410156,1.0,0.1537879258394241,1.0,1.0,0.9970199465751648,1.0,-0.5077518820762634,0.2140636593103408,0.2936882078647613,0.0870560407638549,0.0,0.0,0.0539157688617706,25.64911842346192,28.0,-141.0918731689453,-3889.375244140625,29.592086791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2276916503906,303.787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.171875,18000.0,0.0,0.0,0.0640329420566558,0.0,0.0,0.0,0.0,1.0,0.0032594425138086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813298597931861,0.0999461337924003,-0.0186162795871496,0.0,6.498529546661302e-05,0.0,0.0,3.827961921691896,0.0,0.0,0.0,0.2688556909561157,4.0,0.0,1.0
801660,291.5208740234375,297.1499938964844,293.1499938964844,0.013043949380517,-705.40380859375,303.599365234375,0.5475687384605408,0.050000000745058,0.0458295345306396,291.689208984375,297.1499938964844,293.1499938964844,0.0103546073660254,-664.2455444335938,302.2648010253906,0.5475687384605408,0.050000000745058,0.0482607074081897,291.4750061035156,297.1499938964844,293.1499938964844,0.0129263699054718,-546.4888305664062,303.5463562011719,0.5475687384605408,0.050000000745058,0.0356451943516731,291.31646728515625,297.1499938964844,293.1499938964844,0.0540025159716606,-1544.8331298828125,304.0836181640625,0.7047036290168762,0.1094244867563247,0.0973260253667831,292.00128173828125,297.1499938964844,293.1499938964844,0.0072241420857608,-2511.334716796875,299.98150634765625,0.5475687384605408,0.050000000745058,0.2289280146360397,290.9822692871094,291.1499938964844,270.6229553222656,269.81201171875,282.9710998535156,291.9986267089844,290.9422607421875,1.0,0.1554498076438903,1.0,1.0,0.9966713190078736,1.0,-0.547200620174408,0.2312477827072143,0.3159528374671936,0.0938688665628433,0.0,0.0,0.0844892933964729,24.703407287597656,25.0,-219.0904083251953,-4066.437255859375,32.30312728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.788330078125,303.75030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.984375,18000.0,0.0,0.0,0.0609497688710689,0.0,0.0,0.0,0.0,1.0,0.0027431789785623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891464054584503,0.1027793735265731,-0.0136329717934131,0.0,6.185626261867583e-05,0.0,0.0,3.9490225315094,0.0,0.0,0.0,0.2695516347885132,4.0,0.0,1.0
801720,291.5208740234375,297.1499938964844,293.1499938964844,0.013043949380517,-705.40380859375,303.599365234375,0.5475687384605408,0.050000000745058,0.0458295345306396,291.689208984375,297.1499938964844,293.1499938964844,0.0103546073660254,-664.2455444335938,302.2648010253906,0.5475687384605408,0.050000000745058,0.0482607074081897,291.4750061035156,297.1499938964844,293.1499938964844,0.0129263699054718,-546.4888305664062,303.5463562011719,0.5475687384605408,0.050000000745058,0.0356451943516731,291.31646728515625,297.1499938964844,293.1499938964844,0.0540025159716606,-1544.8331298828125,304.0836181640625,0.7047036290168762,0.1094244867563247,0.0973260253667831,292.00128173828125,297.1499938964844,293.1499938964844,0.0072241420857608,-2511.334716796875,299.98150634765625,0.5475687384605408,0.050000000745058,0.2289280146360397,290.9822692871094,291.1499938964844,270.6229553222656,269.81201171875,282.9710998535156,291.9986267089844,290.9422607421875,1.0,0.1554498076438903,1.0,1.0,0.9966713190078736,1.0,-0.547200620174408,0.2312477827072143,0.3159528374671936,0.0938688665628433,0.0,0.0,0.0844892933964729,24.703407287597656,25.0,-219.0904083251953,-4066.437255859375,32.30312728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.788330078125,303.75030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.984375,18000.0,0.0,0.0,0.0609497688710689,0.0,0.0,0.0,0.0,1.0,0.0027431789785623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891464054584503,0.1027793735265731,-0.0136329717934131,0.0,6.185626261867583e-05,0.0,0.0,3.9490225315094,0.0,0.0,0.0,0.2695516347885132,4.0,0.0,1.0
801780,291.53985595703125,297.1499938964844,293.1499938964844,0.0145550658926367,-741.859375,304.1175537109375,0.5541582107543945,0.050000000745058,0.0457837879657745,291.7040710449219,297.1499938964844,293.1499938964844,0.0113140437752008,-699.0755615234375,302.7191467285156,0.5541582107543945,0.050000000745058,0.0482125356793403,291.492919921875,297.1499938964844,293.1499938964844,0.014468939974904,-575.6619873046875,304.08331298828125,0.5541582107543945,0.050000000745058,0.0356096141040325,291.41680908203125,297.1499938964844,293.1499938964844,0.0768624544143676,-1973.8092041015625,304.0681457519531,0.7672370076179504,0.1355468928813934,0.1230569630861282,292.0233764648437,297.1499938964844,293.1499938964844,0.0076652993448078,-2633.3046875,300.2774353027344,0.5541582107543945,0.050000000745058,0.228699505329132,290.8242492675781,291.1499938964844,270.58990478515625,269.79443359375,282.95135498046875,292.02032470703125,290.80078125,1.0,0.1560574173927307,1.0,1.0,0.9963226914405824,1.0,-0.5776515007019043,0.2445974946022033,0.3330540060997009,0.0991084799170494,0.0,0.0,0.139172688126564,23.718481063842773,25.0,-172.53265380859375,-4390.96337890625,34.255638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2119445800781,304.3305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.990234375,18000.0,0.0,0.0,0.0612663440406322,0.0,0.0,0.0,0.0,1.0,0.0008819722570478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083725467324256,0.1099374964833259,-0.0015649476554244,0.0,6.217754707904533e-05,0.0,0.0,4.2585978507995605,0.0,0.0,0.0,0.2713273167610168,4.0,0.0,1.0
801840,291.53985595703125,297.1499938964844,293.1499938964844,0.0145550658926367,-741.859375,304.1175537109375,0.5541582107543945,0.050000000745058,0.0457837879657745,291.7040710449219,297.1499938964844,293.1499938964844,0.0113140437752008,-699.0755615234375,302.7191467285156,0.5541582107543945,0.050000000745058,0.0482125356793403,291.492919921875,297.1499938964844,293.1499938964844,0.014468939974904,-575.6619873046875,304.08331298828125,0.5541582107543945,0.050000000745058,0.0356096141040325,291.41680908203125,297.1499938964844,293.1499938964844,0.0768624544143676,-1973.8092041015625,304.0681457519531,0.7672370076179504,0.1355468928813934,0.1230569630861282,292.0233764648437,297.1499938964844,293.1499938964844,0.0076652993448078,-2633.3046875,300.2774353027344,0.5541582107543945,0.050000000745058,0.228699505329132,290.8242492675781,291.1499938964844,270.58990478515625,269.79443359375,282.95135498046875,292.02032470703125,290.80078125,1.0,0.1560574173927307,1.0,1.0,0.9963226914405824,1.0,-0.5776515007019043,0.2445974946022033,0.3330540060997009,0.0991084799170494,0.0,0.0,0.139172688126564,23.718481063842773,25.0,-172.53265380859375,-4390.96337890625,34.255638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2119445800781,304.3305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.990234375,18000.0,0.0,0.0,0.0612663440406322,0.0,0.0,0.0,0.0,1.0,0.0008819722570478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083725467324256,0.1099374964833259,-0.0015649476554244,0.0,6.217754707904533e-05,0.0,0.0,4.2585978507995605,0.0,0.0,0.0,0.2713273167610168,4.0,0.0,1.0
801900,291.5528259277344,297.1499938964844,293.1499938964844,0.0188734028488397,-853.2293701171875,304.1361083984375,0.5940630435943604,0.066042311489582,0.0527839697897434,291.7121887207031,297.1499938964844,293.1499938964844,0.0117915784940123,-714.1333618164062,302.94970703125,0.5610278844833374,0.050000000745058,0.0481658317148685,291.50396728515625,297.1499938964844,293.1499938964844,0.0178723651915788,-645.4143676757812,304.1376647949219,0.5877079367637634,0.0645809099078178,0.0399222373962402,291.4676818847656,297.1499938964844,293.1499938964844,0.0866046696901321,-2165.361572265625,304.0653381347656,0.7993985414505005,0.1475115716457367,0.1346225440502166,292.0357666015625,297.1499938964844,293.1499938964844,0.0078675867989659,-2684.33203125,300.43121337890625,0.5610278844833374,0.050000000745058,0.2284779697656631,290.7794494628906,291.1499938964844,270.5736083984375,269.7853698730469,282.9362487792969,292.0325927734375,290.7672424316406,1.0,0.1567000597715377,1.0,1.0,0.996148407459259,1.0,-0.6047738194465637,0.2565942108631134,0.3481796085834503,0.1036538854241371,0.0,0.0,0.1685011237859726,22.74628257751465,25.0,-121.91503143310548,-4631.5224609375,35.965091705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8651123046875,304.60748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.18359375,18000.0,0.0,0.0,0.0629506558179855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214127764105796,0.1214170232415199,-4.242740033078007e-06,0.0,6.388690962921828e-05,0.0,0.0,4.736537456512451,0.0,0.0,0.0,0.2733006477355957,4.0,0.0,1.0
801960,291.5828857421875,297.1499938964844,293.1499938964844,0.0305838845670223,-1079.1202392578125,304.1172790527344,0.6534428000450134,0.0803888887166976,0.0665603429079055,291.7208557128906,297.1499938964844,293.1499938964844,0.0122761772945523,-728.3035278320312,303.1798400878906,0.5729007720947266,0.050000000745058,0.0480920746922493,291.52838134765625,297.1499938964844,293.1499938964844,0.0298256110399961,-830.3683471679688,304.1181030273437,0.651607096195221,0.0806518867611885,0.051335722208023,291.5160522460937,297.1499938964844,293.1499938964844,0.0959392488002777,-2350.255615234375,304.0637512207031,0.834175705909729,0.1593230068683624,0.1457740366458892,292.0494079589844,297.1499938964844,293.1499938964844,0.0080586280673742,-2730.71337890625,300.5837097167969,0.5729007720947266,0.050000000745058,0.2281280905008316,290.74725341796875,291.1499938964844,270.5574645996094,269.7760925292969,282.9105224609375,292.0461120605469,290.73223876953125,1.0,0.1578101813793182,1.0,1.0,0.9962023496627808,1.0,-0.64787757396698,0.2756815254688263,0.3721960484981537,0.1110496073961258,0.0,0.0,0.1985376626253128,21.22397804260254,25.0,-117.54044342041016,-4935.90380859375,38.83545684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4744567871094,304.69598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.78515625,18000.0,0.0,0.0,0.0658115595579147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136088341474533,0.1360926032066345,-4.267213171260664e-06,0.0,6.679037323920056e-05,0.0,0.0,5.356876850128174,0.0,0.0,0.0,0.2757253348827362,4.0,0.0,1.0
802020,291.66943359375,297.1499938964844,293.1499938964844,0.0516811944544315,-1430.7735595703125,304.09356689453125,0.7416174411773682,0.1025854423642158,0.0880358219146728,291.7398376464844,297.1499938964844,293.1499938964844,0.0133502185344696,-757.3827514648438,303.6331481933594,0.5941715240478516,0.050000000745058,0.0479770600795745,291.6036376953125,297.1499938964844,293.1499938964844,0.0542401932179927,-1146.6207275390625,304.0887451171875,0.7487541437149048,0.1065225973725318,0.0705787390470504,291.6070251464844,297.1499938964844,293.1499938964844,0.1148342117667198,-2717.436767578125,304.0610656738281,0.901576578617096,0.1822675317525863,0.1675961017608642,292.0818786621094,297.1499938964844,293.1499938964844,0.0084443530067801,-2822.50390625,300.8647766113281,0.5941715240478516,0.050000000745058,0.2275825291872024,290.6654663085937,291.1499938964844,270.5257263183594,269.7568359375,282.87030029296875,292.07818603515625,290.6600952148437,1.0,0.1608052998781204,1.0,1.0,0.9963103532791138,1.0,-0.7221434116363525,0.3087426126003265,0.4134007692337036,0.1241044178605079,0.0,0.0,0.2690141201019287,18.936033248901367,25.0,-64.84394073486328,-5658.328125,44.64455795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5789794921875,304.82696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.98046875,18000.0,0.0,0.0,0.0752123445272445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768486350774765,0.1768529713153839,-4.342374722909881e-06,0.0,7.633097266079858e-05,0.0,0.0,7.161960601806641,0.0,0.0,0.0,0.2829782664775848,4.0,0.0,1.0
802080,291.66943359375,297.1499938964844,293.1499938964844,0.0516811944544315,-1430.7735595703125,304.09356689453125,0.7416174411773682,0.1025854423642158,0.0880358219146728,291.7398376464844,297.1499938964844,293.1499938964844,0.0133502185344696,-757.3827514648438,303.6331481933594,0.5941715240478516,0.050000000745058,0.0479770600795745,291.6036376953125,297.1499938964844,293.1499938964844,0.0542401932179927,-1146.6207275390625,304.0887451171875,0.7487541437149048,0.1065225973725318,0.0705787390470504,291.6070251464844,297.1499938964844,293.1499938964844,0.1148342117667198,-2717.436767578125,304.0610656738281,0.901576578617096,0.1822675317525863,0.1675961017608642,292.0818786621094,297.1499938964844,293.1499938964844,0.0084443530067801,-2822.50390625,300.8647766113281,0.5941715240478516,0.050000000745058,0.2275825291872024,290.6654663085937,291.1499938964844,270.5257263183594,269.7568359375,282.87030029296875,292.07818603515625,290.6600952148437,1.0,0.1608052998781204,1.0,1.0,0.9963103532791138,1.0,-0.7221434116363525,0.3087426126003265,0.4134007692337036,0.1241044178605079,0.0,0.0,0.2690141201019287,18.936033248901367,25.0,-64.84394073486328,-5658.328125,44.64455795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5789794921875,304.82696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.98046875,18000.0,0.0,0.0,0.0752123445272445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768486350774765,0.1768529713153839,-4.342374722909881e-06,0.0,7.633097266079858e-05,0.0,0.0,7.161960601806641,0.0,0.0,0.0,0.2829782664775848,4.0,0.0,1.0
802140,291.7615966796875,297.1499938964844,293.1499938964844,0.0677264109253883,-1708.290283203125,304.0859375,0.8108370900154114,0.1214129999279975,0.1054518073797226,291.7617492675781,297.1499938964844,293.1499938964844,0.0143907852470874,-779.473876953125,304.0773620605469,0.6128848195075989,0.050000000745058,0.0478893816471099,291.6871643066406,297.1499938964844,293.1499938964844,0.0728682726621627,-1401.3406982421875,304.0784606933594,0.8247774839401245,0.1287705600261688,0.0865529775619506,291.6937866210937,297.1499938964844,293.1499938964844,0.1322908103466034,-3043.046630859375,304.06170654296875,0.971346914768219,0.2037636488676071,0.188181847333908,292.1200256347656,297.1499938964844,293.1499938964844,0.0087624434381723,-2884.455322265625,301.1458435058594,0.6128848195075989,0.050000000745058,0.2271666079759597,290.6939697265625,291.1499938964844,270.4946594238281,269.7364807128906,282.8440246582031,292.1161804199219,290.70556640625,1.0,0.1645849198102951,1.0,1.0,0.9964183568954468,1.0,-0.7863180637359619,0.3374098539352417,0.4489082396030426,0.1359131634235382,0.0,0.0,0.3291772603988647,17.290590286254883,25.0,54.77534484863281,-6358.2353515625,50.728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5824584960937,304.8183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.51171875,18000.0,0.0,0.0,0.0894444808363914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266231626272201,0.2266276180744171,-4.453372639545705e-06,0.0,9.07747817109339e-05,0.0,0.0,9.570950508117676,0.0,0.0,0.0,0.2927090525627136,4.0,0.0,1.0
802200,291.7615966796875,297.1499938964844,293.1499938964844,0.0677264109253883,-1708.290283203125,304.0859375,0.8108370900154114,0.1214129999279975,0.1054518073797226,291.7617492675781,297.1499938964844,293.1499938964844,0.0143907852470874,-779.473876953125,304.0773620605469,0.6128848195075989,0.050000000745058,0.0478893816471099,291.6871643066406,297.1499938964844,293.1499938964844,0.0728682726621627,-1401.3406982421875,304.0784606933594,0.8247774839401245,0.1287705600261688,0.0865529775619506,291.6937866210937,297.1499938964844,293.1499938964844,0.1322908103466034,-3043.046630859375,304.06170654296875,0.971346914768219,0.2037636488676071,0.188181847333908,292.1200256347656,297.1499938964844,293.1499938964844,0.0087624434381723,-2884.455322265625,301.1458435058594,0.6128848195075989,0.050000000745058,0.2271666079759597,290.6939697265625,291.1499938964844,270.4946594238281,269.7364807128906,282.8440246582031,292.1161804199219,290.70556640625,1.0,0.1645849198102951,1.0,1.0,0.9964183568954468,1.0,-0.7863180637359619,0.3374098539352417,0.4489082396030426,0.1359131634235382,0.0,0.0,0.3291772603988647,17.290590286254883,25.0,54.77534484863281,-6358.2353515625,50.728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5824584960937,304.8183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.51171875,18000.0,0.0,0.0,0.0894444808363914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266231626272201,0.2266276180744171,-4.453372639545705e-06,0.0,9.07747817109339e-05,0.0,0.0,9.570950508117676,0.0,0.0,0.0,0.2927090525627136,4.0,0.0,1.0
802260,291.8515014648437,297.1499938964844,293.1499938964844,0.0810270309448242,-1949.9805908203125,304.0852355957031,0.8592250943183899,0.1383588463068008,0.1210311576724052,291.79644775390625,297.1499938964844,293.1499938964844,0.0250255092978477,-1032.1304931640625,304.127685546875,0.6846777200698853,0.0734467729926109,0.0638769343495369,291.7699890136719,297.1499938964844,293.1499938964844,0.0885142236948013,-1626.115478515625,304.07635498046875,0.8797222971916199,0.1490372270345688,0.1009974107146263,291.7584228515625,297.1499938964844,293.1499938964844,0.1251495629549026,-2899.268798828125,304.1053466796875,0.970597505569458,0.2274046093225479,0.1794732809066772,292.1613464355469,297.1499938964844,293.1499938964844,0.0090522868558764,-2934.33251953125,301.4118347167969,0.6218349933624268,0.050000000745058,0.2269775420427322,290.7660827636719,291.1499938964844,270.4642944335937,269.71490478515625,282.8336486816406,292.15753173828125,290.7790832519531,1.0,0.1686991453170776,1.0,1.0,0.997130274772644,1.0,-0.8311616778373718,0.357361227273941,0.4738004207611084,0.1447490751743316,0.0,0.0,0.3755524754524231,16.709806442260742,28.0,105.12313842773438,-6836.98974609375,56.199737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6322937011719,304.6189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.75,18000.0,0.0,0.0,0.1071604117751121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732577919960022,0.2732623815536499,-4.579786946123932e-06,0.0,0.0001087541968445,0.0,0.0,12.084969520568848,0.0,0.0,0.0,0.3030600249767303,4.0,0.0,1.0
802320,291.8515014648437,297.1499938964844,293.1499938964844,0.0810270309448242,-1949.9805908203125,304.0852355957031,0.8592250943183899,0.1383588463068008,0.1210311576724052,291.79644775390625,297.1499938964844,293.1499938964844,0.0250255092978477,-1032.1304931640625,304.127685546875,0.6846777200698853,0.0734467729926109,0.0638769343495369,291.7699890136719,297.1499938964844,293.1499938964844,0.0885142236948013,-1626.115478515625,304.07635498046875,0.8797222971916199,0.1490372270345688,0.1009974107146263,291.7584228515625,297.1499938964844,293.1499938964844,0.1251495629549026,-2899.268798828125,304.1053466796875,0.970597505569458,0.2274046093225479,0.1794732809066772,292.1613464355469,297.1499938964844,293.1499938964844,0.0090522868558764,-2934.33251953125,301.4118347167969,0.6218349933624268,0.050000000745058,0.2269775420427322,290.7660827636719,291.1499938964844,270.4642944335937,269.71490478515625,282.8336486816406,292.15753173828125,290.7790832519531,1.0,0.1686991453170776,1.0,1.0,0.997130274772644,1.0,-0.8311616778373718,0.357361227273941,0.4738004207611084,0.1447490751743316,0.0,0.0,0.3755524754524231,16.709806442260742,28.0,105.12313842773438,-6836.98974609375,56.199737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6322937011719,304.6189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.75,18000.0,0.0,0.0,0.1071604117751121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732577919960022,0.2732623815536499,-4.579786946123932e-06,0.0,0.0001087541968445,0.0,0.0,12.084969520568848,0.0,0.0,0.0,0.3030600249767303,4.0,0.0,1.0
802380,291.937744140625,297.1499938964844,293.1499938964844,0.0926414430141449,-2165.506103515625,304.0874938964844,0.9006589651107788,0.1537651121616363,0.1351753324270248,291.86798095703125,297.1499938964844,293.1499938964844,0.0431087985634803,-1354.437255859375,304.10546875,0.7576897144317627,0.0932934433221817,0.0844462364912033,291.8501281738281,297.1499938964844,293.1499938964844,0.1026188880205154,-1829.75341796875,304.0774230957031,0.9292399287223816,0.1677470058202743,0.1143045797944068,291.7755432128906,297.1499938964844,293.1499938964844,0.1174783632159233,-2752.65185546875,304.1322326660156,0.9646807312965392,0.2591550052165985,0.1712404638528823,292.20343017578125,297.1499938964844,293.1499938964844,0.0093271294608712,-2978.35693359375,301.65972900390625,0.6273369789123535,0.050000000745058,0.2268658727407455,290.8461608886719,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.1997985839844,290.8536376953125,1.0,0.1742937415838241,1.0,1.0,0.997842252254486,1.0,-0.8784809708595276,0.3785014450550079,0.499979555606842,0.1542645543813705,0.0,0.0,0.4102587401866913,16.584754943847656,46.0,93.742919921875,-7226.7001953125,63.26471328735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8569641113281,304.34063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.744140625,18000.0,0.0,0.0,0.1266027241945266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31432044506073,0.3143251538276672,-4.711884685093537e-06,0.0,0.0001284856698475,0.0,0.0,14.552834510803224,0.0,0.0,0.0,0.3132016360759735,4.0,0.0,1.0
802440,291.937744140625,297.1499938964844,293.1499938964844,0.0926414430141449,-2165.506103515625,304.0874938964844,0.9006589651107788,0.1537651121616363,0.1351753324270248,291.86798095703125,297.1499938964844,293.1499938964844,0.0431087985634803,-1354.437255859375,304.10546875,0.7576897144317627,0.0932934433221817,0.0844462364912033,291.8501281738281,297.1499938964844,293.1499938964844,0.1026188880205154,-1829.75341796875,304.0774230957031,0.9292399287223816,0.1677470058202743,0.1143045797944068,291.7755432128906,297.1499938964844,293.1499938964844,0.1174783632159233,-2752.65185546875,304.1322326660156,0.9646807312965392,0.2591550052165985,0.1712404638528823,292.20343017578125,297.1499938964844,293.1499938964844,0.0093271294608712,-2978.35693359375,301.65972900390625,0.6273369789123535,0.050000000745058,0.2268658727407455,290.8461608886719,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.1997985839844,290.8536376953125,1.0,0.1742937415838241,1.0,1.0,0.997842252254486,1.0,-0.8784809708595276,0.3785014450550079,0.499979555606842,0.1542645543813705,0.0,0.0,0.4102587401866913,16.584754943847656,46.0,93.742919921875,-7226.7001953125,63.26471328735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8569641113281,304.34063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.744140625,18000.0,0.0,0.0,0.1266027241945266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31432044506073,0.3143251538276672,-4.711884685093537e-06,0.0,0.0001284856698475,0.0,0.0,14.552834510803224,0.0,0.0,0.0,0.3132016360759735,4.0,0.0,1.0
802500,291.9793701171875,297.1499938964844,293.1499938964844,0.0981787294149398,-2268.431396484375,304.0888061523437,0.9097194075584412,0.1609450578689575,0.1417954713106155,291.9098205566406,297.1499938964844,293.1499938964844,0.0504464544355869,-1481.7232666015625,304.1002502441406,0.7761280536651611,0.1013196781277656,0.0925449877977371,291.8890075683594,297.1499938964844,293.1499938964844,0.1095230355858802,-1927.831298828125,304.0780639648437,0.9415628910064696,0.1765764653682708,0.1206037104129791,291.78436279296875,297.1499938964844,293.1499938964844,0.1219590231776237,-2837.39990234375,304.1271057128906,0.9687999486923218,0.274838924407959,0.1768639236688614,292.2247009277344,297.1499938964844,293.1499938964844,0.0094783185049891,-3004.483642578125,301.7729797363281,0.6235677003860474,0.050000000745058,0.2269403934478759,290.8673400878906,291.1499938964844,270.4200744628906,269.6799011230469,282.8216552734375,292.2211303710937,290.8712158203125,1.0,0.1801198273897171,1.0,1.0,0.9981982111930848,1.0,-0.9105345010757446,0.3927707374095917,0.5177637934684753,0.1610887795686721,0.0,0.0,0.4269187748432159,17.31806182861328,46.0,66.64299011230469,-7450.724609375,69.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5473022460937,304.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.056640625,18000.0,0.0,0.0,0.1366032510995865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344829082489013,0.3344877064228058,-4.783800250152126e-06,0.0,0.0001386349322274,0.0,0.0,15.863330841064451,0.0,0.0,0.0,0.318648487329483,4.0,0.0,1.0
802560,292.0200500488281,297.1499938964844,293.1499938964844,0.1036420539021492,-2369.2998046875,304.0899963378906,0.910004496574402,0.1677834391593933,0.1481239199638366,291.952392578125,297.1499938964844,293.1499938964844,0.0569890774786472,-1598.0145263671875,304.0974426269531,0.7849562168121338,0.1086688116192817,0.0998516231775283,291.9271545410156,297.1499938964844,293.1499938964844,0.1164045557379722,-2024.45361328125,304.0786437988281,0.9438139200210572,0.1850611865520477,0.1266742348670959,291.8035888671875,297.1499938964844,293.1499938964844,0.1325325965881347,-3035.695068359375,304.1119384765625,0.9768825173377992,0.288376122713089,0.1894951611757278,292.2464599609375,297.1499938964844,293.1499938964844,0.0096399616450071,-3033.93798828125,301.8780822753906,0.6151549816131592,0.050000000745058,0.2271149754524231,290.872802734375,291.1499938964844,270.4057006835937,269.6674194335937,282.81646728515625,292.2429504394531,290.8720397949219,1.0,0.1877294182777404,1.0,1.0,0.9985012412071228,1.0,-0.9495524168014526,0.4100932478904724,0.5394591689109802,0.1698008626699447,0.0,0.0,0.4447596073150635,18.67780494689941,64.0,29.474973678588867,-7717.857421875,78.7623519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2820739746094,304.09234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.44140625,18000.0,0.0,0.0,0.1467332690954208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356334775686264,0.3563396334648132,-4.867243660555687e-06,0.0,0.0001489156129537,0.0,0.0,17.36461067199707,0.0,0.0,0.0,0.3248832523822784,4.0,0.0,1.0
802620,292.0988464355469,297.1499938964844,293.1499938964844,0.1143131107091903,-2563.57177734375,304.0921936035156,0.8920704126358032,0.1804328858852386,0.1599204242229461,292.0365600585937,297.1499938964844,293.1499938964844,0.0685670897364616,-1811.69921875,304.09576416015625,0.7822622656822205,0.1219443827867508,0.1129875853657722,292.00146484375,297.1499938964844,293.1499938964844,0.1300002187490463,-2212.18017578125,304.07977294921875,0.926829993724823,0.2009733170270919,0.1381301432847976,291.8811340332031,297.1499938964844,293.1499938964844,0.1682483255863189,-3684.48779296875,304.0646667480469,0.9938924908638,0.3068839907646179,0.2303577810525894,292.2931213378906,297.1499938964844,293.1499938964844,0.0099842092022299,-3099.160888671875,302.0619506835937,0.5862411260604858,0.050000000745058,0.2277677357196808,290.84771728515625,291.1499938964844,270.3774719238281,269.6412048339844,282.8081359863281,292.28961181640625,290.8441162109375,1.0,0.2077073007822036,1.0,1.0,0.999107301235199,1.0,-1.0430461168289185,0.4515416920185089,0.5915045142173767,0.1921193748712539,0.0,0.0,0.4864429235458374,23.27342987060547,67.0,-24.50747299194336,-8403.75390625,105.69528198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8486328125,303.9595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.328125,18000.0,0.0,0.0,0.1674414724111557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118563830852508,0.4118614792823791,-5.107013748784084e-06,0.0,0.0001699318090686,0.0,0.0,21.603485107421875,0.0,0.0,0.0,0.3419335484504699,4.0,0.0,1.0
802680,292.0988464355469,297.1499938964844,293.1499938964844,0.1143131107091903,-2563.57177734375,304.0921936035156,0.8920704126358032,0.1804328858852386,0.1599204242229461,292.0365600585937,297.1499938964844,293.1499938964844,0.0685670897364616,-1811.69921875,304.09576416015625,0.7822622656822205,0.1219443827867508,0.1129875853657722,292.00146484375,297.1499938964844,293.1499938964844,0.1300002187490463,-2212.18017578125,304.07977294921875,0.926829993724823,0.2009733170270919,0.1381301432847976,291.8811340332031,297.1499938964844,293.1499938964844,0.1682483255863189,-3684.48779296875,304.0646667480469,0.9938924908638,0.3068839907646179,0.2303577810525894,292.2931213378906,297.1499938964844,293.1499938964844,0.0099842092022299,-3099.160888671875,302.0619506835937,0.5862411260604858,0.050000000745058,0.2277677357196808,290.84771728515625,291.1499938964844,270.3774719238281,269.6412048339844,282.8081359863281,292.28961181640625,290.8441162109375,1.0,0.2077073007822036,1.0,1.0,0.999107301235199,1.0,-1.0430461168289185,0.4515416920185089,0.5915045142173767,0.1921193748712539,0.0,0.0,0.4864429235458374,23.27342987060547,67.0,-24.50747299194336,-8403.75390625,105.69528198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8486328125,303.9595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.328125,18000.0,0.0,0.0,0.1674414724111557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118563830852508,0.4118614792823791,-5.107013748784084e-06,0.0,0.0001699318090686,0.0,0.0,21.603485107421875,0.0,0.0,0.0,0.3419335484504699,4.0,0.0,1.0
802740,292.17431640625,297.1499938964844,293.1499938964844,0.1240693181753158,-2737.418212890625,304.0952453613281,0.873421847820282,0.1917622983455658,0.1705366969108581,292.11798095703125,297.1499938964844,293.1499938964844,0.07841607183218,-2000.27587890625,304.0975036621094,0.7747198343276978,0.1336437761783599,0.1245923936367034,292.0733947753906,297.1499938964844,293.1499938964844,0.1426887810230255,-2383.217529296875,304.08209228515625,0.9082525968551636,0.2154846042394638,0.1486184895038604,291.9951171875,297.1499938964844,293.1499938964844,0.2025203257799148,-4277.69970703125,304.0367126464844,0.9990000128746032,0.3159525394439697,0.2676895260810852,292.3443298339844,297.1499938964844,293.1499938964844,0.0103011932224035,-3156.49365234375,302.2183532714844,0.5578173995018005,0.050000000745058,0.2285674959421157,290.830810546875,291.1499938964844,270.3500061035156,269.6131286621094,282.8035583496094,292.3408508300781,290.8323669433594,1.0,0.2264245450496673,1.0,1.0,0.9997133016586304,1.0,-1.1280783414840698,0.4894567430019378,0.6386215686798096,0.2134256064891815,0.0,0.0,0.5306753516197205,28.65194702148437,70.0,-8.57686996459961,-9145.06640625,136.44888305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5019836425781,303.96051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.515625,18000.0,0.0,0.0,0.188835397362709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4824557304382324,0.4824612140655517,-5.475134457810782e-06,0.0,0.0001916439214255,0.0,0.0,28.023134231567383,0.0,0.0,0.0,0.3648849427700043,4.0,0.0,1.0
802800,292.17431640625,297.1499938964844,293.1499938964844,0.1240693181753158,-2737.418212890625,304.0952453613281,0.873421847820282,0.1917622983455658,0.1705366969108581,292.11798095703125,297.1499938964844,293.1499938964844,0.07841607183218,-2000.27587890625,304.0975036621094,0.7747198343276978,0.1336437761783599,0.1245923936367034,292.0733947753906,297.1499938964844,293.1499938964844,0.1426887810230255,-2383.217529296875,304.08209228515625,0.9082525968551636,0.2154846042394638,0.1486184895038604,291.9951171875,297.1499938964844,293.1499938964844,0.2025203257799148,-4277.69970703125,304.0367126464844,0.9990000128746032,0.3159525394439697,0.2676895260810852,292.3443298339844,297.1499938964844,293.1499938964844,0.0103011932224035,-3156.49365234375,302.2183532714844,0.5578173995018005,0.050000000745058,0.2285674959421157,290.830810546875,291.1499938964844,270.3500061035156,269.6131286621094,282.8035583496094,292.3408508300781,290.8323669433594,1.0,0.2264245450496673,1.0,1.0,0.9997133016586304,1.0,-1.1280783414840698,0.4894567430019378,0.6386215686798096,0.2134256064891815,0.0,0.0,0.5306753516197205,28.65194702148437,70.0,-8.57686996459961,-9145.06640625,136.44888305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5019836425781,303.96051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.515625,18000.0,0.0,0.0,0.188835397362709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4824557304382324,0.4824612140655517,-5.475134457810782e-06,0.0,0.0001916439214255,0.0,0.0,28.023134231567383,0.0,0.0,0.0,0.3648849427700043,4.0,0.0,1.0
802860,292.2462158203125,297.1499938964844,293.1499938964844,0.1325852274894714,-2885.8525390625,304.0993347167969,0.8573912978172302,0.2018998116254806,0.1800649017095565,292.1954345703125,297.1499938964844,293.1499938964844,0.086742453277111,-2162.329833984375,304.1011657714844,0.7668023705482483,0.1440767347812652,0.1349009871482849,292.1427307128906,297.1499938964844,293.1499938964844,0.154043972492218,-2532.688232421875,304.0858154296875,0.89334636926651,0.2287026494741439,0.1581905484199524,292.1134338378906,297.1499938964844,293.1499938964844,0.2320404946804046,-4768.291015625,304.0255432128906,0.9990000128746032,0.3212231993675232,0.2991977035999298,292.3974609375,297.1499938964844,293.1499938964844,0.0105670522898435,-3199.36669921875,302.3568115234375,0.5338279008865356,0.050000000745058,0.2294501513242721,290.85467529296875,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,292.3941955566406,290.8582763671875,1.0,0.2437957525253296,0.998834788799286,0.998834788799286,0.9998279809951782,1.0,-1.2022563219070437,0.5228592753410339,0.6793970465660095,0.2322812527418136,0.0,0.0,0.5686845779418945,34.402198791503906,58.0,26.30875396728516,-9824.5283203125,168.97537231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2544860839844,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.28125,18000.0,0.0,0.0,0.2104346007108688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529845952987671,0.5529905557632446,-5.914418125030352e-06,0.0,0.0002135643590008,0.0,0.0,35.78870391845703,0.0,0.0,0.0,0.389344573020935,4.0,0.0,1.0
