time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802920,292.2462158203125,297.1499938964844,293.1499938964844,0.1325852274894714,-2885.8525390625,304.0993347167969,0.8573912978172302,0.2018998116254806,0.1800649017095565,292.1954345703125,297.1499938964844,293.1499938964844,0.086742453277111,-2162.329833984375,304.1011657714844,0.7668023705482483,0.1440767347812652,0.1349009871482849,292.1427307128906,297.1499938964844,293.1499938964844,0.154043972492218,-2532.688232421875,304.0858154296875,0.89334636926651,0.2287026494741439,0.1581905484199524,292.1134338378906,297.1499938964844,293.1499938964844,0.2320404946804046,-4768.291015625,304.0255432128906,0.9990000128746032,0.3212231993675232,0.2991977035999298,292.3974609375,297.1499938964844,293.1499938964844,0.0105670522898435,-3199.36669921875,302.3568115234375,0.5338279008865356,0.050000000745058,0.2294501513242721,290.85467529296875,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,292.3941955566406,290.8582763671875,1.0,0.2437957525253296,0.998834788799286,0.998834788799286,0.9998279809951782,1.0,-1.2022563219070437,0.5228592753410339,0.6793970465660095,0.2322812527418136,0.0,0.0,0.5686845779418945,34.402198791503906,58.0,26.30875396728516,-9824.5283203125,168.97537231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2544860839844,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.28125,18000.0,0.0,0.0,0.2104346007108688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529845952987671,0.5529905557632446,-5.914418125030352e-06,0.0,0.0002135643590008,0.0,0.0,35.78870391845703,0.0,0.0,0.0,0.389344573020935,4.0,0.0,1.0
802980,292.3136901855469,297.1499938964844,293.1499938964844,0.1399157345294952,-3011.07421875,304.1040344238281,0.8536014556884766,0.2111098021268844,0.1886298805475235,292.2667541503906,297.1499938964844,293.1499938964844,0.0940392240881919,-2304.547119140625,304.10528564453125,0.7687771916389465,0.1537931263446808,0.1443550586700439,292.2083435058594,297.1499938964844,293.1499938964844,0.1640984266996383,-2662.2548828125,304.0904846191406,0.8914597630500793,0.2409099340438842,0.1669494807720184,292.2117919921875,297.1499938964844,293.1499938964844,0.24020516872406,-4898.1552734375,304.0543212890625,0.992877185344696,0.3274590373039245,0.3085725903511047,292.4486694335937,297.1499938964844,293.1499938964844,0.0107749085873365,-3227.072265625,302.4853820800781,0.5216028690338135,0.050000000745058,0.2300202846527099,290.9099426269531,291.1499938964844,270.2982177734375,269.5567932128906,282.8043212890625,292.4457397460937,290.9183349609375,1.0,0.2533912360668182,0.9976695775985718,0.9976695775985718,0.999942660331726,1.0,-1.2450008392333984,0.542167603969574,0.7028332352638245,0.2434239685535431,0.0,0.0,0.5976945757865906,38.0810775756836,46.0,78.56134796142578,-10332.044921875,190.3706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.144287109375,304.1254577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17948.716796875,18000.0,0.0,0.0,0.2313957065343856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6152616739273071,0.6152680516242981,-6.357816801028093e-06,0.0,0.0002348372217966,0.0,0.0,43.91820526123047,0.0,0.0,0.0,0.4120321869850158,4.0,0.0,1.0
803040,292.3136901855469,297.1499938964844,293.1499938964844,0.1399157345294952,-3011.07421875,304.1040344238281,0.8536014556884766,0.2111098021268844,0.1886298805475235,292.2667541503906,297.1499938964844,293.1499938964844,0.0940392240881919,-2304.547119140625,304.10528564453125,0.7687771916389465,0.1537931263446808,0.1443550586700439,292.2083435058594,297.1499938964844,293.1499938964844,0.1640984266996383,-2662.2548828125,304.0904846191406,0.8914597630500793,0.2409099340438842,0.1669494807720184,292.2117919921875,297.1499938964844,293.1499938964844,0.24020516872406,-4898.1552734375,304.0543212890625,0.992877185344696,0.3274590373039245,0.3085725903511047,292.4486694335937,297.1499938964844,293.1499938964844,0.0107749085873365,-3227.072265625,302.4853820800781,0.5216028690338135,0.050000000745058,0.2300202846527099,290.9099426269531,291.1499938964844,270.2982177734375,269.5567932128906,282.8043212890625,292.4457397460937,290.9183349609375,1.0,0.2533912360668182,0.9976695775985718,0.9976695775985718,0.999942660331726,1.0,-1.2450008392333984,0.542167603969574,0.7028332352638245,0.2434239685535431,0.0,0.0,0.5976945757865906,38.0810775756836,46.0,78.56134796142578,-10332.044921875,190.3706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.144287109375,304.1254577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17948.716796875,18000.0,0.0,0.0,0.2313957065343856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6152616739273071,0.6152680516242981,-6.357816801028093e-06,0.0,0.0002348372217966,0.0,0.0,43.91820526123047,0.0,0.0,0.0,0.4120321869850158,4.0,0.0,1.0
803100,292.345703125,297.1499938964844,293.1499938964844,0.1431283354759216,-3065.137451171875,304.1065368652344,0.8602057695388794,0.2154146879911422,0.1925706565380096,292.30010986328125,297.1499938964844,293.1499938964844,0.0973485708236694,-2368.605224609375,304.1073913574219,0.777446985244751,0.1584299951791763,0.1488002687692642,292.2396545410156,297.1499938964844,293.1499938964844,0.1686280369758606,-2719.751708984375,304.09307861328125,0.899804413318634,0.2466934770345688,0.1710467487573623,292.2484741210937,297.1499938964844,293.1499938964844,0.2447199821472168,-4959.4912109375,304.0636291503906,0.996823251247406,0.3321346938610077,0.3125981986522674,292.4726257324219,297.1499938964844,293.1499938964844,0.0108431996777653,-3232.766845703125,302.54864501953125,0.5221696496009827,0.050000000745058,0.2299906611442566,290.95074462890625,291.1499938964844,270.2860717773437,269.54327392578125,282.8053283691406,292.46990966796875,290.9583435058594,1.0,0.2559882402420044,0.9970870018005372,0.9970870018005372,1.0,1.0,-1.266133189201355,0.551805317401886,0.714327871799469,0.2487965673208236,0.0,0.0,0.6068791151046753,38.24104309082031,46.0,92.57681274414062,-10552.306640625,197.54949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.15594482421875,304.1953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17959.140625,18000.0,0.0,0.0,0.2412858605384826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637130081653595,0.6371365785598755,-6.526486686198041e-06,0.0,0.0002448744780849,0.0,0.0,47.087215423583984,0.0,0.0,0.0,0.4201610088348388,4.0,0.0,1.0
803160,292.3764343261719,297.1499938964844,293.1499938964844,0.1462196707725525,-3116.942138671875,304.1088256835937,0.8687514066696167,0.2195671647787094,0.1963407695293426,292.33184814453125,297.1499938964844,293.1499938964844,0.1005719006061554,-2430.72705078125,304.1092834472656,0.7878457903862,0.1629585176706314,0.1531095057725906,292.26971435546875,297.1499938964844,293.1499938964844,0.1730332672595977,-2775.3759765625,304.09539794921875,0.9104536771774292,0.2523170113563537,0.1750040650367736,292.27978515625,297.1499938964844,293.1499938964844,0.2454911321401596,-4966.30810546875,304.078125,0.9990000128746032,0.3374042212963104,0.313539057970047,292.4952087402344,297.1499938964844,293.1499938964844,0.0109097436070442,-3238.281494140625,302.6107177734375,0.5242267847061157,0.050000000745058,0.2298871427774429,290.9877014160156,291.1499938964844,270.27423095703125,269.530029296875,282.80780029296875,292.49267578125,290.9949645996094,1.0,0.2572610974311828,0.9965207576751708,0.9965207576751708,1.0,1.0,-1.281610131263733,0.5588287711143494,0.7227813601493835,0.2528778612613678,0.0,0.0,0.6139872670173645,37.9292221069336,34.0,98.20543670654295,-10737.2109375,202.1484222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2127685546875,304.2877502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.62890625,18000.0,0.0,0.0,0.2506555318832397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540898680686951,0.6540965437889099,-6.661386123596458e-06,0.0,0.0002543835144024,0.0,0.0,49.66079711914063,0.0,0.0,0.0,0.426575630903244,4.0,0.0,1.0
803220,292.43426513671875,297.1499938964844,293.1499938964844,0.1517408490180969,-3208.286376953125,304.11334228515625,0.8910764455795288,0.2274349629878997,0.2034532278776168,292.390869140625,297.1499938964844,293.1499938964844,0.1065870225429534,-2545.092529296875,304.1128234863281,0.8128013014793396,0.1717130243778228,0.1614032685756683,292.3263244628906,297.1499938964844,293.1499938964844,0.1811232715845108,-2876.258056640625,304.1001281738281,0.9394880533218384,0.2631351947784424,0.1825830638408661,292.3136901855469,297.1499938964844,293.1499938964844,0.2335103750228881,-4758.3271484375,304.1221923828125,0.9990000128746032,0.3524912297725677,0.3015205562114715,292.5356750488281,297.1499938964844,293.1499938964844,0.0110189160332083,-3242.649658203125,302.7367553710937,0.5322083830833435,0.050000000745058,0.2295166552066803,291.0787048339844,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.5335388183594,291.0882568359375,1.0,0.2561306655406952,0.9953882098197936,0.9953882098197936,1.0,1.0,-1.2943214178085327,0.5645885467529297,0.729732871055603,0.2562269568443298,0.0,0.0,0.6177388429641724,36.152191162109375,25.0,125.38458251953124,-10989.09765625,202.6459808349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.470458984375,304.5532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.564453125,18000.0,0.0,0.0,0.2673764526844024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702584028244019,0.6702651977539062,-6.796828074584482e-06,0.0,0.0002713531139306,0.0,0.0,52.23262786865234,0.0,0.0,0.0,0.4322873651981354,4.0,0.0,1.0
803280,292.43426513671875,297.1499938964844,293.1499938964844,0.1517408490180969,-3208.286376953125,304.11334228515625,0.8910764455795288,0.2274349629878997,0.2034532278776168,292.390869140625,297.1499938964844,293.1499938964844,0.1065870225429534,-2545.092529296875,304.1128234863281,0.8128013014793396,0.1717130243778228,0.1614032685756683,292.3263244628906,297.1499938964844,293.1499938964844,0.1811232715845108,-2876.258056640625,304.1001281738281,0.9394880533218384,0.2631351947784424,0.1825830638408661,292.3136901855469,297.1499938964844,293.1499938964844,0.2335103750228881,-4758.3271484375,304.1221923828125,0.9990000128746032,0.3524912297725677,0.3015205562114715,292.5356750488281,297.1499938964844,293.1499938964844,0.0110189160332083,-3242.649658203125,302.7367553710937,0.5322083830833435,0.050000000745058,0.2295166552066803,291.0787048339844,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.5335388183594,291.0882568359375,1.0,0.2561306655406952,0.9953882098197936,0.9953882098197936,1.0,1.0,-1.2943214178085327,0.5645885467529297,0.729732871055603,0.2562269568443298,0.0,0.0,0.6177388429641724,36.152191162109375,25.0,125.38458251953124,-10989.09765625,202.6459808349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.470458984375,304.5532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.564453125,18000.0,0.0,0.0,0.2673764526844024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702584028244019,0.6702651977539062,-6.796828074584482e-06,0.0,0.0002713531139306,0.0,0.0,52.23262786865234,0.0,0.0,0.0,0.4322873651981354,4.0,0.0,1.0
803340,292.4877624511719,297.1499938964844,293.1499938964844,0.156605839729309,-3287.8173828125,304.117431640625,0.9234461188316344,0.23471499979496,0.2099960744380951,292.444580078125,297.1499938964844,293.1499938964844,0.1121691912412643,-2649.7294921875,304.11590576171875,0.8425389528274536,0.1800515800714492,0.1692610085010528,292.37847900390625,297.1499938964844,293.1499938964844,0.1885525286197662,-2967.805419921875,304.1043395996094,0.974988579750061,0.2734232544898987,0.1897488236427307,292.311767578125,297.1499938964844,293.1499938964844,0.2142345607280731,-4430.67626953125,304.1634521484375,0.9990000128746032,0.3740032911300659,0.2819685935974121,292.5695495605469,297.1499938964844,293.1499938964844,0.0111161125823855,-3243.65966796875,302.8659973144531,0.5465623736381531,0.050000000745058,0.228945642709732,291.17608642578125,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.5678100585937,291.1848449707031,1.0,0.2521251440048218,0.9942556619644164,0.9942556619644164,1.0,1.0,-1.2960561513900757,0.5653329491615295,0.7307231426239014,0.2567163705825805,0.0,0.0,0.6076745390892029,33.13330078125,43.0,130.7226104736328,-11112.3203125,196.5899353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.92144775390625,304.88037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.15234375,18000.0,0.0,0.0,0.280742734670639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564942598342896,0.6565009951591492,-6.6919478740601335e-06,0.0,0.0002849182055797,0.0,0.0,50.100364685058594,0.0,0.0,0.0,0.4263423383235931,4.0,0.0,1.0
803400,292.4877624511719,297.1499938964844,293.1499938964844,0.156605839729309,-3287.8173828125,304.117431640625,0.9234461188316344,0.23471499979496,0.2099960744380951,292.444580078125,297.1499938964844,293.1499938964844,0.1121691912412643,-2649.7294921875,304.11590576171875,0.8425389528274536,0.1800515800714492,0.1692610085010528,292.37847900390625,297.1499938964844,293.1499938964844,0.1885525286197662,-2967.805419921875,304.1043395996094,0.974988579750061,0.2734232544898987,0.1897488236427307,292.311767578125,297.1499938964844,293.1499938964844,0.2142345607280731,-4430.67626953125,304.1634521484375,0.9990000128746032,0.3740032911300659,0.2819685935974121,292.5695495605469,297.1499938964844,293.1499938964844,0.0111161125823855,-3243.65966796875,302.8659973144531,0.5465623736381531,0.050000000745058,0.228945642709732,291.17608642578125,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.5678100585937,291.1848449707031,1.0,0.2521251440048218,0.9942556619644164,0.9942556619644164,1.0,1.0,-1.2960561513900757,0.5653329491615295,0.7307231426239014,0.2567163705825805,0.0,0.0,0.6076745390892029,33.13330078125,43.0,130.7226104736328,-11112.3203125,196.5899353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.92144775390625,304.88037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.15234375,18000.0,0.0,0.0,0.280742734670639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564942598342896,0.6565009951591492,-6.6919478740601335e-06,0.0,0.0002849182055797,0.0,0.0,50.100364685058594,0.0,0.0,0.0,0.4263423383235931,4.0,0.0,1.0
803460,292.5379333496094,297.1499938964844,293.1499938964844,0.161487877368927,-3367.92236328125,304.1200866699219,0.9328072667121888,0.2413180321455001,0.2160804271697998,292.4940490722656,297.1499938964844,293.1499938964844,0.1178148984909057,-2755.135986328125,304.1177978515625,0.8536624908447266,0.1878854781389236,0.1767964959144592,292.4269104003906,297.1499938964844,293.1499938964844,0.1961621344089508,-3061.537353515625,304.1068115234375,0.9846025109291076,0.2831476628780365,0.1966264694929123,292.3023986816406,297.1499938964844,293.1499938964844,0.2135172188282013,-4419.63232421875,304.1589050292969,0.9990000128746032,0.3971863090991974,0.2827197611331939,292.5975646972656,297.1499938964844,293.1499938964844,0.011296346783638,-3262.5927734375,302.9947509765625,0.5459796190261841,0.050000000745058,0.2289661914110183,291.2396545410156,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.5961303710937,291.24169921875,1.0,0.2568616867065429,0.9935502409934998,0.9935502409934998,1.0,1.0,-1.3215700387954712,0.5770513415336609,0.7445186972618103,0.2632141411304474,0.0,0.0,0.5906058549880981,33.64301681518555,61.0,77.53384399414062,-11289.8466796875,206.61770629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5254211425781,305.203125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.796875,18000.0,0.0,0.0,0.2904430329799652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230843663215637,0.6230908036231995,-6.43520479570725e-06,0.0,0.0002947627799585,0.0,0.0,45.132957458496094,0.0,0.0,0.0,0.413378894329071,4.0,0.0,1.0
803520,292.5379333496094,297.1499938964844,293.1499938964844,0.161487877368927,-3367.92236328125,304.1200866699219,0.9328072667121888,0.2413180321455001,0.2160804271697998,292.4940490722656,297.1499938964844,293.1499938964844,0.1178148984909057,-2755.135986328125,304.1177978515625,0.8536624908447266,0.1878854781389236,0.1767964959144592,292.4269104003906,297.1499938964844,293.1499938964844,0.1961621344089508,-3061.537353515625,304.1068115234375,0.9846025109291076,0.2831476628780365,0.1966264694929123,292.3023986816406,297.1499938964844,293.1499938964844,0.2135172188282013,-4419.63232421875,304.1589050292969,0.9990000128746032,0.3971863090991974,0.2827197611331939,292.5975646972656,297.1499938964844,293.1499938964844,0.011296346783638,-3262.5927734375,302.9947509765625,0.5459796190261841,0.050000000745058,0.2289661914110183,291.2396545410156,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.5961303710937,291.24169921875,1.0,0.2568616867065429,0.9935502409934998,0.9935502409934998,1.0,1.0,-1.3215700387954712,0.5770513415336609,0.7445186972618103,0.2632141411304474,0.0,0.0,0.5906058549880981,33.64301681518555,61.0,77.53384399414062,-11289.8466796875,206.61770629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5254211425781,305.203125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.796875,18000.0,0.0,0.0,0.2904430329799652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230843663215637,0.6230908036231995,-6.43520479570725e-06,0.0,0.0002947627799585,0.0,0.0,45.132957458496094,0.0,0.0,0.0,0.413378894329071,4.0,0.0,1.0
803580,292.58544921875,297.1499938964844,293.1499938964844,0.1668185740709304,-3456.297607421875,304.12115478515625,0.9171791672706604,0.2471850514411926,0.2216275930404663,292.54010009765625,297.1499938964844,293.1499938964844,0.1238443925976753,-2867.843994140625,304.11846923828125,0.8456524610519409,0.1951653957366943,0.18393275141716,292.4721374511719,297.1499938964844,293.1499938964844,0.2045504301786422,-3165.26171875,304.107177734375,0.97404283285141,0.2922907471656799,0.2031861543655395,292.3255920410156,297.1499938964844,293.1499938964844,0.2315890192985534,-4724.474609375,304.12530517578125,0.9990000128746032,0.4140391945838928,0.3028750717639923,292.6221008300781,297.1499938964844,293.1499938964844,0.0115872882306575,-3306.264404296875,303.1167907714844,0.5312743782997131,0.050000000745058,0.2295553088188171,291.2355651855469,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6208190917969,291.2334289550781,1.0,0.2684179544448852,0.9928447604179382,0.9928447604179382,1.0,1.0,-1.369561791419983,0.5991306304931641,0.7704311609268188,0.2756994068622589,0.0,0.0,0.5789713859558105,37.57024383544922,79.0,4.961176872253418,-11605.7763671875,233.31393432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1776123046875,305.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1796875,18000.0,0.0,0.0,0.2971112132072449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964328646659851,0.5964391231536865,-6.2356616581382696e-06,0.0,0.0003015301190316,0.0,0.0,41.41944122314453,0.0,0.0,0.0,0.4036207497119903,4.0,0.0,1.0
803640,292.58544921875,297.1499938964844,293.1499938964844,0.1668185740709304,-3456.297607421875,304.12115478515625,0.9171791672706604,0.2471850514411926,0.2216275930404663,292.54010009765625,297.1499938964844,293.1499938964844,0.1238443925976753,-2867.843994140625,304.11846923828125,0.8456524610519409,0.1951653957366943,0.18393275141716,292.4721374511719,297.1499938964844,293.1499938964844,0.2045504301786422,-3165.26171875,304.107177734375,0.97404283285141,0.2922907471656799,0.2031861543655395,292.3255920410156,297.1499938964844,293.1499938964844,0.2315890192985534,-4724.474609375,304.12530517578125,0.9990000128746032,0.4140391945838928,0.3028750717639923,292.6221008300781,297.1499938964844,293.1499938964844,0.0115872882306575,-3306.264404296875,303.1167907714844,0.5312743782997131,0.050000000745058,0.2295553088188171,291.2355651855469,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6208190917969,291.2334289550781,1.0,0.2684179544448852,0.9928447604179382,0.9928447604179382,1.0,1.0,-1.369561791419983,0.5991306304931641,0.7704311609268188,0.2756994068622589,0.0,0.0,0.5789713859558105,37.57024383544922,79.0,4.961176872253418,-11605.7763671875,233.31393432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1776123046875,305.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1796875,18000.0,0.0,0.0,0.2971112132072449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964328646659851,0.5964391231536865,-6.2356616581382696e-06,0.0,0.0003015301190316,0.0,0.0,41.41944122314453,0.0,0.0,0.0,0.4036207497119903,4.0,0.0,1.0
803700,292.6085510253906,297.1499938964844,293.1499938964844,0.1695025414228439,-3500.82763671875,304.1215209960937,0.9040038585662842,0.2498030662536621,0.2241684794425964,292.5620422363281,297.1499938964844,293.1499938964844,0.1269071549177169,-2924.908935546875,304.1186218261719,0.8370748162269592,0.1985782831907272,0.1873327642679214,292.4937744140625,297.1499938964844,293.1499938964844,0.2088875621557235,-3218.76025390625,304.1070861816406,0.9628368616104126,0.2966313660144806,0.2063381224870681,292.3519592285156,297.1499938964844,293.1499938964844,0.2462693154811859,-4967.84130859375,304.10308837890625,0.9990000128746032,0.4193139672279358,0.3185897767543793,292.6339111328125,297.1499938964844,293.1499938964844,0.0117625389248132,-3334.1279296875,303.1747436523437,0.521057665348053,0.050000000745058,0.2300430238246917,291.218505859375,291.1499938964844,270.1841125488281,269.42340087890625,282.8040771484375,292.6326599121094,291.21502685546875,1.0,0.276303231716156,0.9924920201301576,0.9924920201301576,1.0,1.0,-1.3999228477478027,0.613154947757721,0.7867678999900818,0.2836428880691528,0.0,0.0,0.5760704278945923,40.68526458740234,79.0,-24.052722930908203,-11814.2861328125,252.58924865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4890441894531,305.6988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.380859375,18000.0,0.0,0.0,0.2996257543563843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5885350108146667,0.5885412096977234,-6.177293471409939e-06,0.0,0.0003040820593014,0.0,0.0,40.35950469970703,0.0,0.0,0.0,0.4008481204509735,4.0,0.0,1.0
803760,292.6311340332031,297.1499938964844,293.1499938964844,0.1721494346857071,-3544.695068359375,304.12188720703125,0.8896429538726807,0.2522248327732086,0.2265484482049942,292.5834045410156,297.1499938964844,293.1499938964844,0.1299634277820587,-2981.667236328125,304.1187744140625,0.8267617225646973,0.2018299698829651,0.1906102150678634,292.5148620605469,297.1499938964844,293.1499938964844,0.2132581174373626,-3272.50537109375,304.10693359375,0.9483271241188048,0.3007973730564117,0.2093947678804397,292.3880310058594,297.1499938964844,293.1499938964844,0.2641556560993194,-5260.05908203125,304.0791015625,0.9990000128746032,0.422349214553833,0.3373277485370636,292.645751953125,297.1499938964844,293.1499938964844,0.0119541529566049,-3364.989990234375,303.2302551269531,0.5102412700653076,0.050000000745058,0.2306569367647171,291.1948547363281,291.1499938964844,270.176025390625,269.4131164550781,282.7939147949219,292.64453125,291.1906433105469,1.0,0.2853501439094543,0.9919323921203612,0.9919323921203612,1.0,1.0,-1.433610916137695,0.6287611722946167,0.8048498034477234,0.292482316493988,0.0,0.0,0.5754266977310181,44.54492950439453,97.0,-46.30880737304688,-12054.8154296875,275.85308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7760925292969,305.85675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.85546875,18000.0,0.0,0.0,0.301784485578537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5849128365516663,0.5849189758300781,-6.149781256681308e-06,0.0,0.0003062728792428,0.0,0.0,39.87492752075195,0.0,0.0,0.0,0.3996783792972564,4.0,0.0,1.0
803820,292.6746520996094,297.1499938964844,293.1499938964844,0.17722749710083,-3628.5439453125,304.122802734375,0.8587583303451538,0.2565471827983856,0.2308935523033142,292.62457275390625,297.1499938964844,293.1499938964844,0.1359180212020874,-3091.548583984375,304.1192626953125,0.8025633096694946,0.2078364640474319,0.1967767924070358,292.5559387207031,297.1499938964844,293.1499938964844,0.2218483388423919,-3377.458984375,304.10699462890625,0.9137668013572692,0.3085589110851288,0.2151786684989929,292.48687744140625,297.1499938964844,293.1499938964844,0.3078583776950836,-5956.626953125,304.0299072265625,0.9990000128746032,0.4216865301132202,0.381796658039093,292.6701354980469,297.1499938964844,293.1499938964844,0.0123746367171406,-3432.450927734375,303.3333435058594,0.489143431186676,0.050000000745058,0.2322545945644378,291.1391906738281,291.1499938964844,270.16119384765625,269.3935852050781,282.7709350585937,292.6689453125,291.1348571777344,1.0,0.3062345087528229,0.9908130764961244,0.9908130764961244,1.0,1.0,-1.508469581604004,0.6636208295822144,0.8448487520217896,0.3122153878211975,0.0,0.0,0.5805253386497498,54.424922943115234,100.0,-69.9259262084961,-12617.6171875,334.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2431640625,306.1390075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.984375,18000.0,0.0,0.0,0.305620789527893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904107689857483,0.5904169678688049,-6.185657639434794e-06,0.0,0.0003101662441622,0.0,0.0,40.5803337097168,0.0,0.0,0.0,0.4020285308361053,4.0,0.0,1.0
803880,292.6746520996094,297.1499938964844,293.1499938964844,0.17722749710083,-3628.5439453125,304.122802734375,0.8587583303451538,0.2565471827983856,0.2308935523033142,292.62457275390625,297.1499938964844,293.1499938964844,0.1359180212020874,-3091.548583984375,304.1192626953125,0.8025633096694946,0.2078364640474319,0.1967767924070358,292.5559387207031,297.1499938964844,293.1499938964844,0.2218483388423919,-3377.458984375,304.10699462890625,0.9137668013572692,0.3085589110851288,0.2151786684989929,292.48687744140625,297.1499938964844,293.1499938964844,0.3078583776950836,-5956.626953125,304.0299072265625,0.9990000128746032,0.4216865301132202,0.381796658039093,292.6701354980469,297.1499938964844,293.1499938964844,0.0123746367171406,-3432.450927734375,303.3333435058594,0.489143431186676,0.050000000745058,0.2322545945644378,291.1391906738281,291.1499938964844,270.16119384765625,269.3935852050781,282.7709350585937,292.6689453125,291.1348571777344,1.0,0.3062345087528229,0.9908130764961244,0.9908130764961244,1.0,1.0,-1.508469581604004,0.6636208295822144,0.8448487520217896,0.3122153878211975,0.0,0.0,0.5805253386497498,54.424922943115234,100.0,-69.9259262084961,-12617.6171875,334.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2431640625,306.1390075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.984375,18000.0,0.0,0.0,0.305620789527893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904107689857483,0.5904169678688049,-6.185657639434794e-06,0.0,0.0003101662441622,0.0,0.0,40.5803337097168,0.0,0.0,0.0,0.4020285308361053,4.0,0.0,1.0
803940,292.7152404785156,297.1499938964844,293.1499938964844,0.1814199984073639,-3696.6025390625,304.1249694824219,0.8304029703140259,0.2603556215763092,0.2348106801509857,292.66326904296875,297.1499938964844,293.1499938964844,0.1411540359258651,-3186.596923828125,304.120849609375,0.7772256731987,0.2132976949214935,0.2024788558483123,292.5953063964844,297.1499938964844,293.1499938964844,0.2293438911437988,-3467.48828125,304.10894775390625,0.8830600380897522,0.315628707408905,0.2205286473035812,292.5927429199219,297.1499938964844,293.1499938964844,0.3247373402118683,-6202.62060546875,304.0450134277344,0.9773224592208862,0.4169339835643768,0.3961523175239563,292.6947326660156,297.1499938964844,293.1499938964844,0.012798499315977,-3495.461181640625,303.4300231933594,0.4666512012481689,0.050000000745058,0.2342735379934311,291.1150207519531,291.1499938964844,270.1480712890625,269.37548828125,282.7645263671875,292.6944274902344,291.11846923828125,1.0,0.3229829370975494,0.9896937608718872,0.9896937608718872,1.0,1.0,-1.5467151403427124,0.6814109086990356,0.8653042912483215,0.3226257860660553,0.0,0.0,0.5880041718482971,65.93535614013672,103.0,-15.463966369628906,-13050.8447265625,383.3779602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5544128417969,306.4187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.16015625,18000.0,0.0,0.0,0.3094741106033325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6072483062744141,0.6072546243667603,-6.307021976681426e-06,0.0,0.0003140768967568,0.0,0.0,42.85050201416016,0.0,0.0,0.0,0.4081910252571106,4.0,0.0,1.0
804000,292.7152404785156,297.1499938964844,293.1499938964844,0.1814199984073639,-3696.6025390625,304.1249694824219,0.8304029703140259,0.2603556215763092,0.2348106801509857,292.66326904296875,297.1499938964844,293.1499938964844,0.1411540359258651,-3186.596923828125,304.120849609375,0.7772256731987,0.2132976949214935,0.2024788558483123,292.5953063964844,297.1499938964844,293.1499938964844,0.2293438911437988,-3467.48828125,304.10894775390625,0.8830600380897522,0.315628707408905,0.2205286473035812,292.5927429199219,297.1499938964844,293.1499938964844,0.3247373402118683,-6202.62060546875,304.0450134277344,0.9773224592208862,0.4169339835643768,0.3961523175239563,292.6947326660156,297.1499938964844,293.1499938964844,0.012798499315977,-3495.461181640625,303.4300231933594,0.4666512012481689,0.050000000745058,0.2342735379934311,291.1150207519531,291.1499938964844,270.1480712890625,269.37548828125,282.7645263671875,292.6944274902344,291.11846923828125,1.0,0.3229829370975494,0.9896937608718872,0.9896937608718872,1.0,1.0,-1.5467151403427124,0.6814109086990356,0.8653042912483215,0.3226257860660553,0.0,0.0,0.5880041718482971,65.93535614013672,103.0,-15.463966369628906,-13050.8447265625,383.3779602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5544128417969,306.4187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.16015625,18000.0,0.0,0.0,0.3094741106033325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6072483062744141,0.6072546243667603,-6.307021976681426e-06,0.0,0.0003140768967568,0.0,0.0,42.85050201416016,0.0,0.0,0.0,0.4081910252571106,4.0,0.0,1.0
804060,292.75323486328125,297.1499938964844,293.1499938964844,0.1844394505023956,-3744.350341796875,304.12823486328125,0.8104351162910461,0.2636623382568359,0.2382595241069793,292.7002258300781,297.1499938964844,293.1499938964844,0.1453570425510406,-3261.3466796875,304.12353515625,0.7600290775299072,0.2181382775306701,0.2076000571250915,292.63189697265625,297.1499938964844,293.1499938964844,0.2354422956705093,-3539.30908203125,304.1123962402344,0.8626125454902649,0.3222550451755523,0.2254874557256698,292.6537170410156,297.1499938964844,293.1499938964844,0.3260392248630523,-6212.2421875,304.0770568847656,0.9477811455726624,0.4186336696147918,0.3968496024608612,292.71783447265625,297.1499938964844,293.1499938964844,0.0131635088473558,-3543.0712890625,303.5252380371094,0.4450188279151916,0.050000000745058,0.2361501455307006,291.1420593261719,291.1499938964844,270.1367492675781,269.35888671875,282.76904296875,292.7237854003906,291.1427307128906,1.0,0.3358724117279053,0.9881379008293152,0.9881379008293152,1.0,1.0,-1.5654608011245728,0.6901394128799438,0.8753213286399841,0.3276571035385132,0.0,0.0,0.586738109588623,76.31757354736328,106.0,12.105853080749512,-13236.400390625,421.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8080749511719,306.59625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.3128064274787903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606744647026062,0.6067509651184082,-6.306381692411378e-06,0.0,0.0003174587618559,0.0,0.0,42.7979621887207,0.0,0.0,0.0,0.4078309237957001,4.0,0.0,1.0
804120,292.75323486328125,297.1499938964844,293.1499938964844,0.1844394505023956,-3744.350341796875,304.12823486328125,0.8104351162910461,0.2636623382568359,0.2382595241069793,292.7002258300781,297.1499938964844,293.1499938964844,0.1453570425510406,-3261.3466796875,304.12353515625,0.7600290775299072,0.2181382775306701,0.2076000571250915,292.63189697265625,297.1499938964844,293.1499938964844,0.2354422956705093,-3539.30908203125,304.1123962402344,0.8626125454902649,0.3222550451755523,0.2254874557256698,292.6537170410156,297.1499938964844,293.1499938964844,0.3260392248630523,-6212.2421875,304.0770568847656,0.9477811455726624,0.4186336696147918,0.3968496024608612,292.71783447265625,297.1499938964844,293.1499938964844,0.0131635088473558,-3543.0712890625,303.5252380371094,0.4450188279151916,0.050000000745058,0.2361501455307006,291.1420593261719,291.1499938964844,270.1367492675781,269.35888671875,282.76904296875,292.7237854003906,291.1427307128906,1.0,0.3358724117279053,0.9881379008293152,0.9881379008293152,1.0,1.0,-1.5654608011245728,0.6901394128799438,0.8753213286399841,0.3276571035385132,0.0,0.0,0.586738109588623,76.31757354736328,106.0,12.105853080749512,-13236.400390625,421.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8080749511719,306.59625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.3128064274787903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606744647026062,0.6067509651184082,-6.306381692411378e-06,0.0,0.0003174587618559,0.0,0.0,42.7979621887207,0.0,0.0,0.0,0.4078309237957001,4.0,0.0,1.0
804180,292.7882995605469,297.1499938964844,293.1499938964844,0.187294915318489,-3789.7236328125,304.1307067871094,0.7972461581230164,0.266600638628006,0.241255447268486,292.7352600097656,297.1499938964844,293.1499938964844,0.1492325067520141,-3330.10546875,304.1258850097656,0.7503418326377869,0.2224270105361938,0.2120744735002517,292.6667785644531,297.1499938964844,293.1499938964844,0.2413971573114395,-3609.369384765625,304.1150207519531,0.8511819243431091,0.3283094465732574,0.2300522625446319,292.69610595703125,297.1499938964844,293.1499938964844,0.3306078910827636,-6273.7978515625,304.093505859375,0.9292461276054382,0.4225925207138061,0.4005354940891266,292.7384948730469,297.1499938964844,293.1499938964844,0.0135206207633018,-3589.01806640625,303.6181030273437,0.4322376251220703,0.050000000745058,0.2375970631837844,291.150390625,291.1499938964844,270.1273193359375,269.3438415527344,282.77056884765625,292.7479553222656,291.15093994140625,1.0,0.3463116586208343,0.9865819811820984,0.9865819811820984,1.0,1.0,-1.5860719680786133,0.6997661590576172,0.8863058686256409,0.3331623375415802,0.0,0.0,0.5861202478408813,84.44718170166016,109.0,11.425426483154297,-13417.1923828125,454.3642272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0390319824219,306.7478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.3153912425041199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058182716369629,0.6058245897293091,-6.299659617070574e-06,0.0,0.0003200820356141,0.0,0.0,42.67098236083984,0.0,0.0,0.0,0.407465249300003,4.0,0.0,1.0
804240,292.7882995605469,297.1499938964844,293.1499938964844,0.187294915318489,-3789.7236328125,304.1307067871094,0.7972461581230164,0.266600638628006,0.241255447268486,292.7352600097656,297.1499938964844,293.1499938964844,0.1492325067520141,-3330.10546875,304.1258850097656,0.7503418326377869,0.2224270105361938,0.2120744735002517,292.6667785644531,297.1499938964844,293.1499938964844,0.2413971573114395,-3609.369384765625,304.1150207519531,0.8511819243431091,0.3283094465732574,0.2300522625446319,292.69610595703125,297.1499938964844,293.1499938964844,0.3306078910827636,-6273.7978515625,304.093505859375,0.9292461276054382,0.4225925207138061,0.4005354940891266,292.7384948730469,297.1499938964844,293.1499938964844,0.0135206207633018,-3589.01806640625,303.6181030273437,0.4322376251220703,0.050000000745058,0.2375970631837844,291.150390625,291.1499938964844,270.1273193359375,269.3438415527344,282.77056884765625,292.7479553222656,291.15093994140625,1.0,0.3463116586208343,0.9865819811820984,0.9865819811820984,1.0,1.0,-1.5860719680786133,0.6997661590576172,0.8863058686256409,0.3331623375415802,0.0,0.0,0.5861202478408813,84.44718170166016,109.0,11.425426483154297,-13417.1923828125,454.3642272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0390319824219,306.7478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.3153912425041199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058182716369629,0.6058245897293091,-6.299659617070574e-06,0.0,0.0003200820356141,0.0,0.0,42.67098236083984,0.0,0.0,0.0,0.407465249300003,4.0,0.0,1.0
804300,292.8047180175781,297.1499938964844,293.1499938964844,0.1886286735534668,-3810.906494140625,304.1318054199219,0.7922763228416443,0.2679545283317566,0.2426251471042633,292.751953125,297.1499938964844,293.1499938964844,0.151032418012619,-3361.923583984375,304.12701416015625,0.7469297051429749,0.2243986427783966,0.2141189724206924,292.68389892578125,297.1499938964844,293.1499938964844,0.24415123462677,-3641.61669921875,304.1163635253906,0.8471096754074097,0.3310688436031341,0.2321229428052902,292.7142028808594,297.1499938964844,293.1499938964844,0.3331348598003387,-6309.14697265625,304.0991516113281,0.9225670099258424,0.4247878193855285,0.4026864469051361,292.7478942871094,297.1499938964844,293.1499938964844,0.0136961825191974,-3611.010498046875,303.66424560546875,0.4276248216629028,0.050000000745058,0.2382150292396545,291.15264892578125,291.1499938964844,270.1233215332031,269.3369445800781,282.77197265625,292.76031494140625,291.1529541015625,1.0,0.3508304357528686,0.98580402135849,0.98580402135849,1.0,1.0,-1.5959817171096802,0.7043977975845337,0.8915838599205017,0.3358138501644134,0.0,0.0,0.5857082605361938,87.9434814453125,109.0,8.618119239807129,-13497.3740234375,469.5596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14361572265625,306.81329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.431640625,18000.0,0.0,0.0,0.3164605796337127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604976236820221,0.6049825549125671,-6.293524620559765e-06,0.0,0.0003211672592442,0.0,0.0,42.555625915527344,0.0,0.0,0.0,0.4071514904499054,4.0,0.0,1.0
804360,292.8204650878906,297.1499938964844,293.1499938964844,0.1899042725563049,-3831.156005859375,304.1327819824219,0.7880730032920837,0.2692375481128692,0.2439185976982116,292.76812744140625,297.1499938964844,293.1499938964844,0.152749016880989,-3392.201171875,304.1280517578125,0.7441361546516418,0.2262670844793319,0.2160499393939972,292.7005615234375,297.1499938964844,293.1499938964844,0.246788203716278,-3672.41455078125,304.11767578125,0.843765914440155,0.3336975872516632,0.2340841591358184,292.7310485839844,297.1499938964844,293.1499938964844,0.335679292678833,-6345.11328125,304.103759765625,0.9170958995819092,0.4269972443580627,0.4048770070075989,292.7567138671875,297.1499938964844,293.1499938964844,0.0138705624267458,-3632.478515625,303.71026611328125,0.4237880110740661,0.050000000745058,0.2387785017490387,291.15386962890625,291.1499938964844,270.11981201171875,269.3304443359375,282.7740478515625,292.7733154296875,291.1540832519531,1.0,0.354972630739212,0.9852266907691956,0.9852266907691956,1.0,1.0,-1.6055142879486084,0.7088605761528015,0.8966536521911621,0.3383719027042389,0.0,0.0,0.5853243470191956,91.14276123046876,97.0,5.997284412384033,-13572.8125,483.8907775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2409973144531,306.873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.3174003660678863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6041918992996216,0.604198157787323,-6.287758424150525e-06,0.0,0.0003221210208721,0.0,0.0,42.448055267333984,0.0,0.0,0.0,0.406859427690506,4.0,0.0,1.0
804420,292.8497619628906,297.1499938964844,293.1499938964844,0.1921098679304123,-3866.00048828125,304.1348571777344,0.7894039154052734,0.2716438174247741,0.2461405992507934,292.7984924316406,297.1499938964844,293.1499938964844,0.1557954549789428,-3445.66162109375,304.1303100585937,0.7468456625938416,0.2297791689634323,0.2194550782442093,292.7323303222656,297.1499938964844,293.1499938964844,0.251568853855133,-3727.941162109375,304.1204833984375,0.8466782569885254,0.3386452198028564,0.2376132756471634,292.76202392578125,297.1499938964844,293.1499938964844,0.34041628241539,-6412.29150390625,304.1112365722656,0.9192098379135132,0.4313246309757232,0.4090001583099365,292.77264404296875,297.1499938964844,293.1499938964844,0.0141254495829343,-3660.28759765625,303.8025817871094,0.4230433404445648,0.050000000745058,0.2388929575681686,291.156005859375,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8003234863281,291.15625,1.0,0.3571446537971496,0.9840720891952516,0.9840720891952516,1.0,1.0,-1.6215969324111938,0.7163843512535095,0.9052125811576844,0.3427108526229858,0.0,0.0,0.584394097328186,92.0806121826172,85.0,4.021893501281738,-13699.8193359375,496.1075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4151611328125,306.9823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66015625,18000.0,0.0,0.0,0.3189381659030914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6025151014328003,0.6025213599205017,-6.275529813137837e-06,0.0,0.0003236816846765,0.0,0.0,42.21917343139648,0.0,0.0,0.0,0.4062188565731048,4.0,0.0,1.0
804480,292.8497619628906,297.1499938964844,293.1499938964844,0.1921098679304123,-3866.00048828125,304.1348571777344,0.7894039154052734,0.2716438174247741,0.2461405992507934,292.7984924316406,297.1499938964844,293.1499938964844,0.1557954549789428,-3445.66162109375,304.1303100585937,0.7468456625938416,0.2297791689634323,0.2194550782442093,292.7323303222656,297.1499938964844,293.1499938964844,0.251568853855133,-3727.941162109375,304.1204833984375,0.8466782569885254,0.3386452198028564,0.2376132756471634,292.76202392578125,297.1499938964844,293.1499938964844,0.34041628241539,-6412.29150390625,304.1112365722656,0.9192098379135132,0.4313246309757232,0.4090001583099365,292.77264404296875,297.1499938964844,293.1499938964844,0.0141254495829343,-3660.28759765625,303.8025817871094,0.4230433404445648,0.050000000745058,0.2388929575681686,291.156005859375,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8003234863281,291.15625,1.0,0.3571446537971496,0.9840720891952516,0.9840720891952516,1.0,1.0,-1.6215969324111938,0.7163843512535095,0.9052125811576844,0.3427108526229858,0.0,0.0,0.584394097328186,92.0806121826172,85.0,4.021893501281738,-13699.8193359375,496.1075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4151611328125,306.9823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66015625,18000.0,0.0,0.0,0.3189381659030914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6025151014328003,0.6025213599205017,-6.275529813137837e-06,0.0,0.0003236816846765,0.0,0.0,42.21917343139648,0.0,0.0,0.0,0.4062188565731048,4.0,0.0,1.0
804540,292.8762512207031,297.1499938964844,293.1499938964844,0.1940058320760727,-3895.851318359375,304.13671875,0.7982414364814758,0.2738722264766693,0.2480405569076538,292.826171875,297.1499938964844,293.1499938964844,0.1585040837526321,-3492.979736328125,304.1323547363281,0.7561191320419312,0.2330668568611145,0.2224655598402023,292.76202392578125,297.1499938964844,293.1499938964844,0.2558427155017853,-3777.31298828125,304.1231994628906,0.8571065068244934,0.3432015776634216,0.2407442927360534,292.79022216796875,297.1499938964844,293.1499938964844,0.3447127640247345,-6473.4169921875,304.116943359375,0.931420624256134,0.4354340732097626,0.4127763509750366,292.78631591796875,297.1499938964844,293.1499938964844,0.0143062360584735,-3676.301025390625,303.8956298828125,0.427581787109375,0.050000000745058,0.2382192015647888,291.1578063964844,291.1499938964844,270.1108703613281,269.30877685546875,282.7896728515625,292.828125,291.157958984375,1.0,0.355185717344284,0.9829174280166626,0.9829174280166626,1.0,1.0,-1.6349775791168213,0.7226428389549255,0.9123347997665404,0.3463231325149536,0.0,0.0,0.5832266211509705,88.75907135009766,73.0,2.7166836261749268,-13798.7373046875,495.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5658874511719,307.0733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.044921875,18000.0,0.0,0.0,0.3200615048408508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6002854108810425,0.6002916693687439,-6.25933125775191e-06,0.0,0.0003248217399232,0.0,0.0,41.91631317138672,0.0,0.0,0.0,0.405379056930542,4.0,0.0,1.0
804600,292.8762512207031,297.1499938964844,293.1499938964844,0.1940058320760727,-3895.851318359375,304.13671875,0.7982414364814758,0.2738722264766693,0.2480405569076538,292.826171875,297.1499938964844,293.1499938964844,0.1585040837526321,-3492.979736328125,304.1323547363281,0.7561191320419312,0.2330668568611145,0.2224655598402023,292.76202392578125,297.1499938964844,293.1499938964844,0.2558427155017853,-3777.31298828125,304.1231994628906,0.8571065068244934,0.3432015776634216,0.2407442927360534,292.79022216796875,297.1499938964844,293.1499938964844,0.3447127640247345,-6473.4169921875,304.116943359375,0.931420624256134,0.4354340732097626,0.4127763509750366,292.78631591796875,297.1499938964844,293.1499938964844,0.0143062360584735,-3676.301025390625,303.8956298828125,0.427581787109375,0.050000000745058,0.2382192015647888,291.1578063964844,291.1499938964844,270.1108703613281,269.30877685546875,282.7896728515625,292.828125,291.157958984375,1.0,0.355185717344284,0.9829174280166626,0.9829174280166626,1.0,1.0,-1.6349775791168213,0.7226428389549255,0.9123347997665404,0.3463231325149536,0.0,0.0,0.5832266211509705,88.75907135009766,73.0,2.7166836261749268,-13798.7373046875,495.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5658874511719,307.0733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.044921875,18000.0,0.0,0.0,0.3200615048408508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6002854108810425,0.6002916693687439,-6.25933125775191e-06,0.0,0.0003248217399232,0.0,0.0,41.91631317138672,0.0,0.0,0.0,0.405379056930542,4.0,0.0,1.0
