time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804660,292.9002990722656,297.1499938964844,293.1499938964844,0.1956591755151748,-3921.826904296875,304.1383972167969,0.8126678466796875,0.2759305536746979,0.2496844679117202,292.8513488769531,297.1499938964844,293.1499938964844,0.1609631776809692,-3535.798583984375,304.1341247558594,0.7709650993347168,0.2361623793840408,0.2251817137002945,292.7897644042969,297.1499938964844,293.1499938964844,0.2596926987171173,-3821.599365234375,304.1257019042969,0.873835027217865,0.3474005758762359,0.2435412108898162,292.81622314453125,297.1499938964844,293.1499938964844,0.3485990464687347,-6528.80126953125,304.1214599609375,0.9510157108306884,0.4392727613449096,0.4162002801895141,292.7980041503906,297.1499938964844,293.1499938964844,0.0144382668659091,-3684.726806640625,303.9894104003906,0.4367765188217163,0.050000000745058,0.2370400130748748,291.1589050292969,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.853271484375,291.158935546875,1.0,0.3503664433956146,0.9817437529563904,0.9817437529563904,1.0,1.0,-1.6462665796279907,0.7279185056686401,0.9183480143547058,0.3493745028972626,0.0,0.0,0.5819520354270935,82.69873046875,61.0,1.3414413928985596,-13877.1474609375,484.9040222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6964416503906,307.149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23828125,18000.0,0.0,0.0,0.3208240568637848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978032946586609,0.5978095531463623,-6.241316896193894e-06,0.0,0.0003255956398788,0.0,0.0,41.5807991027832,0.0,0.0,0.0,0.4044491946697235,4.0,0.0,1.0
804720,292.9002990722656,297.1499938964844,293.1499938964844,0.1956591755151748,-3921.826904296875,304.1383972167969,0.8126678466796875,0.2759305536746979,0.2496844679117202,292.8513488769531,297.1499938964844,293.1499938964844,0.1609631776809692,-3535.798583984375,304.1341247558594,0.7709650993347168,0.2361623793840408,0.2251817137002945,292.7897644042969,297.1499938964844,293.1499938964844,0.2596926987171173,-3821.599365234375,304.1257019042969,0.873835027217865,0.3474005758762359,0.2435412108898162,292.81622314453125,297.1499938964844,293.1499938964844,0.3485990464687347,-6528.80126953125,304.1214599609375,0.9510157108306884,0.4392727613449096,0.4162002801895141,292.7980041503906,297.1499938964844,293.1499938964844,0.0144382668659091,-3684.726806640625,303.9894104003906,0.4367765188217163,0.050000000745058,0.2370400130748748,291.1589050292969,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.853271484375,291.158935546875,1.0,0.3503664433956146,0.9817437529563904,0.9817437529563904,1.0,1.0,-1.6462665796279907,0.7279185056686401,0.9183480143547058,0.3493745028972626,0.0,0.0,0.5819520354270935,82.69873046875,61.0,1.3414413928985596,-13877.1474609375,484.9040222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6964416503906,307.149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23828125,18000.0,0.0,0.0,0.3208240568637848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978032946586609,0.5978095531463623,-6.241316896193894e-06,0.0,0.0003255956398788,0.0,0.0,41.5807991027832,0.0,0.0,0.0,0.4044491946697235,4.0,0.0,1.0
804780,292.92218017578125,297.1499938964844,293.1499938964844,0.197121113538742,-3944.77490234375,304.13983154296875,0.8312983512878418,0.2778162956237793,0.2511112987995147,292.8742980957031,297.1499938964844,293.1499938964844,0.1632287502288818,-3575.156005859375,304.1356201171875,0.7915868163108826,0.2390745729207992,0.2276558727025985,292.81573486328125,297.1499938964844,293.1499938964844,0.2631934583187103,-3861.73876953125,304.1279602050781,0.8970499634742737,0.3512620329856872,0.2460499852895736,292.8402404785156,297.1499938964844,293.1499938964844,0.3521506190299988,-6579.5009765625,304.1250305175781,0.9752621054649352,0.4428577423095703,0.4193061888217926,292.8082580566406,297.1499938964844,293.1499938964844,0.0145363677293062,-3688.123779296875,304.0830993652344,0.4514085054397583,0.050000000745058,0.2355336397886276,291.15850830078125,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8739624023437,291.1585388183594,1.0,0.3435518145561218,0.9805700778961182,0.9805700778961182,1.0,1.0,-1.655883550643921,0.7324082851409912,0.9234752655029296,0.3519762754440307,0.0,0.0,0.5808420181274414,74.85880279541016,49.0,-0.0030145102646201,-13942.005859375,468.6257629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8080749511719,307.2140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.966796875,18000.0,0.0,0.0,0.3212921917438507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5955430865287781,0.5955492854118347,-6.224876415217295e-06,0.0,0.0003260707308072,0.0,0.0,41.27648162841797,0.0,0.0,0.0,0.4036131501197815,4.0,0.0,1.0
804840,292.92218017578125,297.1499938964844,293.1499938964844,0.197121113538742,-3944.77490234375,304.13983154296875,0.8312983512878418,0.2778162956237793,0.2511112987995147,292.8742980957031,297.1499938964844,293.1499938964844,0.1632287502288818,-3575.156005859375,304.1356201171875,0.7915868163108826,0.2390745729207992,0.2276558727025985,292.81573486328125,297.1499938964844,293.1499938964844,0.2631934583187103,-3861.73876953125,304.1279602050781,0.8970499634742737,0.3512620329856872,0.2460499852895736,292.8402404785156,297.1499938964844,293.1499938964844,0.3521506190299988,-6579.5009765625,304.1250305175781,0.9752621054649352,0.4428577423095703,0.4193061888217926,292.8082580566406,297.1499938964844,293.1499938964844,0.0145363677293062,-3688.123779296875,304.0830993652344,0.4514085054397583,0.050000000745058,0.2355336397886276,291.15850830078125,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8739624023437,291.1585388183594,1.0,0.3435518145561218,0.9805700778961182,0.9805700778961182,1.0,1.0,-1.655883550643921,0.7324082851409912,0.9234752655029296,0.3519762754440307,0.0,0.0,0.5808420181274414,74.85880279541016,49.0,-0.0030145102646201,-13942.005859375,468.6257629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8080749511719,307.2140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.966796875,18000.0,0.0,0.0,0.3212921917438507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5955430865287781,0.5955492854118347,-6.224876415217295e-06,0.0,0.0003260707308072,0.0,0.0,41.27648162841797,0.0,0.0,0.0,0.4036131501197815,4.0,0.0,1.0
804900,292.93243408203125,297.1499938964844,293.1499938964844,0.1977727264165878,-3954.982421875,304.1404724121094,0.8427888751029968,0.2786872982978821,0.251745343208313,292.885009765625,297.1499938964844,293.1499938964844,0.1642857491970062,-3593.4775390625,304.1363220214844,0.8042604327201843,0.2404581904411316,0.2288078218698501,292.8280639648437,297.1499938964844,293.1499938964844,0.2648094594478607,-3880.2158203125,304.1290283203125,0.9117432236671448,0.3530686497688293,0.2472041398286819,292.8515014648437,297.1499938964844,293.1499938964844,0.3538092672824859,-6603.193359375,304.1265563964844,0.9880843758583068,0.4445691704750061,0.4207621812820434,292.8129577636719,297.1499938964844,293.1499938964844,0.0145750865340232,-3688.2978515625,304.1297912597656,0.4612756967544555,0.050000000745058,0.2346951961517334,291.1583557128906,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,292.8838806152344,291.1583557128906,1.0,0.3395727574825287,0.9799832701683044,0.9799832701683044,1.0,1.0,-1.6601552963256836,0.7344006299972534,0.9257546663284302,0.353132426738739,0.0,0.0,0.5803015828132629,70.47294616699219,49.0,-0.2892091274261474,-13969.3525390625,458.77630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569641113281,307.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.91796875,18000.0,0.0,0.0,0.3214366436004638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5944737792015076,0.594480037689209,-6.217138434294611e-06,0.0,0.0003262173268012,0.0,0.0,41.13319778442383,0.0,0.0,0.0,0.4032151699066162,4.0,0.0,1.0
804960,292.9422912597656,297.1499938964844,293.1499938964844,0.1983746141195297,-3964.407470703125,304.14111328125,0.8566585183143616,0.2795045673847198,0.2523215115070343,292.89532470703125,297.1499938964844,293.1499938964844,0.165295124053955,-3610.957763671875,304.136962890625,0.8183810114860535,0.241788238286972,0.229898914694786,292.84002685546875,297.1499938964844,293.1499938964844,0.2663469314575195,-3897.7744140625,304.1300354003906,0.9304973483085632,0.3547965586185455,0.2482921034097671,292.86212158203125,297.1499938964844,293.1499938964844,0.3536370396614074,-6597.798828125,304.1313781738281,0.9990000128746032,0.4462630450725555,0.420189619064331,292.8174743652344,297.1499938964844,293.1499938964844,0.0148006081581115,-3719.292236328125,304.1488952636719,0.4746929109096527,0.0519652962684631,0.2365737557411193,291.1578063964844,291.1499938964844,270.1135559082031,269.2901916503906,282.8167419433594,292.8935546875,291.1575927734375,1.0,0.3353148996829986,0.979414165019989,0.979414165019989,1.0,1.0,-1.665083885192871,0.7366908192634583,0.9283931255340576,0.354512095451355,0.0,0.0,0.5798283219337463,65.77632141113281,37.0,-1.949126958847046,-13997.5078125,448.3624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013061523437,307.26470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.796875,18000.0,0.0,0.0,0.3215334117412567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934532284736633,0.59345942735672,-6.209748789842706e-06,0.0,0.000326315552229,0.0,0.0,40.99668884277344,0.0,0.0,0.0,0.4028412699699402,4.0,0.0,1.0
805020,292.9613342285156,297.1499938964844,293.1499938964844,0.1991935968399047,-3976.76708984375,304.1427307128906,0.885353684425354,0.2809066772460937,0.2533613443374634,292.9148864746094,297.1499938964844,293.1499938964844,0.1670075356960296,-3640.18603515625,304.13848876953125,0.8452305793762207,0.2442762702703476,0.2319938689470291,292.8623962402344,297.1499938964844,293.1499938964844,0.2689540386199951,-3927.13818359375,304.13238525390625,0.9662410616874696,0.3581123650074005,0.2503995895385742,292.84393310546875,297.1499938964844,293.1499938964844,0.3173231482505798,-6031.5498046875,304.19775390625,0.9990000128746032,0.457101047039032,0.3826141059398651,292.83135986328125,297.1499938964844,293.1499938964844,0.0176807474344968,-4089.976806640625,304.1445007324219,0.5094556212425232,0.0575891323387622,0.2605493068695068,291.1715393066406,291.1499938964844,270.1189880371094,269.2879333496094,282.8329467773437,292.90899658203125,291.173095703125,1.0,0.3253072500228882,0.9782760739326476,0.9782760739326476,1.0,1.0,-1.6550143957138062,0.7318453192710876,0.9231690168380736,0.3519348502159118,0.0,0.0,0.5764021873474121,57.47687149047852,55.0,18.43398094177246,-13949.375,419.1365661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,307.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.171875,18000.0,0.0,0.0,0.3214823305606842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890124440193176,0.5890186429023743,-6.178851435834076e-06,0.0,0.000326263718307,0.0,0.0,40.412593841552734,0.0,0.0,0.0,0.401029109954834,4.0,0.0,1.0
805080,292.9613342285156,297.1499938964844,293.1499938964844,0.1991935968399047,-3976.76708984375,304.1427307128906,0.885353684425354,0.2809066772460937,0.2533613443374634,292.9148864746094,297.1499938964844,293.1499938964844,0.1670075356960296,-3640.18603515625,304.13848876953125,0.8452305793762207,0.2442762702703476,0.2319938689470291,292.8623962402344,297.1499938964844,293.1499938964844,0.2689540386199951,-3927.13818359375,304.13238525390625,0.9662410616874696,0.3581123650074005,0.2503995895385742,292.84393310546875,297.1499938964844,293.1499938964844,0.3173231482505798,-6031.5498046875,304.19775390625,0.9990000128746032,0.457101047039032,0.3826141059398651,292.83135986328125,297.1499938964844,293.1499938964844,0.0176807474344968,-4089.976806640625,304.1445007324219,0.5094556212425232,0.0575891323387622,0.2605493068695068,291.1715393066406,291.1499938964844,270.1189880371094,269.2879333496094,282.8329467773437,292.90899658203125,291.173095703125,1.0,0.3253072500228882,0.9782760739326476,0.9782760739326476,1.0,1.0,-1.6550143957138062,0.7318453192710876,0.9231690168380736,0.3519348502159118,0.0,0.0,0.5764021873474121,57.47687149047852,55.0,18.43398094177246,-13949.375,419.1365661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,307.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.171875,18000.0,0.0,0.0,0.3214823305606842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890124440193176,0.5890186429023743,-6.178851435834076e-06,0.0,0.000326263718307,0.0,0.0,40.412593841552734,0.0,0.0,0.0,0.401029109954834,4.0,0.0,1.0
805140,292.98126220703125,297.1499938964844,293.1499938964844,0.2000374794006347,-3990.00634765625,304.1437072753906,0.8965563178062439,0.2816492319107055,0.2540879845619201,292.93463134765625,297.1499938964844,293.1499938964844,0.1688092648983001,-3671.4013671875,304.1392822265625,0.8567381501197815,0.2462330609560012,0.2338788211345672,292.8840637207031,297.1499938964844,293.1499938964844,0.2718731760978699,-3960.627685546875,304.13330078125,0.9791621565818788,0.3610089421272278,0.252419650554657,292.7945251464844,297.1499938964844,293.1499938964844,0.3042814135551452,-5834.47607421875,304.2019348144531,0.9990000128746032,0.4748887121677398,0.3698987960815429,292.8512268066406,297.1499938964844,293.1499938964844,0.0203310418874025,-4392.29833984375,304.1419677734375,0.5308091640472412,0.0616426952183246,0.279750108718872,291.1680908203125,291.1499938964844,270.1268005371094,269.2877502441406,282.8476867675781,292.9384460449219,291.1663513183594,1.0,0.3254813253879547,0.9771379232406616,0.9771379232406616,1.0,1.0,-1.6683344841003418,0.7381632924079895,0.9301711916923524,0.3552829325199127,0.0,0.0,0.5735662579536438,55.18913650512695,73.0,-9.205368041992188,-13964.19921875,420.2146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889892578125,307.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.3209215104579925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809906125068665,0.5809966921806335,-6.121459136920748e-06,0.0,0.0003256945346947,0.0,0.0,39.36186599731445,0.0,0.0,0.0,0.3982547521591186,4.0,0.0,1.0
805200,292.98126220703125,297.1499938964844,293.1499938964844,0.2000374794006347,-3990.00634765625,304.1437072753906,0.8965563178062439,0.2816492319107055,0.2540879845619201,292.93463134765625,297.1499938964844,293.1499938964844,0.1688092648983001,-3671.4013671875,304.1392822265625,0.8567381501197815,0.2462330609560012,0.2338788211345672,292.8840637207031,297.1499938964844,293.1499938964844,0.2718731760978699,-3960.627685546875,304.13330078125,0.9791621565818788,0.3610089421272278,0.252419650554657,292.7945251464844,297.1499938964844,293.1499938964844,0.3042814135551452,-5834.47607421875,304.2019348144531,0.9990000128746032,0.4748887121677398,0.3698987960815429,292.8512268066406,297.1499938964844,293.1499938964844,0.0203310418874025,-4392.29833984375,304.1419677734375,0.5308091640472412,0.0616426952183246,0.279750108718872,291.1680908203125,291.1499938964844,270.1268005371094,269.2877502441406,282.8476867675781,292.9384460449219,291.1663513183594,1.0,0.3254813253879547,0.9771379232406616,0.9771379232406616,1.0,1.0,-1.6683344841003418,0.7381632924079895,0.9301711916923524,0.3552829325199127,0.0,0.0,0.5735662579536438,55.18913650512695,73.0,-9.205368041992188,-13964.19921875,420.2146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889892578125,307.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.3209215104579925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809906125068665,0.5809966921806335,-6.121459136920748e-06,0.0,0.0003256945346947,0.0,0.0,39.36186599731445,0.0,0.0,0.0,0.3982547521591186,4.0,0.0,1.0
805260,293.0013732910156,297.1499938964844,293.1499938964844,0.2009913176298141,-4005.515869140625,304.1441955566406,0.8891298770904541,0.281845211982727,0.2544475495815277,292.9543762207031,297.1499938964844,293.1499938964844,0.1707195490598678,-3704.961181640625,304.1396484375,0.8514605760574341,0.2476845532655716,0.2354373633861541,292.90496826171875,297.1499938964844,293.1499938964844,0.2752190828323364,-3999.482666015625,304.1332702636719,0.973660409450531,0.3635081946849823,0.2542782127857208,292.7738952636719,297.1499938964844,293.1499938964844,0.3133595287799835,-5985.09423828125,304.1688232421875,0.9990000128746032,0.4881680309772491,0.3795071840286255,292.8724975585937,297.1499938964844,293.1499938964844,0.0227999165654182,-4650.873046875,304.1405334472656,0.5371928811073303,0.0648996978998184,0.2955301105976105,291.13720703125,291.1499938964844,270.1370849609375,269.28973388671875,282.8516845703125,292.9636535644531,291.13427734375,1.0,0.3330492675304413,0.9760778546333312,0.9760778546333312,1.0,1.0,-1.70333993434906,0.7547494769096375,0.9485905170440674,0.3645061552524566,0.0,0.0,0.5771285891532898,57.8434944152832,91.0,-37.86212158203125,-14156.4833984375,448.15081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395263671875,307.3538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.46484375,18000.0,0.0,0.0,0.3205311894416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5847650170326233,0.5847711563110352,-6.145929091871949e-06,0.0,0.0003252984024584,0.0,0.0,39.84075546264648,0.0,0.0,0.0,0.3998635411262512,4.0,0.0,1.0
805320,293.0013732910156,297.1499938964844,293.1499938964844,0.2009913176298141,-4005.515869140625,304.1441955566406,0.8891298770904541,0.281845211982727,0.2544475495815277,292.9543762207031,297.1499938964844,293.1499938964844,0.1707195490598678,-3704.961181640625,304.1396484375,0.8514605760574341,0.2476845532655716,0.2354373633861541,292.90496826171875,297.1499938964844,293.1499938964844,0.2752190828323364,-3999.482666015625,304.1332702636719,0.973660409450531,0.3635081946849823,0.2542782127857208,292.7738952636719,297.1499938964844,293.1499938964844,0.3133595287799835,-5985.09423828125,304.1688232421875,0.9990000128746032,0.4881680309772491,0.3795071840286255,292.8724975585937,297.1499938964844,293.1499938964844,0.0227999165654182,-4650.873046875,304.1405334472656,0.5371928811073303,0.0648996978998184,0.2955301105976105,291.13720703125,291.1499938964844,270.1370849609375,269.28973388671875,282.8516845703125,292.9636535644531,291.13427734375,1.0,0.3330492675304413,0.9760778546333312,0.9760778546333312,1.0,1.0,-1.70333993434906,0.7547494769096375,0.9485905170440674,0.3645061552524566,0.0,0.0,0.5771285891532898,57.8434944152832,91.0,-37.86212158203125,-14156.4833984375,448.15081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395263671875,307.3538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.46484375,18000.0,0.0,0.0,0.3205311894416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5847650170326233,0.5847711563110352,-6.145929091871949e-06,0.0,0.0003252984024584,0.0,0.0,39.84075546264648,0.0,0.0,0.0,0.3998635411262512,4.0,0.0,1.0
805380,293.02117919921875,297.1499938964844,293.1499938964844,0.2019174098968505,-4020.81640625,304.14459228515625,0.8696484565734863,0.2815985083580017,0.25452521443367,292.97381591796875,297.1499938964844,293.1499938964844,0.1725920289754867,-3738.03125,304.1399841308594,0.8353614211082458,0.2487000823020935,0.2367079854011535,292.92498779296875,297.1499938964844,293.1499938964844,0.2787270843982696,-4040.301513671875,304.1330261230469,0.9544442296028136,0.3656561076641083,0.255986213684082,292.79852294921875,297.1499938964844,293.1499938964844,0.3389518558979034,-6388.42431640625,304.11968994140625,0.9990000128746032,0.4927985072135925,0.4052052497863769,292.8945617675781,297.1499938964844,293.1499938964844,0.0251056142151355,-4877.2626953125,304.1398620605469,0.5324979424476624,0.0674633383750915,0.3088532984256744,291.0920715332031,291.1499938964844,270.1498413085937,269.2939147949219,282.8455505371094,292.980224609375,291.0890808105469,1.0,0.3462107479572296,0.975017786026001,0.975017786026001,1.0,1.0,-1.75385320186615,0.7787554860115051,0.9750977158546448,0.3778760135173797,0.0,0.0,0.587843656539917,64.31822204589844,109.0,-55.79030227661133,-14493.26171875,498.1751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844421386719,307.3288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8671875,18000.0,0.0,0.0,0.3211933970451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020457744598389,0.6020520925521851,-6.267620847211219e-06,0.0,0.0003259704681113,0.0,0.0,42.130767822265625,0.0,0.0,0.0,0.4065711796283722,4.0,0.0,1.0
805440,293.02117919921875,297.1499938964844,293.1499938964844,0.2019174098968505,-4020.81640625,304.14459228515625,0.8696484565734863,0.2815985083580017,0.25452521443367,292.97381591796875,297.1499938964844,293.1499938964844,0.1725920289754867,-3738.03125,304.1399841308594,0.8353614211082458,0.2487000823020935,0.2367079854011535,292.92498779296875,297.1499938964844,293.1499938964844,0.2787270843982696,-4040.301513671875,304.1330261230469,0.9544442296028136,0.3656561076641083,0.255986213684082,292.79852294921875,297.1499938964844,293.1499938964844,0.3389518558979034,-6388.42431640625,304.11968994140625,0.9990000128746032,0.4927985072135925,0.4052052497863769,292.8945617675781,297.1499938964844,293.1499938964844,0.0251056142151355,-4877.2626953125,304.1398620605469,0.5324979424476624,0.0674633383750915,0.3088532984256744,291.0920715332031,291.1499938964844,270.1498413085937,269.2939147949219,282.8455505371094,292.980224609375,291.0890808105469,1.0,0.3462107479572296,0.975017786026001,0.975017786026001,1.0,1.0,-1.75385320186615,0.7787554860115051,0.9750977158546448,0.3778760135173797,0.0,0.0,0.587843656539917,64.31822204589844,109.0,-55.79030227661133,-14493.26171875,498.1751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844421386719,307.3288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8671875,18000.0,0.0,0.0,0.3211933970451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020457744598389,0.6020520925521851,-6.267620847211219e-06,0.0,0.0003259704681113,0.0,0.0,42.130767822265625,0.0,0.0,0.0,0.4065711796283722,4.0,0.0,1.0
805500,293.0309143066406,297.1499938964844,293.1499938964844,0.2022929191589355,-4027.059814453125,304.1448974609375,0.8575108051300049,0.2813166975975036,0.2544642686843872,292.9833679199219,297.1499938964844,293.1499938964844,0.1734493970870971,-3753.164306640625,304.1402587890625,0.8250630497932434,0.2490538358688354,0.2372415214776992,292.9346618652344,297.1499938964844,293.1499938964844,0.2804337441921234,-4060.10009765625,304.13299560546875,0.9406939148902892,0.3666057884693146,0.2567860186100006,292.82745361328125,297.1499938964844,293.1499938964844,0.3566457033157348,-6661.50732421875,304.093017578125,0.9990000128746032,0.4915781021118164,0.4226406216621399,292.9058532714844,297.1499938964844,293.1499938964844,0.0261506233364343,-4975.9638671875,304.13983154296875,0.5273740887641907,0.068481795489788,0.3145472109317779,291.06903076171875,291.1499938964844,270.1571960449219,269.2968444824219,282.8399963378906,292.9863586425781,291.0660400390625,1.0,0.354381650686264,0.9744877815246582,0.9744877815246582,1.0,1.0,-1.7831491231918335,0.7927132844924927,0.9904358983039856,0.3856435120105743,0.0,0.0,0.5955493450164795,68.82247161865234,109.0,-59.832122802734375,-14701.2353515625,530.6697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075988769531,307.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.775390625,18000.0,0.0,0.0,0.3221654891967773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156429648399353,0.6156492829322815,-6.366785783029627e-06,0.0,0.0003269570297561,0.0,0.0,44.0059700012207,0.0,0.0,0.0,0.4118297696113586,4.0,0.0,1.0
805560,293.0405578613281,297.1499938964844,293.1499938964844,0.2026097178459167,-4032.36474609375,304.145263671875,0.8448111414909363,0.2809323072433471,0.254336953163147,292.9928283691406,297.1499938964844,293.1499938964844,0.1742547303438186,-3767.3798828125,304.1405639648437,0.8137849569320679,0.2493085265159607,0.2377084642648697,292.9441223144531,297.1499938964844,293.1499938964844,0.2821094393730163,-4079.505859375,304.133056640625,0.9252516627311708,0.3674764931201935,0.2575506269931793,292.86688232421875,297.1499938964844,293.1499938964844,0.3770041465759277,-6971.32080078125,304.0663757324219,0.9990000128746032,0.4879318475723266,0.4424040615558624,292.917236328125,297.1499938964844,293.1499938964844,0.0270346794277429,-5063.06103515625,304.1400756835937,0.5211645364761353,0.069336861371994,0.3196114897727966,291.04559326171875,291.1499938964844,270.1651916503906,269.3003845214844,282.83306884765625,292.9903259277344,291.042724609375,1.0,0.3633654713630676,0.9736408591270448,0.9736408591270448,1.0,1.0,-1.814283847808838,0.8075630068778992,1.0067209005355835,0.3938936591148376,0.0,0.0,0.6048576235771179,74.09278106689453,112.0,-61.85113143920898,-14930.234375,567.7633666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8968200683594,307.2524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17969.236328125,18000.0,0.0,0.0,0.3236640691757202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6326397061347961,0.6326462030410767,-6.494145964097697e-06,0.0,0.0003284778795205,0.0,0.0,46.4388542175293,0.0,0.0,0.0,0.4184620678424835,4.0,0.0,1.0
805620,293.05889892578125,297.1499938964844,293.1499938964844,0.202500581741333,-4030.377197265625,304.1470947265625,0.8212428689002991,0.2799835205078125,0.2539206445217132,293.0107727050781,297.1499938964844,293.1499938964844,0.1752219647169113,-3783.878173828125,304.14215087890625,0.7905555367469788,0.2496492266654968,0.2384805530309677,292.9617919921875,297.1499938964844,293.1499938964844,0.2845601439476013,-4107.1435546875,304.1347351074219,0.8973730206489563,0.3691027462482452,0.2590014934539795,292.9543151855469,297.1499938964844,293.1499938964844,0.39346843957901,-7194.01904296875,304.0699462890625,0.9844237565994264,0.4773291349411011,0.4549827873706817,292.93914794921875,297.1499938964844,293.1499938964844,0.0282818246632814,-5208.0048828125,304.14129638671875,0.5089353322982788,0.0707892924547195,0.3283498883247375,291.02984619140625,291.1499938964844,270.1831970214844,269.3091735839844,282.83868408203125,293.00640869140625,291.0326843261719,1.0,0.3766860067844391,0.9719470739364624,0.9719470739364624,1.0,1.0,-1.8441712856292725,0.8217443227767944,1.022426962852478,0.4020107686519623,0.0,0.0,0.6229403018951416,84.9557876586914,115.0,-11.23732566833496,-15255.3369140625,621.9696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5970764160156,307.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.919921875,18000.0,0.0,0.0,0.3282537460327148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6723601818084717,0.6723670363426208,-6.807938916608691e-06,0.0,0.0003331358311697,0.0,0.0,52.53306198120117,0.0,0.0,0.0,0.4338147640228271,4.0,0.0,1.0
805680,293.05889892578125,297.1499938964844,293.1499938964844,0.202500581741333,-4030.377197265625,304.1470947265625,0.8212428689002991,0.2799835205078125,0.2539206445217132,293.0107727050781,297.1499938964844,293.1499938964844,0.1752219647169113,-3783.878173828125,304.14215087890625,0.7905555367469788,0.2496492266654968,0.2384805530309677,292.9617919921875,297.1499938964844,293.1499938964844,0.2845601439476013,-4107.1435546875,304.1347351074219,0.8973730206489563,0.3691027462482452,0.2590014934539795,292.9543151855469,297.1499938964844,293.1499938964844,0.39346843957901,-7194.01904296875,304.0699462890625,0.9844237565994264,0.4773291349411011,0.4549827873706817,292.93914794921875,297.1499938964844,293.1499938964844,0.0282818246632814,-5208.0048828125,304.14129638671875,0.5089353322982788,0.0707892924547195,0.3283498883247375,291.02984619140625,291.1499938964844,270.1831970214844,269.3091735839844,282.83868408203125,293.00640869140625,291.0326843261719,1.0,0.3766860067844391,0.9719470739364624,0.9719470739364624,1.0,1.0,-1.8441712856292725,0.8217443227767944,1.022426962852478,0.4020107686519623,0.0,0.0,0.6229403018951416,84.9557876586914,115.0,-11.23732566833496,-15255.3369140625,621.9696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5970764160156,307.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.919921875,18000.0,0.0,0.0,0.3282537460327148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6723601818084717,0.6723670363426208,-6.807938916608691e-06,0.0,0.0003331358311697,0.0,0.0,52.53306198120117,0.0,0.0,0.0,0.4338147640228271,4.0,0.0,1.0
805740,293.0766296386719,297.1499938964844,293.1499938964844,0.2013418078422546,-4010.817626953125,304.14996337890625,0.8003321886062622,0.2786968052387237,0.2532374858856201,293.02813720703125,297.1499938964844,293.1499938964844,0.1752708405256271,-3783.599365234375,304.1446533203125,0.7709320187568665,0.2496595084667205,0.238987848162651,292.9786376953125,297.1499938964844,293.1499938964844,0.2856917381286621,-4118.8291015625,304.13787841796875,0.8758784532546997,0.3704578280448913,0.2602977752685547,292.9997863769531,297.1499938964844,293.1499938964844,0.3872409462928772,-7099.68212890625,304.10577392578125,0.9571968913078308,0.4730049967765808,0.4497721791267395,292.9592590332031,297.1499938964844,293.1499938964844,0.0300376899540424,-5320.8662109375,304.14141845703125,0.4992954730987549,0.0720524415373802,0.3361740410327911,291.0617370605469,291.1499938964844,270.203857421875,269.3203430175781,282.86065673828125,293.029541015625,291.0629577636719,1.0,0.3861283361911773,0.97025328874588,0.97025328874588,1.0,1.0,-1.846570372581482,0.8227851390838623,1.0237852334976196,0.402753084897995,0.0,0.0,0.632161021232605,95.25910186767578,118.0,21.150983810424805,-15305.41796875,656.805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.319580078125,307.05078125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5859375,18000.0,0.0,0.0,0.3338214755058288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946970224380493,0.694703996181488,-6.996683168836171e-06,0.0,0.0003387863689567,0.0,0.0,56.23744583129883,0.0,0.0,0.0,0.4424682259559631,4.0,0.0,1.0
805800,293.0766296386719,297.1499938964844,293.1499938964844,0.2013418078422546,-4010.817626953125,304.14996337890625,0.8003321886062622,0.2786968052387237,0.2532374858856201,293.02813720703125,297.1499938964844,293.1499938964844,0.1752708405256271,-3783.599365234375,304.1446533203125,0.7709320187568665,0.2496595084667205,0.238987848162651,292.9786376953125,297.1499938964844,293.1499938964844,0.2856917381286621,-4118.8291015625,304.13787841796875,0.8758784532546997,0.3704578280448913,0.2602977752685547,292.9997863769531,297.1499938964844,293.1499938964844,0.3872409462928772,-7099.68212890625,304.10577392578125,0.9571968913078308,0.4730049967765808,0.4497721791267395,292.9592590332031,297.1499938964844,293.1499938964844,0.0300376899540424,-5320.8662109375,304.14141845703125,0.4992954730987549,0.0720524415373802,0.3361740410327911,291.0617370605469,291.1499938964844,270.203857421875,269.3203430175781,282.86065673828125,293.029541015625,291.0629577636719,1.0,0.3861283361911773,0.97025328874588,0.97025328874588,1.0,1.0,-1.846570372581482,0.8227851390838623,1.0237852334976196,0.402753084897995,0.0,0.0,0.632161021232605,95.25910186767578,118.0,21.150983810424805,-15305.41796875,656.805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.319580078125,307.05078125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5859375,18000.0,0.0,0.0,0.3338214755058288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946970224380493,0.694703996181488,-6.996683168836171e-06,0.0,0.0003387863689567,0.0,0.0,56.23744583129883,0.0,0.0,0.0,0.4424682259559631,4.0,0.0,1.0
805860,293.0934143066406,297.1499938964844,293.1499938964844,0.1999792903661728,-3988.318359375,304.1522216796875,0.7859903573989868,0.2771531939506531,0.2521826326847076,293.0448608398437,297.1499938964844,293.1499938964844,0.175064280629158,-3779.18505859375,304.14678955078125,0.7586669921875,0.24935382604599,0.2390586882829666,292.9945373535156,297.1499938964844,293.1499938964844,0.2866759300231933,-4129.13525390625,304.1402587890625,0.8628832101821899,0.3715759515762329,0.2613260447978973,293.0242614746094,297.1499938964844,293.1499938964844,0.3861482441425323,-7075.943359375,304.1220703125,0.9390990138053894,0.4718224704265594,0.448444128036499,292.97760009765625,297.1499938964844,293.1499938964844,0.0311623439192771,-5415.36572265625,304.14239501953125,0.4940987229347229,0.0731601193547248,0.3426720798015594,291.0828552246094,291.1499938964844,270.227294921875,269.333984375,282.87969970703125,293.04852294921875,291.084228515625,1.0,0.3934556841850281,0.9686688780784608,0.9686688780784608,1.0,1.0,-1.852831244468689,0.8257242441177368,1.027107000350952,0.4043671786785126,0.0,0.0,0.6397302746772766,102.8166961669922,121.0,27.52806854248047,-15366.9140625,685.3140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1199951171875,306.9639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.08203125,18000.0,0.0,0.0,0.3395644724369049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7126124501228333,0.7126196026802063,-7.150802957767155e-06,0.0,0.0003446147893555,0.0,0.0,59.33596420288086,0.0,0.0,0.0,0.4495667517185211,4.0,0.0,1.0
805920,293.0934143066406,297.1499938964844,293.1499938964844,0.1999792903661728,-3988.318359375,304.1522216796875,0.7859903573989868,0.2771531939506531,0.2521826326847076,293.0448608398437,297.1499938964844,293.1499938964844,0.175064280629158,-3779.18505859375,304.14678955078125,0.7586669921875,0.24935382604599,0.2390586882829666,292.9945373535156,297.1499938964844,293.1499938964844,0.2866759300231933,-4129.13525390625,304.1402587890625,0.8628832101821899,0.3715759515762329,0.2613260447978973,293.0242614746094,297.1499938964844,293.1499938964844,0.3861482441425323,-7075.943359375,304.1220703125,0.9390990138053894,0.4718224704265594,0.448444128036499,292.97760009765625,297.1499938964844,293.1499938964844,0.0311623439192771,-5415.36572265625,304.14239501953125,0.4940987229347229,0.0731601193547248,0.3426720798015594,291.0828552246094,291.1499938964844,270.227294921875,269.333984375,282.87969970703125,293.04852294921875,291.084228515625,1.0,0.3934556841850281,0.9686688780784608,0.9686688780784608,1.0,1.0,-1.852831244468689,0.8257242441177368,1.027107000350952,0.4043671786785126,0.0,0.0,0.6397302746772766,102.8166961669922,121.0,27.52806854248047,-15366.9140625,685.3140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1199951171875,306.9639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.08203125,18000.0,0.0,0.0,0.3395644724369049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7126124501228333,0.7126196026802063,-7.150802957767155e-06,0.0,0.0003446147893555,0.0,0.0,59.33596420288086,0.0,0.0,0.0,0.4495667517185211,4.0,0.0,1.0
805980,293.1090087890625,297.1499938964844,293.1499938964844,0.1984032094478607,-3962.526611328125,304.15411376953125,0.7751733064651489,0.2754220962524414,0.2508963644504547,293.0606994628906,297.1499938964844,293.1499938964844,0.1745982766151428,-3770.396728515625,304.14862060546875,0.7497508525848389,0.2488060593605041,0.238831415772438,293.00927734375,297.1499938964844,293.1499938964844,0.2874372601509094,-4137.03125,304.1422424316406,0.8537948727607727,0.3725215494632721,0.2621842324733734,293.041259765625,297.1499938964844,293.1499938964844,0.3859166800975799,-7067.8154296875,304.13165283203125,0.926116406917572,0.4715536832809448,0.4482835233211517,292.994140625,297.1499938964844,293.1499938964844,0.0321610532701015,-5498.28857421875,304.14324951171875,0.4907958209514618,0.0741721987724304,0.3484251499176025,291.1026611328125,291.1499938964844,270.2535705566406,269.35015869140625,282.89862060546875,293.0647888183594,291.10400390625,1.0,0.3993306756019592,0.9670844078063964,0.9670844078063964,1.0,1.0,-1.858760118484497,0.8285050988197327,1.0302550792694092,0.4058895707130432,0.0,0.0,0.6447100043296814,108.85728454589844,124.0,27.752517700195312,-15417.451171875,708.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9991455078125,306.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1640625,18000.0,0.0,0.0,0.3451602458953857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7248433232307434,0.724850594997406,-7.258714958879864e-06,0.0,0.0003502937615849,0.0,0.0,61.52634048461914,0.0,0.0,0.0,0.4544288218021393,4.0,0.0,1.0
806040,293.1090087890625,297.1499938964844,293.1499938964844,0.1984032094478607,-3962.526611328125,304.15411376953125,0.7751733064651489,0.2754220962524414,0.2508963644504547,293.0606994628906,297.1499938964844,293.1499938964844,0.1745982766151428,-3770.396728515625,304.14862060546875,0.7497508525848389,0.2488060593605041,0.238831415772438,293.00927734375,297.1499938964844,293.1499938964844,0.2874372601509094,-4137.03125,304.1422424316406,0.8537948727607727,0.3725215494632721,0.2621842324733734,293.041259765625,297.1499938964844,293.1499938964844,0.3859166800975799,-7067.8154296875,304.13165283203125,0.926116406917572,0.4715536832809448,0.4482835233211517,292.994140625,297.1499938964844,293.1499938964844,0.0321610532701015,-5498.28857421875,304.14324951171875,0.4907958209514618,0.0741721987724304,0.3484251499176025,291.1026611328125,291.1499938964844,270.2535705566406,269.35015869140625,282.89862060546875,293.0647888183594,291.10400390625,1.0,0.3993306756019592,0.9670844078063964,0.9670844078063964,1.0,1.0,-1.858760118484497,0.8285050988197327,1.0302550792694092,0.4058895707130432,0.0,0.0,0.6447100043296814,108.85728454589844,124.0,27.752517700195312,-15417.451171875,708.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9991455078125,306.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1640625,18000.0,0.0,0.0,0.3451602458953857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7248433232307434,0.724850594997406,-7.258714958879864e-06,0.0,0.0003502937615849,0.0,0.0,61.52634048461914,0.0,0.0,0.0,0.4544288218021393,4.0,0.0,1.0
806100,293.11639404296875,297.1499938964844,293.1499938964844,0.1975380480289459,-3948.41796875,304.1549377441406,0.7705748677253723,0.2744881212711334,0.2501779198646545,293.0682678222656,297.1499938964844,293.1499938964844,0.1742741167545318,-3764.45068359375,304.1494445800781,0.7460281252861023,0.2484465688467025,0.2386214137077331,293.0162658691406,297.1499938964844,293.1499938964844,0.2877359092235565,-4140.07568359375,304.1430969238281,0.8501225709915161,0.372934341430664,0.2625600397586822,293.0484619140625,297.1499938964844,293.1499938964844,0.3858456015586853,-7065.0302734375,304.1351013183594,0.920857548713684,0.4715169966220855,0.4483310878276825,293.0018005371094,297.1499938964844,293.1499938964844,0.0326199606060981,-5536.07470703125,304.1436462402344,0.4895419478416443,0.0746436715126037,0.3510770499706268,291.11260986328125,291.1499938964844,270.2677917480469,269.35919189453125,282.9083557128906,293.0722351074219,291.1139221191406,1.0,0.4018704891204834,0.9662922024726868,0.9662922024726868,1.0,1.0,-1.8613383769989007,0.8297111392021179,1.0316272974014282,0.4065447449684143,0.0,0.0,0.6462028622627258,111.49372863769533,124.0,27.779767990112305,-15439.0,719.3031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9679260253906,306.9046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8984375,18000.0,0.0,0.0,0.3478084206581116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7288851737976074,0.72889244556427,-7.295013347174972e-06,0.0,0.0003529813257046,0.0,0.0,62.26482391357422,0.0,0.0,0.0,0.4560166895389557,4.0,0.0,1.0
806160,293.1235656738281,297.1499938964844,293.1499938964844,0.1966260373592376,-3933.56787109375,304.1557006835937,0.7663485407829285,0.2735086679458618,0.2494121193885803,293.0756530761719,297.1499938964844,293.1499938964844,0.173894390463829,-3757.557861328125,304.1502380371094,0.7426295280456543,0.2480310350656509,0.2383514195680618,293.0229797363281,297.1499938964844,293.1499938964844,0.2879864871501922,-4142.59228515625,304.1438903808594,0.8468437194824219,0.3733085393905639,0.26290363073349,293.0551452636719,297.1499938964844,293.1499938964844,0.385755181312561,-7062.2470703125,304.1379699707031,0.9161897897720336,0.4714925587177276,0.4483977556228637,293.0090637207031,297.1499938964844,293.1499938964844,0.0330537557601928,-5571.6240234375,304.1440124511719,0.4884532392024994,0.0750913470983505,0.353590726852417,291.1224975585937,291.1499938964844,270.2827453613281,269.368896484375,282.9183044433594,293.0793762207031,291.12384033203125,1.0,0.4042040407657623,0.9656162858009338,0.9656162858009338,1.0,1.0,-1.8636060953140257,0.830773115158081,1.0328329801559448,0.4071187674999237,0.0,0.0,0.6470426321029663,113.94379425048828,112.0,27.72627639770508,-15457.46484375,728.8484497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9552917480469,306.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.685546875,18000.0,0.0,0.0,0.3503138720989227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7315024137496948,0.7315097451210022,-7.318853931792546e-06,0.0,0.0003555240400601,0.0,0.0,62.74805068969727,0.0,0.0,0.0,0.4570252001285553,4.0,0.0,1.0
806220,293.136962890625,297.1499938964844,293.1499938964844,0.1944862008094787,-3898.727783203125,304.1573486328125,0.7654727697372437,0.2714616358280182,0.2475764900445938,293.0896911621094,297.1499938964844,293.1499938964844,0.1727931797504425,-3737.80078125,304.1520080566406,0.7426736354827881,0.2470684200525283,0.2374549359083175,293.0355224609375,297.1499938964844,293.1499938964844,0.2881433963775635,-4143.64599609375,304.1456604003906,0.8483954071998596,0.3739816844463348,0.2633660435676574,293.0671691894531,297.1499938964844,293.1499938964844,0.3852346539497375,-7052.20068359375,304.142822265625,0.9175254702568054,0.4714508056640625,0.448328286409378,293.0224304199219,297.1499938964844,293.1499938964844,0.0336799286305904,-5622.138671875,304.1449584960937,0.4909991323947906,0.0759506598114967,0.3573551476001739,291.14373779296875,291.1499938964844,270.3148498535156,269.3902893066406,282.9397888183594,293.0926818847656,291.14520263671875,1.0,0.4033574163913727,0.964264452457428,0.964264452457428,1.0,1.0,-1.8653199672698968,0.8315428495407104,1.033777117729187,0.407522052526474,0.0,0.0,0.6464923620223999,113.26680755615234,100.0,29.518474578857425,-15474.291015625,728.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98419189453125,306.9331359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8671875,18000.0,0.0,0.0,0.3547693192958832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321503162384033,0.7321576476097107,-7.326010745600797e-06,0.0,0.000360045756679,0.0,0.0,62.876346588134766,0.0,0.0,0.0,0.4571432769298553,4.0,0.0,1.0
806280,293.136962890625,297.1499938964844,293.1499938964844,0.1944862008094787,-3898.727783203125,304.1573486328125,0.7654727697372437,0.2714616358280182,0.2475764900445938,293.0896911621094,297.1499938964844,293.1499938964844,0.1727931797504425,-3737.80078125,304.1520080566406,0.7426736354827881,0.2470684200525283,0.2374549359083175,293.0355224609375,297.1499938964844,293.1499938964844,0.2881433963775635,-4143.64599609375,304.1456604003906,0.8483954071998596,0.3739816844463348,0.2633660435676574,293.0671691894531,297.1499938964844,293.1499938964844,0.3852346539497375,-7052.20068359375,304.142822265625,0.9175254702568054,0.4714508056640625,0.448328286409378,293.0224304199219,297.1499938964844,293.1499938964844,0.0336799286305904,-5622.138671875,304.1449584960937,0.4909991323947906,0.0759506598114967,0.3573551476001739,291.14373779296875,291.1499938964844,270.3148498535156,269.3902893066406,282.9397888183594,293.0926818847656,291.14520263671875,1.0,0.4033574163913727,0.964264452457428,0.964264452457428,1.0,1.0,-1.8653199672698968,0.8315428495407104,1.033777117729187,0.407522052526474,0.0,0.0,0.6464923620223999,113.26680755615234,100.0,29.518474578857425,-15474.291015625,728.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98419189453125,306.9331359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8671875,18000.0,0.0,0.0,0.3547693192958832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321503162384033,0.7321576476097107,-7.326010745600797e-06,0.0,0.000360045756679,0.0,0.0,62.876346588134766,0.0,0.0,0.0,0.4571432769298553,4.0,0.0,1.0
806340,293.1491394042969,297.1499938964844,293.1499938964844,0.1921231597661972,-3860.293701171875,304.1588439941406,0.7701993584632874,0.2693194448947906,0.2455086857080459,293.10272216796875,297.1499938964844,293.1499938964844,0.1714179068803787,-3713.32421875,304.15362548828125,0.7477902770042419,0.2459526509046554,0.2362563461065292,293.0468444824219,297.1499938964844,293.1499938964844,0.2880571782588959,-4141.9970703125,304.1472473144531,0.8560928702354431,0.3745841085910797,0.2636599242687225,293.0777893066406,297.1499938964844,293.1499938964844,0.3844548165798187,-7038.99951171875,304.146484375,0.9269170165061952,0.4713940620422363,0.4480952620506286,293.0342102050781,297.1499938964844,293.1499938964844,0.0341458544135093,-5659.18603515625,304.1458740234375,0.4971251785755157,0.0767934918403625,0.3602738678455353,291.1650085449219,291.1499938964844,270.3500061035156,269.41436767578125,282.96270751953125,293.10467529296875,291.1663513183594,1.0,0.3990706503391266,0.962912619113922,0.962912619113922,1.0,1.0,-1.8649766445159912,0.8313326835632324,1.0336439609527588,0.4073530435562134,0.0,0.0,0.6430561542510986,108.54984283447266,88.0,29.25996208190918,-15466.490234375,712.7974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08172607421875,306.993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.97265625,18000.0,0.0,0.0,0.3582805395126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263104319572449,0.7263177633285522,-7.275670668605016e-06,0.0,0.0003636092005763,0.0,0.0,61.81867980957031,0.0,0.0,0.0,0.4546257257461548,4.0,0.0,1.0
