time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806400,293.1491394042969,297.1499938964844,293.1499938964844,0.1921231597661972,-3860.293701171875,304.1588439941406,0.7701993584632874,0.2693194448947906,0.2455086857080459,293.10272216796875,297.1499938964844,293.1499938964844,0.1714179068803787,-3713.32421875,304.15362548828125,0.7477902770042419,0.2459526509046554,0.2362563461065292,293.0468444824219,297.1499938964844,293.1499938964844,0.2880571782588959,-4141.9970703125,304.1472473144531,0.8560928702354431,0.3745841085910797,0.2636599242687225,293.0777893066406,297.1499938964844,293.1499938964844,0.3844548165798187,-7038.99951171875,304.146484375,0.9269170165061952,0.4713940620422363,0.4480952620506286,293.0342102050781,297.1499938964844,293.1499938964844,0.0341458544135093,-5659.18603515625,304.1458740234375,0.4971251785755157,0.0767934918403625,0.3602738678455353,291.1650085449219,291.1499938964844,270.3500061035156,269.41436767578125,282.96270751953125,293.10467529296875,291.1663513183594,1.0,0.3990706503391266,0.962912619113922,0.962912619113922,1.0,1.0,-1.8649766445159912,0.8313326835632324,1.0336439609527588,0.4073530435562134,0.0,0.0,0.6430561542510986,108.54984283447266,88.0,29.25996208190918,-15466.490234375,712.7974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08172607421875,306.993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.97265625,18000.0,0.0,0.0,0.3582805395126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263104319572449,0.7263177633285522,-7.275670668605016e-06,0.0,0.0003636092005763,0.0,0.0,61.81867980957031,0.0,0.0,0.0,0.4546257257461548,4.0,0.0,1.0
806460,293.1615600585937,297.1499938964844,293.1499938964844,0.1894770413637161,-3817.240966796875,304.1603088378906,0.7788445949554443,0.2668278217315674,0.2431198507547378,293.1160583496094,297.1499938964844,293.1499938964844,0.1697243005037307,-3683.315673828125,304.1552429199219,0.7565316557884216,0.2444484233856201,0.2346815913915634,293.05792236328125,297.1499938964844,293.1499938964844,0.2877364158630371,-4137.72900390625,304.1487121582031,0.8684085011482239,0.3749525845050812,0.2637679576873779,293.0881042480469,297.1499938964844,293.1499938964844,0.3834253251552582,-7022.5927734375,304.1493530273437,0.9420010447502136,0.4711367487907409,0.4476464986801147,293.04547119140625,297.1499938964844,293.1499938964844,0.0344315283000469,-5681.27294921875,304.1467590332031,0.5058464407920837,0.0774454027414321,0.3622161448001861,291.18511962890625,291.1499938964844,270.3886108398437,269.4416809082031,282.9881286621094,293.1166381835937,291.1864318847656,1.0,0.3924315869808197,0.9616047143936156,0.9616047143936156,1.0,1.0,-1.8621426820755005,0.8299283981323242,1.0322142839431765,0.4065272212028503,0.0,0.0,0.6370220184326172,101.46903228759766,76.0,28.3789005279541,-15431.8828125,688.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23931884765625,307.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.392578125,18000.0,0.0,0.0,0.3606778681278229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7148085236549377,0.7148157358169556,-7.176241069828393e-06,0.0,0.000366042193491,0.0,0.0,59.765045166015625,0.0,0.0,0.0,0.4498262703418731,4.0,0.0,1.0
806520,293.1615600585937,297.1499938964844,293.1499938964844,0.1894770413637161,-3817.240966796875,304.1603088378906,0.7788445949554443,0.2668278217315674,0.2431198507547378,293.1160583496094,297.1499938964844,293.1499938964844,0.1697243005037307,-3683.315673828125,304.1552429199219,0.7565316557884216,0.2444484233856201,0.2346815913915634,293.05792236328125,297.1499938964844,293.1499938964844,0.2877364158630371,-4137.72900390625,304.1487121582031,0.8684085011482239,0.3749525845050812,0.2637679576873779,293.0881042480469,297.1499938964844,293.1499938964844,0.3834253251552582,-7022.5927734375,304.1493530273437,0.9420010447502136,0.4711367487907409,0.4476464986801147,293.04547119140625,297.1499938964844,293.1499938964844,0.0344315283000469,-5681.27294921875,304.1467590332031,0.5058464407920837,0.0774454027414321,0.3622161448001861,291.18511962890625,291.1499938964844,270.3886108398437,269.4416809082031,282.9881286621094,293.1166381835937,291.1864318847656,1.0,0.3924315869808197,0.9616047143936156,0.9616047143936156,1.0,1.0,-1.8621426820755005,0.8299283981323242,1.0322142839431765,0.4065272212028503,0.0,0.0,0.6370220184326172,101.46903228759766,76.0,28.3789005279541,-15431.8828125,688.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23931884765625,307.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.392578125,18000.0,0.0,0.0,0.3606778681278229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7148085236549377,0.7148157358169556,-7.176241069828393e-06,0.0,0.000366042193491,0.0,0.0,59.765045166015625,0.0,0.0,0.0,0.4498262703418731,4.0,0.0,1.0
806580,293.17413330078125,297.1499938964844,293.1499938964844,0.1864604651927948,-3768.085205078125,304.1618957519531,0.7907123565673828,0.2639826834201813,0.2403256148099899,293.1299133300781,297.1499938964844,293.1499938964844,0.1676001846790313,-3645.7490234375,304.15704345703125,0.7683590650558472,0.242501214146614,0.2326101660728454,293.0689392089844,297.1499938964844,293.1499938964844,0.2870967090129852,-4129.83251953125,304.15020751953125,0.8848176002502441,0.375052660703659,0.2636359333992004,293.09832763671875,297.1499938964844,293.1499938964844,0.3820523619651794,-7001.4306640625,304.15185546875,0.9607917666435242,0.4706279337406158,0.4468928873538971,293.056640625,297.1499938964844,293.1499938964844,0.0344334989786148,-5679.84521484375,304.1478576660156,0.5168420672416687,0.077827863395214,0.3626475632190704,291.20489501953125,291.1499938964844,270.43096923828125,269.47247314453125,283.0168151855469,293.1288146972656,291.2060852050781,1.0,0.3840782940387726,0.9602968096733092,0.9602968096733092,1.0,1.0,-1.855756521224976,0.8268235325813293,1.028933048248291,0.4047500789165497,0.0,0.0,0.6283584237098694,93.02743530273438,64.0,27.295642852783203,-15359.10546875,656.6077270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4492492675781,307.1905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.619140625,18000.0,0.0,0.0,0.361812949180603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6977149248123169,0.6977219581604004,-7.0308014983311296e-06,0.0,0.0003671941522043,0.0,0.0,56.80403900146485,0.0,0.0,0.0,0.44281667470932,4.0,0.0,1.0
806640,293.17413330078125,297.1499938964844,293.1499938964844,0.1864604651927948,-3768.085205078125,304.1618957519531,0.7907123565673828,0.2639826834201813,0.2403256148099899,293.1299133300781,297.1499938964844,293.1499938964844,0.1676001846790313,-3645.7490234375,304.15704345703125,0.7683590650558472,0.242501214146614,0.2326101660728454,293.0689392089844,297.1499938964844,293.1499938964844,0.2870967090129852,-4129.83251953125,304.15020751953125,0.8848176002502441,0.375052660703659,0.2636359333992004,293.09832763671875,297.1499938964844,293.1499938964844,0.3820523619651794,-7001.4306640625,304.15185546875,0.9607917666435242,0.4706279337406158,0.4468928873538971,293.056640625,297.1499938964844,293.1499938964844,0.0344334989786148,-5679.84521484375,304.1478576660156,0.5168420672416687,0.077827863395214,0.3626475632190704,291.20489501953125,291.1499938964844,270.43096923828125,269.47247314453125,283.0168151855469,293.1288146972656,291.2060852050781,1.0,0.3840782940387726,0.9602968096733092,0.9602968096733092,1.0,1.0,-1.855756521224976,0.8268235325813293,1.028933048248291,0.4047500789165497,0.0,0.0,0.6283584237098694,93.02743530273438,64.0,27.295642852783203,-15359.10546875,656.6077270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4492492675781,307.1905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.619140625,18000.0,0.0,0.0,0.361812949180603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6977149248123169,0.6977219581604004,-7.0308014983311296e-06,0.0,0.0003671941522043,0.0,0.0,56.80403900146485,0.0,0.0,0.0,0.44281667470932,4.0,0.0,1.0
806700,293.18017578125,297.1499938964844,293.1499938964844,0.1848870515823364,-3742.4365234375,304.16259765625,0.7980209589004517,0.2624886929988861,0.2388394325971603,293.13671875,297.1499938964844,293.1499938964844,0.1664373874664306,-3625.2119140625,304.1578674316406,0.7756407260894775,0.2414157092571258,0.2314424514770507,293.0742492675781,297.1499938964844,293.1499938964844,0.2867165803909302,-4125.23583984375,304.1508483886719,0.8947387337684631,0.3750366866588592,0.2635086178779602,293.103271484375,297.1499938964844,293.1499938964844,0.3813046216964721,-6990.08056640625,304.1528625488281,0.9711439609527588,0.4703113138675689,0.4464372098445892,293.06201171875,297.1499938964844,293.1499938964844,0.0343615189194679,-5673.1669921875,304.1483764648437,0.5234714150428772,0.0779504850506782,0.3624534606933594,291.2137451171875,291.1499938964844,270.4534606933594,269.4891052246094,283.0320129394531,293.1347351074219,291.2148132324219,1.0,0.3794041574001312,0.9596428871154784,0.9596428871154784,1.0,1.0,-1.8516372442245483,0.824828565120697,1.0268086194992063,0.4036117196083069,0.0,0.0,0.62321937084198,88.44168853759766,64.0,25.70560646057129,-15309.9111328125,639.0856323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5713195800781,307.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.689453125,18000.0,0.0,0.0,0.3618724644184112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687362790107727,0.687369704246521,-6.944199412828311e-06,0.0,0.0003672545426525,0.0,0.0,55.06360626220703,0.0,0.0,0.0,0.4386385083198547,4.0,0.0,1.0
806760,293.18603515625,297.1499938964844,293.1499938964844,0.1832913607358932,-3716.419189453125,304.1632080078125,0.8063560724258423,0.2609581351280212,0.2373111248016357,293.1434326171875,297.1499938964844,293.1499938964844,0.1652291417121887,-3603.8876953125,304.1586303710937,0.783987283706665,0.2402696311473846,0.2302065044641494,293.0793762207031,297.1499938964844,293.1499938964844,0.2863155007362366,-4120.43359375,304.15142822265625,0.9059910774230956,0.3749843239784241,0.263349324464798,293.1080627441406,297.1499938964844,293.1499938964844,0.3805390298366546,-6978.5546875,304.1537475585937,0.9818426966667176,0.4699608087539673,0.4459406435489654,293.0672607421875,297.1499938964844,293.1499938964844,0.0342544727027416,-5663.6552734375,304.1488647460937,0.5310322642326355,0.0780372619628906,0.3620509505271911,291.2215881347656,291.1499938964844,270.476806640625,269.50653076171875,283.04766845703125,293.1404724121094,291.2225341796875,1.0,0.3744533360004425,0.95903480052948,0.95903480052948,1.0,1.0,-1.847047686576844,0.8226109147071838,1.0244367122650146,0.402348518371582,0.0,0.0,0.6176542043685913,83.67041015625,52.0,23.533597946166992,-15253.4736328125,620.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7029724121094,307.3140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.337890625,18000.0,0.0,0.0,0.3615816831588745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6760879158973694,0.6760947704315186,-6.851222224213416e-06,0.0,0.0003669594298116,0.0,0.0,53.21303176879883,0.0,0.0,0.0,0.4341302812099457,4.0,0.0,1.0
806820,293.1970520019531,297.1499938964844,293.1499938964844,0.180064395070076,-3663.759521484375,304.1641845703125,0.8240968585014343,0.2578105628490448,0.2341717034578323,293.1562805175781,297.1499938964844,293.1499938964844,0.1627155989408493,-3559.539794921875,304.1599426269531,0.8029444217681885,0.2378282994031906,0.2275847494602203,293.0891418457031,297.1499938964844,293.1499938964844,0.285477727651596,-4110.5087890625,304.15234375,0.933964192867279,0.3747934699058532,0.2629667818546295,293.1163330078125,297.1499938964844,293.1499938964844,0.3753580749034881,-6898.90576171875,304.1620178222656,0.9990000128746032,0.4693398773670196,0.4409587383270263,293.0771179199219,297.1499938964844,293.1499938964844,0.0339769423007965,-5639.5498046875,304.1496887207031,0.548347532749176,0.0781342238187789,0.3608587384223938,291.2347412109375,291.1499938964844,270.5258178710937,269.5435485839844,283.0821533203125,293.1513366699219,291.23583984375,1.0,0.3637020289897918,0.9578186869621276,0.9578186869621276,1.0,1.0,-1.8323478698730469,0.8154838681221008,1.0168639421463013,0.3985368609428406,0.0,0.0,0.6054671406745911,74.18247985839844,40.0,21.21319007873535,-15103.33203125,580.5137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,307.451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.515625,18000.0,0.0,0.0,0.3599447309970855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515357494354248,0.6515424251556396,-6.653775017184671e-06,0.0,0.0003652981540653,0.0,0.0,49.34299850463867,0.0,0.0,0.0,0.424453854560852,4.0,0.0,1.0
806880,293.1970520019531,297.1499938964844,293.1499938964844,0.180064395070076,-3663.759521484375,304.1641845703125,0.8240968585014343,0.2578105628490448,0.2341717034578323,293.1562805175781,297.1499938964844,293.1499938964844,0.1627155989408493,-3559.539794921875,304.1599426269531,0.8029444217681885,0.2378282994031906,0.2275847494602203,293.0891418457031,297.1499938964844,293.1499938964844,0.285477727651596,-4110.5087890625,304.15234375,0.933964192867279,0.3747934699058532,0.2629667818546295,293.1163330078125,297.1499938964844,293.1499938964844,0.3753580749034881,-6898.90576171875,304.1620178222656,0.9990000128746032,0.4693398773670196,0.4409587383270263,293.0771179199219,297.1499938964844,293.1499938964844,0.0339769423007965,-5639.5498046875,304.1496887207031,0.548347532749176,0.0781342238187789,0.3608587384223938,291.2347412109375,291.1499938964844,270.5258178710937,269.5435485839844,283.0821533203125,293.1513366699219,291.23583984375,1.0,0.3637020289897918,0.9578186869621276,0.9578186869621276,1.0,1.0,-1.8323478698730469,0.8154838681221008,1.0168639421463013,0.3985368609428406,0.0,0.0,0.6054671406745911,74.18247985839844,40.0,21.21319007873535,-15103.33203125,580.5137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,307.451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.515625,18000.0,0.0,0.0,0.3599447309970855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515357494354248,0.6515424251556396,-6.653775017184671e-06,0.0,0.0003652981540653,0.0,0.0,49.34299850463867,0.0,0.0,0.0,0.424453854560852,4.0,0.0,1.0
806940,293.20721435546875,297.1499938964844,293.1499938964844,0.1764384508132934,-3603.86767578125,304.1654968261719,0.8385158181190491,0.2545545697212219,0.231044054031372,293.1683654785156,297.1499938964844,293.1499938964844,0.1597834378480911,-3507.17724609375,304.1614990234375,0.8182137608528137,0.2352213114500045,0.224914476275444,293.09820556640625,297.1499938964844,293.1499938964844,0.2839691042900085,-4092.396240234375,304.1540832519531,0.9578778743743896,0.3744968175888061,0.2625962495803833,293.0946350097656,297.1499938964844,293.1499938964844,0.3452759087085724,-6440.3212890625,304.2079467773437,0.9990000128746032,0.4745024144649505,0.4115097820758819,293.0859375,297.1499938964844,293.1499938964844,0.0336309969425201,-5607.9453125,304.1503601074219,0.5636979937553406,0.0781920477747917,0.3599467277526855,291.2745666503906,291.1499938964844,270.5777893066406,269.583251953125,283.1280822753906,293.15887451171875,291.2768859863281,1.0,0.3507535457611084,0.9566025733947754,0.9566025733947754,1.0,1.0,-1.7884176969528198,0.7944484949111938,0.993969202041626,0.3867760598659515,0.0,0.0,0.5863757133483887,66.47401428222656,43.0,46.47352600097656,-14757.6044921875,526.9813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261108398437,307.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.966796875,18000.0,0.0,0.0,0.3565666675567627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6172301769256592,0.6172365546226501,-6.392055183823686e-06,0.0,0.0003618698392529,0.0,0.0,44.30467987060547,0.0,0.0,0.0,0.4109685122966766,4.0,0.0,1.0
807000,293.20721435546875,297.1499938964844,293.1499938964844,0.1764384508132934,-3603.86767578125,304.1654968261719,0.8385158181190491,0.2545545697212219,0.231044054031372,293.1683654785156,297.1499938964844,293.1499938964844,0.1597834378480911,-3507.17724609375,304.1614990234375,0.8182137608528137,0.2352213114500045,0.224914476275444,293.09820556640625,297.1499938964844,293.1499938964844,0.2839691042900085,-4092.396240234375,304.1540832519531,0.9578778743743896,0.3744968175888061,0.2625962495803833,293.0946350097656,297.1499938964844,293.1499938964844,0.3452759087085724,-6440.3212890625,304.2079467773437,0.9990000128746032,0.4745024144649505,0.4115097820758819,293.0859375,297.1499938964844,293.1499938964844,0.0336309969425201,-5607.9453125,304.1503601074219,0.5636979937553406,0.0781920477747917,0.3599467277526855,291.2745666503906,291.1499938964844,270.5777893066406,269.583251953125,283.1280822753906,293.15887451171875,291.2768859863281,1.0,0.3507535457611084,0.9566025733947754,0.9566025733947754,1.0,1.0,-1.7884176969528198,0.7944484949111938,0.993969202041626,0.3867760598659515,0.0,0.0,0.5863757133483887,66.47401428222656,43.0,46.47352600097656,-14757.6044921875,526.9813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261108398437,307.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.966796875,18000.0,0.0,0.0,0.3565666675567627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6172301769256592,0.6172365546226501,-6.392055183823686e-06,0.0,0.0003618698392529,0.0,0.0,44.30467987060547,0.0,0.0,0.0,0.4109685122966766,4.0,0.0,1.0
807060,293.2172546386719,297.1499938964844,293.1499938964844,0.1730629354715347,-3548.369140625,304.1659240722656,0.8483440279960632,0.2510705888271332,0.2278126925230026,293.180419921875,297.1499938964844,293.1499938964844,0.1570116281509399,-3457.991455078125,304.1622619628906,0.8279958963394165,0.2323131114244461,0.2220731377601623,293.1073303222656,297.1499938964844,293.1499938964844,0.282861590385437,-4079.440185546875,304.1545104980469,0.9737520217895508,0.3739629089832306,0.2621409296989441,293.0470886230469,297.1499938964844,293.1499938964844,0.3239837884902954,-6119.30078125,304.22332763671875,0.9990000128746032,0.485526442527771,0.3911255002021789,293.0942687988281,297.1499938964844,293.1499938964844,0.0333631634712219,-5584.3056640625,304.15069580078125,0.5748545527458191,0.0781222432851791,0.3589485585689544,291.2944030761719,291.1499938964844,270.63238525390625,269.6254577636719,283.1729736328125,293.1705017089844,291.2947082519531,1.0,0.3419182896614074,0.9556814432144164,0.9556814432144164,1.0,1.0,-1.7548928260803225,0.7784746289253235,0.9764181971549988,0.377658486366272,0.0,0.0,0.5654231309890747,61.35300827026367,61.0,26.60250663757324,-14393.880859375,489.9625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7369079589844,307.7694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.810546875,18000.0,0.0,0.0,0.3509491980075836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5757667422294617,0.5757728219032288,-6.09186554356711e-06,0.0,0.00035616880632,0.0,0.0,38.72711181640625,0.0,0.0,0.0,0.3956056833267212,4.0,0.0,1.0
807120,293.2172546386719,297.1499938964844,293.1499938964844,0.1730629354715347,-3548.369140625,304.1659240722656,0.8483440279960632,0.2510705888271332,0.2278126925230026,293.180419921875,297.1499938964844,293.1499938964844,0.1570116281509399,-3457.991455078125,304.1622619628906,0.8279958963394165,0.2323131114244461,0.2220731377601623,293.1073303222656,297.1499938964844,293.1499938964844,0.282861590385437,-4079.440185546875,304.1545104980469,0.9737520217895508,0.3739629089832306,0.2621409296989441,293.0470886230469,297.1499938964844,293.1499938964844,0.3239837884902954,-6119.30078125,304.22332763671875,0.9990000128746032,0.485526442527771,0.3911255002021789,293.0942687988281,297.1499938964844,293.1499938964844,0.0333631634712219,-5584.3056640625,304.15069580078125,0.5748545527458191,0.0781222432851791,0.3589485585689544,291.2944030761719,291.1499938964844,270.63238525390625,269.6254577636719,283.1729736328125,293.1705017089844,291.2947082519531,1.0,0.3419182896614074,0.9556814432144164,0.9556814432144164,1.0,1.0,-1.7548928260803225,0.7784746289253235,0.9764181971549988,0.377658486366272,0.0,0.0,0.5654231309890747,61.35300827026367,61.0,26.60250663757324,-14393.880859375,489.9625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7369079589844,307.7694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.810546875,18000.0,0.0,0.0,0.3509491980075836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5757667422294617,0.5757728219032288,-6.09186554356711e-06,0.0,0.00035616880632,0.0,0.0,38.72711181640625,0.0,0.0,0.0,0.3956056833267212,4.0,0.0,1.0
807180,293.22711181640625,297.1499938964844,293.1499938964844,0.1701989769935608,-3501.8203125,304.16534423828125,0.8434368371963501,0.2473692446947097,0.2245610207319259,293.19244384765625,297.1499938964844,293.1499938964844,0.1546285450458526,-3416.271484375,304.162109375,0.8235945105552673,0.2291010022163391,0.2191298454999923,293.1164245605469,297.1499938964844,293.1499938964844,0.2825709879398346,-4076.594970703125,304.1534423828125,0.972010612487793,0.3731995820999145,0.261661559343338,293.0126037597656,297.1499938964844,293.1499938964844,0.3244277238845825,-6137.24755859375,304.1971740722656,0.9990000128746032,0.4951925873756408,0.3926169276237488,293.10211181640625,297.1499938964844,293.1499938964844,0.0333187878131866,-5581.6796875,304.1505126953125,0.5735833048820496,0.0779433473944664,0.3583488464355469,291.2801513671875,291.1499938964844,270.6894226074219,269.6698303222656,283.2092590332031,293.1849975585937,291.2776794433594,1.0,0.3418851792812347,0.9547602534294128,0.9547602534294128,1.0,1.0,-1.747929334640503,0.775191068649292,0.9727383255958556,0.3755324482917785,0.0,0.0,0.5484867691993713,61.50445175170898,79.0,-16.176700592041016,-14172.53515625,486.0523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1590576171875,307.904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.16015625,18000.0,0.0,0.0,0.3435240983963012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.540874719619751,0.5408806204795837,-5.853579750692006e-06,0.0,0.000348633271642,0.0,0.0,34.4464111328125,0.0,0.0,0.0,0.3832814693450928,4.0,0.0,1.0
807240,293.22711181640625,297.1499938964844,293.1499938964844,0.1701989769935608,-3501.8203125,304.16534423828125,0.8434368371963501,0.2473692446947097,0.2245610207319259,293.19244384765625,297.1499938964844,293.1499938964844,0.1546285450458526,-3416.271484375,304.162109375,0.8235945105552673,0.2291010022163391,0.2191298454999923,293.1164245605469,297.1499938964844,293.1499938964844,0.2825709879398346,-4076.594970703125,304.1534423828125,0.972010612487793,0.3731995820999145,0.261661559343338,293.0126037597656,297.1499938964844,293.1499938964844,0.3244277238845825,-6137.24755859375,304.1971740722656,0.9990000128746032,0.4951925873756408,0.3926169276237488,293.10211181640625,297.1499938964844,293.1499938964844,0.0333187878131866,-5581.6796875,304.1505126953125,0.5735833048820496,0.0779433473944664,0.3583488464355469,291.2801513671875,291.1499938964844,270.6894226074219,269.6698303222656,283.2092590332031,293.1849975585937,291.2776794433594,1.0,0.3418851792812347,0.9547602534294128,0.9547602534294128,1.0,1.0,-1.747929334640503,0.775191068649292,0.9727383255958556,0.3755324482917785,0.0,0.0,0.5484867691993713,61.50445175170898,79.0,-16.176700592041016,-14172.53515625,486.0523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1590576171875,307.904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.16015625,18000.0,0.0,0.0,0.3435240983963012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.540874719619751,0.5408806204795837,-5.853579750692006e-06,0.0,0.000348633271642,0.0,0.0,34.4464111328125,0.0,0.0,0.0,0.3832814693450928,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689285635948181,-3481.366943359375,304.1648864746094,0.8363404273986816,0.245448425412178,0.2229230254888534,293.1983947753906,297.1499938964844,293.1499938964844,0.1535558551549911,-3397.6943359375,304.161865234375,0.8167946338653564,0.2273944914340973,0.2176156938076019,293.1208801269531,297.1499938964844,293.1499938964844,0.282701164484024,-4078.531982421875,304.152587890625,0.9655035734176636,0.3727467358112335,0.261410504579544,293.0102233886719,297.1499938964844,293.1499938964844,0.3318213224411011,-6256.7294921875,304.17510986328125,0.9990000128746032,0.4974110424518585,0.4003488719463348,293.10601806640625,297.1499938964844,293.1499938964844,0.0333527773618698,-5585.82666015625,304.1503601074219,0.5688791871070862,0.0777872428297996,0.358081042766571,291.2610168457031,291.1499938964844,270.71875,269.6927490234375,283.2231750488281,293.19024658203125,291.2581787109375,1.0,0.3444383144378662,0.9542996883392334,0.9542996883392334,1.0,1.0,-1.7527995109558103,0.7775141000747681,0.9752854108810424,0.3767301142215729,0.0,0.0,0.5429859161376953,63.24623489379883,79.0,-34.29057693481445,-14133.1953125,494.303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3448181152344,307.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.568359375,18000.0,0.0,0.0,0.3394579589366913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529039740562439,0.5290454626083374,-5.775513272965327e-06,0.0,0.0003445066686253,0.0,0.0,33.0749626159668,0.0,0.0,0.0,0.3792342841625213,4.0,0.0,1.0
807360,293.2366638183594,297.1499938964844,293.1499938964844,0.1676901578903198,-3461.445556640625,304.1644287109375,0.8271045684814453,0.2434800267219543,0.2212750315666198,293.2043151855469,297.1499938964844,293.1499938964844,0.1524960100650787,-3379.359375,304.1616516113281,0.8074613809585571,0.2256237417459488,0.2160739600658416,293.12530517578125,297.1499938964844,293.1499938964844,0.2828986048698425,-4081.26123046875,304.1517639160156,0.9557454586029052,0.3722501099109649,0.2611531615257263,293.018798828125,297.1499938964844,293.1499938964844,0.3430865705013275,-6434.52099609375,304.1500549316406,0.9990000128746032,0.4975078105926513,0.4118194878101349,293.11004638671875,297.1499938964844,293.1499938964844,0.033374797552824,-5589.14794921875,304.1502685546875,0.5620576739311218,0.0775528848171234,0.3576814234256744,291.23907470703125,291.1499938964844,270.7485656738281,269.71612548828125,283.2355041503906,293.1954345703125,291.2358703613281,1.0,0.3484173417091369,0.9538275599479676,0.9538275599479676,1.0,1.0,-1.7619487047195437,0.7818730473518372,0.9800756573677064,0.3790737986564636,0.0,0.0,0.539233386516571,65.93375396728516,97.0,-47.91201400756836,-14129.6494140625,508.1656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4997863769531,308.0180969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.685546875,18000.0,0.0,0.0,0.3353572487831116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205553770065308,0.5205610990524292,-5.720438821299467e-06,0.0,0.0003403449663892,0.0,0.0,32.11625671386719,0.0,0.0,0.0,0.3763880729675293,4.0,0.0,1.0
807420,293.2460021972656,297.1499938964844,293.1499938964844,0.1652525067329406,-3422.208740234375,304.1636962890625,0.8034881353378296,0.2393881529569625,0.2179309874773025,293.2159423828125,297.1499938964844,293.1499938964844,0.1503703147172927,-3342.569580078125,304.16131591796875,0.7830765247344971,0.2218860983848571,0.2128982841968536,293.1339111328125,297.1499938964844,293.1499938964844,0.2834292948246002,-4088.284423828125,304.1502990722656,0.9284071326255798,0.3711300492286682,0.260616660118103,293.0682983398437,297.1499938964844,293.1499938964844,0.3753745853900909,-6931.943359375,304.09619140625,0.9990000128746032,0.4908885657787323,0.4437766671180725,293.1188049316406,297.1499938964844,293.1499938964844,0.0332949385046958,-5585.7880859375,304.1503295898437,0.5438782572746277,0.0767880976200103,0.356076568365097,291.1889038085937,291.1499938964844,270.8096008300781,269.7640991210937,283.25311279296875,293.1990966796875,291.185546875,1.0,0.3598378002643585,0.952883243560791,0.952883243560791,1.0,1.0,-1.7899134159088137,0.795202374458313,0.9947110414505004,0.3863539397716522,0.0,0.0,0.5373457670211792,73.85675811767578,100.0,-64.07893371582031,-14218.376953125,550.4788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6918334960937,308.078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.357421875,18000.0,0.0,0.0,0.3275975286960602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.513640284538269,0.5136459469795227,-5.674793101206888e-06,0.0,0.0003324698482174,0.0,0.0,31.343658447265625,0.0,0.0,0.0,0.3742284476757049,4.0,0.0,1.0
807480,293.2460021972656,297.1499938964844,293.1499938964844,0.1652525067329406,-3422.208740234375,304.1636962890625,0.8034881353378296,0.2393881529569625,0.2179309874773025,293.2159423828125,297.1499938964844,293.1499938964844,0.1503703147172927,-3342.569580078125,304.16131591796875,0.7830765247344971,0.2218860983848571,0.2128982841968536,293.1339111328125,297.1499938964844,293.1499938964844,0.2834292948246002,-4088.284423828125,304.1502990722656,0.9284071326255798,0.3711300492286682,0.260616660118103,293.0682983398437,297.1499938964844,293.1499938964844,0.3753745853900909,-6931.943359375,304.09619140625,0.9990000128746032,0.4908885657787323,0.4437766671180725,293.1188049316406,297.1499938964844,293.1499938964844,0.0332949385046958,-5585.7880859375,304.1503295898437,0.5438782572746277,0.0767880976200103,0.356076568365097,291.1889038085937,291.1499938964844,270.8096008300781,269.7640991210937,283.25311279296875,293.1990966796875,291.185546875,1.0,0.3598378002643585,0.952883243560791,0.952883243560791,1.0,1.0,-1.7899134159088137,0.795202374458313,0.9947110414505004,0.3863539397716522,0.0,0.0,0.5373457670211792,73.85675811767578,100.0,-64.07893371582031,-14218.376953125,550.4788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6918334960937,308.078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.357421875,18000.0,0.0,0.0,0.3275975286960602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.513640284538269,0.5136459469795227,-5.674793101206888e-06,0.0,0.0003324698482174,0.0,0.0,31.343658447265625,0.0,0.0,0.0,0.3742284476757049,4.0,0.0,1.0
807540,293.25469970703125,297.1499938964844,293.1499938964844,0.1623762995004654,-3374.9111328125,304.1639709472656,0.7781312465667725,0.2351919710636139,0.2145135700702667,293.2268981933594,297.1499938964844,293.1499938964844,0.1477944254875183,-3296.9931640625,304.161865234375,0.7588694095611572,0.2179919481277465,0.2095945924520492,293.1417541503906,297.1499938964844,293.1499938964844,0.2833095490932464,-4087.134033203125,304.1504821777344,0.9010664224624634,0.3699454367160797,0.260052889585495,293.141357421875,297.1499938964844,293.1499938964844,0.3902551233768463,-7144.6923828125,304.092529296875,0.9874351620674132,0.4781198501586914,0.4563616812229156,293.1277160644531,297.1499938964844,293.1499938964844,0.0328884087502956,-5553.28564453125,304.1509094238281,0.5251873731613159,0.0757717713713646,0.3533283174037933,291.1623229980469,291.1499938964844,270.8722229003906,269.8135070800781,283.2832946777344,293.2048645019531,291.16412353515625,1.0,0.368378609418869,0.9519389867782592,0.9519389867782592,1.0,1.0,-1.793556571006775,0.79681795835495,0.9967386722564696,0.3875796794891357,0.0,0.0,0.538264811038971,82.81168365478516,103.0,-25.023164749145508,-14254.142578125,580.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7155456542969,308.11151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.3210987448692322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5160002708435059,0.5160059928894043,-5.688416877092095e-06,0.0,0.0003258744254708,0.0,0.0,31.5969467163086,0.0,0.0,0.0,0.3750055730342865,4.0,0.0,1.0
807600,293.25469970703125,297.1499938964844,293.1499938964844,0.1623762995004654,-3374.9111328125,304.1639709472656,0.7781312465667725,0.2351919710636139,0.2145135700702667,293.2268981933594,297.1499938964844,293.1499938964844,0.1477944254875183,-3296.9931640625,304.161865234375,0.7588694095611572,0.2179919481277465,0.2095945924520492,293.1417541503906,297.1499938964844,293.1499938964844,0.2833095490932464,-4087.134033203125,304.1504821777344,0.9010664224624634,0.3699454367160797,0.260052889585495,293.141357421875,297.1499938964844,293.1499938964844,0.3902551233768463,-7144.6923828125,304.092529296875,0.9874351620674132,0.4781198501586914,0.4563616812229156,293.1277160644531,297.1499938964844,293.1499938964844,0.0328884087502956,-5553.28564453125,304.1509094238281,0.5251873731613159,0.0757717713713646,0.3533283174037933,291.1623229980469,291.1499938964844,270.8722229003906,269.8135070800781,283.2832946777344,293.2048645019531,291.16412353515625,1.0,0.368378609418869,0.9519389867782592,0.9519389867782592,1.0,1.0,-1.793556571006775,0.79681795835495,0.9967386722564696,0.3875796794891357,0.0,0.0,0.538264811038971,82.81168365478516,103.0,-25.023164749145508,-14254.142578125,580.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7155456542969,308.11151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.3210987448692322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5160002708435059,0.5160059928894043,-5.688416877092095e-06,0.0,0.0003258744254708,0.0,0.0,31.5969467163086,0.0,0.0,0.0,0.3750055730342865,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.158809557557106,-3315.012451171875,304.16522216796875,0.75583416223526,0.2308348715305328,0.2110109329223632,293.237548828125,297.1499938964844,293.1499938964844,0.1445465683937072,-3238.293701171875,304.1632995605469,0.738050639629364,0.2138857692480087,0.2061579078435897,293.1494445800781,297.1499938964844,293.1499938964844,0.2820199728012085,-4071.69384765625,304.15240478515625,0.8787928819656372,0.3685970902442932,0.2594321668148041,293.1784362792969,297.1499938964844,293.1499938964844,0.382466048002243,-7020.84033203125,304.12384033203125,0.9605281352996826,0.4707542657852173,0.4483168423175812,293.1359558105469,297.1499938964844,293.1499938964844,0.0322329178452491,-5496.77197265625,304.15167236328125,0.5092741847038269,0.0746653527021408,0.3502507507801056,291.1830139160156,291.1499938964844,270.9361877441406,269.8640441894531,283.3291320800781,293.2183837890625,291.1830139160156,1.0,0.3737941980361938,0.9505430459976196,0.9505430459976196,1.0,1.0,-1.7705786228179932,0.7858275771141052,0.984751045703888,0.3813187479972839,0.0,0.0,0.5320101976394653,91.63177490234376,106.0,4.260093688964844,-14023.75390625,591.1752319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6724853515625,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.986328125,18000.0,0.0,0.0,0.3153515160083771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067581534385681,0.5067638158798218,-5.633609816868557e-06,0.0,0.0003200416977051,0.0,0.0,30.605243682861328,0.0,0.0,0.0,0.3716890513896942,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.158809557557106,-3315.012451171875,304.16522216796875,0.75583416223526,0.2308348715305328,0.2110109329223632,293.237548828125,297.1499938964844,293.1499938964844,0.1445465683937072,-3238.293701171875,304.1632995605469,0.738050639629364,0.2138857692480087,0.2061579078435897,293.1494445800781,297.1499938964844,293.1499938964844,0.2820199728012085,-4071.69384765625,304.15240478515625,0.8787928819656372,0.3685970902442932,0.2594321668148041,293.1784362792969,297.1499938964844,293.1499938964844,0.382466048002243,-7020.84033203125,304.12384033203125,0.9605281352996826,0.4707542657852173,0.4483168423175812,293.1359558105469,297.1499938964844,293.1499938964844,0.0322329178452491,-5496.77197265625,304.15167236328125,0.5092741847038269,0.0746653527021408,0.3502507507801056,291.1830139160156,291.1499938964844,270.9361877441406,269.8640441894531,283.3291320800781,293.2183837890625,291.1830139160156,1.0,0.3737941980361938,0.9505430459976196,0.9505430459976196,1.0,1.0,-1.7705786228179932,0.7858275771141052,0.984751045703888,0.3813187479972839,0.0,0.0,0.5320101976394653,91.63177490234376,106.0,4.260093688964844,-14023.75390625,591.1752319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6724853515625,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.986328125,18000.0,0.0,0.0,0.3153515160083771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067581534385681,0.5067638158798218,-5.633609816868557e-06,0.0,0.0003200416977051,0.0,0.0,30.605243682861328,0.0,0.0,0.0,0.3716890513896942,4.0,0.0,1.0
807780,293.2709655761719,297.1499938964844,293.1499938964844,0.1552575528621673,-3255.388671875,304.16607666015625,0.7403642535209656,0.2263734340667724,0.2072914987802505,293.2478942871094,297.1499938964844,293.1499938964844,0.1412204355001449,-3178.2099609375,304.1643981933594,0.723258376121521,0.2095687538385391,0.202402651309967,293.1568908691406,297.1499938964844,293.1499938964844,0.280811995267868,-4057.52001953125,304.15362548828125,0.8640612363815308,0.3670986592769623,0.2586163878440857,293.1949462890625,297.1499938964844,293.1499938964844,0.3788181841373443,-6961.30908203125,304.1383972167969,0.9409170746803284,0.466664582490921,0.4442133903503418,293.1434936523437,297.1499938964844,293.1499938964844,0.0314879529178142,-5433.3388671875,304.1523742675781,0.4985445737838745,0.0734920501708984,0.3463401794433594,291.1884765625,291.1499938964844,271.0011901855469,269.9154968261719,283.372314453125,293.22882080078125,291.1886901855469,1.0,0.3775320649147033,0.94914710521698,0.94914710521698,1.0,1.0,-1.7510007619857788,0.7764628529548645,0.9745378494262696,0.3759912848472595,0.0,0.0,0.5265650749206543,98.1972427368164,109.0,7.129819393157959,-13804.6962890625,597.3487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6240539550781,307.9938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.89453125,18000.0,0.0,0.0,0.3098399639129638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975740313529968,0.4975796043872833,-5.578246600634884e-06,0.0,0.000314448174322,0.0,0.0,29.634145736694336,0.0,0.0,0.0,0.3685383200645447,4.0,0.0,1.0
807840,293.2709655761719,297.1499938964844,293.1499938964844,0.1552575528621673,-3255.388671875,304.16607666015625,0.7403642535209656,0.2263734340667724,0.2072914987802505,293.2478942871094,297.1499938964844,293.1499938964844,0.1412204355001449,-3178.2099609375,304.1643981933594,0.723258376121521,0.2095687538385391,0.202402651309967,293.1568908691406,297.1499938964844,293.1499938964844,0.280811995267868,-4057.52001953125,304.15362548828125,0.8640612363815308,0.3670986592769623,0.2586163878440857,293.1949462890625,297.1499938964844,293.1499938964844,0.3788181841373443,-6961.30908203125,304.1383972167969,0.9409170746803284,0.466664582490921,0.4442133903503418,293.1434936523437,297.1499938964844,293.1499938964844,0.0314879529178142,-5433.3388671875,304.1523742675781,0.4985445737838745,0.0734920501708984,0.3463401794433594,291.1884765625,291.1499938964844,271.0011901855469,269.9154968261719,283.372314453125,293.22882080078125,291.1886901855469,1.0,0.3775320649147033,0.94914710521698,0.94914710521698,1.0,1.0,-1.7510007619857788,0.7764628529548645,0.9745378494262696,0.3759912848472595,0.0,0.0,0.5265650749206543,98.1972427368164,109.0,7.129819393157959,-13804.6962890625,597.3487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6240539550781,307.9938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.89453125,18000.0,0.0,0.0,0.3098399639129638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975740313529968,0.4975796043872833,-5.578246600634884e-06,0.0,0.000314448174322,0.0,0.0,29.634145736694336,0.0,0.0,0.0,0.3685383200645447,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534764766693115,-3225.431396484375,304.1663818359375,0.733983039855957,0.2241302132606506,0.2053963392972946,293.2528381347656,297.1499938964844,293.1499938964844,0.1395174860954284,-3147.381103515625,304.1648864746094,0.7167952060699463,0.2073577940464019,0.200448989868164,293.1604309082031,297.1499938964844,293.1499938964844,0.2801900506019592,-4050.2802734375,304.1540832519531,0.8582456111907959,0.3663172721862793,0.2581674754619598,293.2001647949219,297.1499938964844,293.1499938964844,0.3774794936180115,-6939.8525390625,304.1429138183594,0.9329529404640198,0.4650716483592987,0.4427287876605987,293.1469116210937,297.1499938964844,293.1499938964844,0.0310982316732406,-5400.10986328125,304.15264892578125,0.4941685497760772,0.072899729013443,0.3442440032958984,291.1896667480469,291.1499938964844,271.0340270996094,269.94146728515625,283.3934020996094,293.233154296875,291.189697265625,1.0,0.3789648115634918,0.9484490752220154,0.9484490752220154,1.0,1.0,-1.741540789604187,0.7719406485557556,0.9696002006530762,0.3734185993671417,0.0,0.0,0.5237930417060852,100.95753479003906,109.0,5.089234828948975,-13692.0869140625,599.0350952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5981140136719,307.9565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.861328125,18000.0,0.0,0.0,0.3071780800819397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926759004592895,0.492681473493576,-5.549201432586415e-06,0.0,0.0003117466985713,0.0,0.0,29.125905990600582,0.0,0.0,0.0,0.3668924570083618,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516903638839721,-3195.328857421875,304.1666564941406,0.7281429767608643,0.221882164478302,0.2034866362810135,293.25762939453125,297.1499938964844,293.1499938964844,0.1377892792224884,-3116.027587890625,304.1653137207031,0.7105257511138916,0.2051180452108383,0.1984566450119018,293.163818359375,297.1499938964844,293.1499938964844,0.2795484662055969,-4042.828857421875,304.1545104980469,0.8531099557876587,0.3655183911323547,0.2576986253261566,293.2043762207031,297.1499938964844,293.1499938964844,0.3762552440166473,-6920.52001953125,304.1463928222656,0.9258692264556884,0.4636055827140808,0.4414018094539642,293.150146484375,297.1499938964844,293.1499938964844,0.0307010356336832,-5366.13623046875,304.15289306640625,0.4901735484600067,0.0723050609230995,0.3420912325382232,291.1903991699219,291.1499938964844,271.0670166015625,269.96759033203125,283.41424560546875,293.237060546875,291.1904296875,1.0,0.3801838159561157,0.9480060338974,0.9480060338974,1.0,1.0,-1.7321146726608276,0.7674469947814941,0.9646676778793336,0.3708660304546356,0.0,0.0,0.5210280418395996,103.47488403320312,112.0,3.801405191421509,-13581.693359375,599.9922485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5717163085937,307.9198303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.677734375,18000.0,0.0,0.0,0.3045723438262939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4879481792449951,0.4879536926746368,-5.521447747014463e-06,0.0,0.0003091022081207,0.0,0.0,28.6414794921875,0.0,0.0,0.0,0.3653018772602081,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481053233146667,-3134.70556640625,304.1670837402344,0.7173768281936646,0.2173738479614257,0.1996348649263382,293.26666259765625,297.1499938964844,293.1499938964844,0.1342639476060867,-3051.84033203125,304.16607666015625,0.6983098387718201,0.2005584686994552,0.1943721175193786,293.17022705078125,297.1499938964844,293.1499938964844,0.2782014608383178,-4027.22021484375,304.1552429199219,0.8442881107330322,0.3638691008090973,0.2567088305950165,293.211181640625,297.1499938964844,293.1499938964844,0.3739171028137207,-6884.3564453125,304.15142822265625,0.9137860536575316,0.4608461558818817,0.4389595091342926,293.1560363769531,297.1499938964844,293.1499938964844,0.0298929326236248,-5296.08203125,304.1532592773437,0.4827887415885925,0.0711050331592559,0.337642103433609,291.19140625,291.1499938964844,271.1333923339844,270.0200500488281,283.45562744140625,293.2441101074219,291.1913757324219,1.0,0.3821262419223785,0.9471198916435242,0.9471198916435242,1.0,1.0,-1.7131229639053345,0.7584032416343689,0.9547197222709656,0.3657276332378387,0.0,0.0,0.5154280066490173,107.96698760986328,100.0,1.975804209709168,-13360.7646484375,600.1434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5188293457031,307.84588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.560546875,18000.0,0.0,0.0,0.2995210587978363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478492259979248,0.4784977436065674,-5.46693081560079e-06,0.0,0.0003039758012164,0.0,0.0,27.691133499145508,0.0,0.0,0.0,0.3621419966220855,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481053233146667,-3134.70556640625,304.1670837402344,0.7173768281936646,0.2173738479614257,0.1996348649263382,293.26666259765625,297.1499938964844,293.1499938964844,0.1342639476060867,-3051.84033203125,304.16607666015625,0.6983098387718201,0.2005584686994552,0.1943721175193786,293.17022705078125,297.1499938964844,293.1499938964844,0.2782014608383178,-4027.22021484375,304.1552429199219,0.8442881107330322,0.3638691008090973,0.2567088305950165,293.211181640625,297.1499938964844,293.1499938964844,0.3739171028137207,-6884.3564453125,304.15142822265625,0.9137860536575316,0.4608461558818817,0.4389595091342926,293.1560363769531,297.1499938964844,293.1499938964844,0.0298929326236248,-5296.08203125,304.1532592773437,0.4827887415885925,0.0711050331592559,0.337642103433609,291.19140625,291.1499938964844,271.1333923339844,270.0200500488281,283.45562744140625,293.2441101074219,291.1913757324219,1.0,0.3821262419223785,0.9471198916435242,0.9471198916435242,1.0,1.0,-1.7131229639053345,0.7584032416343689,0.9547197222709656,0.3657276332378387,0.0,0.0,0.5154280066490173,107.96698760986328,100.0,1.975804209709168,-13360.7646484375,600.1434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5188293457031,307.84588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.560546875,18000.0,0.0,0.0,0.2995210587978363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478492259979248,0.4784977436065674,-5.46693081560079e-06,0.0,0.0003039758012164,0.0,0.0,27.691133499145508,0.0,0.0,0.0,0.3621419966220855,4.0,0.0,1.0
