time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808140,293.2895202636719,297.1499938964844,293.1499938964844,0.1443482786417007,-3070.7822265625,304.1676330566406,0.7132888436317444,0.2128980606794357,0.1955906152725219,293.2748718261719,297.1499938964844,293.1499938964844,0.1304971724748611,-2982.81591796875,304.1669921875,0.6934001445770264,0.1959346681833267,0.1899968236684799,293.1759948730469,297.1499938964844,293.1499938964844,0.2765719890594482,-4008.2802734375,304.1562194824219,0.8438357710838318,0.3621885776519775,0.2555286586284637,293.21661376953125,297.1499938964844,293.1499938964844,0.3713473975658417,-6845.37353515625,304.1552124023437,0.9127986431121826,0.458190381526947,0.4364264011383056,293.1611328125,297.1499938964844,293.1499938964844,0.0288073532283306,-5220.4111328125,304.1539611816406,0.4803169667720794,0.0699191763997078,0.3321836292743683,291.19366455078125,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2501525878906,291.19384765625,1.0,0.3784964978694916,0.9462337493896484,0.9462337493896484,1.0,1.0,-1.69200336933136,0.748358964920044,0.9436443448066713,0.3600384891033172,0.0,0.0,0.5094916224479675,107.00324249267578,88.0,3.445880651473999,-13132.2021484375,583.0529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46954345703125,307.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.818359375,18000.0,0.0,0.0,0.2946396172046661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4688457548618316,0.4688511788845062,-5.412691280071158e-06,0.0,0.000299021747196,0.0,0.0,26.74671936035156,0.0,0.0,0.0,0.3589378595352173,4.0,0.0,1.0
808200,293.2895202636719,297.1499938964844,293.1499938964844,0.1443482786417007,-3070.7822265625,304.1676330566406,0.7132888436317444,0.2128980606794357,0.1955906152725219,293.2748718261719,297.1499938964844,293.1499938964844,0.1304971724748611,-2982.81591796875,304.1669921875,0.6934001445770264,0.1959346681833267,0.1899968236684799,293.1759948730469,297.1499938964844,293.1499938964844,0.2765719890594482,-4008.2802734375,304.1562194824219,0.8438357710838318,0.3621885776519775,0.2555286586284637,293.21661376953125,297.1499938964844,293.1499938964844,0.3713473975658417,-6845.37353515625,304.1552124023437,0.9127986431121826,0.458190381526947,0.4364264011383056,293.1611328125,297.1499938964844,293.1499938964844,0.0288073532283306,-5220.4111328125,304.1539611816406,0.4803169667720794,0.0699191763997078,0.3321836292743683,291.19366455078125,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2501525878906,291.19384765625,1.0,0.3784964978694916,0.9462337493896484,0.9462337493896484,1.0,1.0,-1.69200336933136,0.748358964920044,0.9436443448066713,0.3600384891033172,0.0,0.0,0.5094916224479675,107.00324249267578,88.0,3.445880651473999,-13132.2021484375,583.0529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46954345703125,307.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.818359375,18000.0,0.0,0.0,0.2946396172046661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4688457548618316,0.4688511788845062,-5.412691280071158e-06,0.0,0.000299021747196,0.0,0.0,26.74671936035156,0.0,0.0,0.0,0.3589378595352173,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405340433120727,-3005.53076171875,304.1681213378906,0.7142508625984192,0.2085060626268386,0.1914728730916977,293.2821655273437,297.1499938964844,293.1499938964844,0.1265961676836013,-2910.89794921875,304.1678466796875,0.693678617477417,0.1912946105003357,0.1854479163885116,293.18096923828125,297.1499938964844,293.1499938964844,0.2747739255428314,-3987.392578125,304.1571350097656,0.849328339099884,0.3605156242847442,0.2542392611503601,293.2210693359375,297.1499938964844,293.1499938964844,0.3685982227325439,-6804.1845703125,304.1580505371094,0.9195665121078492,0.4555972516536712,0.4338091909885406,293.1653137207031,297.1499938964844,293.1499938964844,0.0276983361691236,-5115.2587890625,304.1543884277344,0.4816663563251495,0.0687862858176231,0.3262229263782501,291.1967468261719,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.25518798828125,291.1968994140625,1.0,0.3714689612388611,0.9453964233398438,0.9453964233398438,1.0,1.0,-1.6697511672973633,0.7377992272377014,0.931951940059662,0.3540423214435577,0.0,0.0,0.5030476450920105,102.19036102294922,76.0,4.016788005828857,-12895.021484375,554.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4300842285156,307.70849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.216796875,18000.0,0.0,0.0,0.2898385226726532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584468901157379,0.4584522545337677,-5.35571462023654e-06,0.0,0.0002941492712125,0.0,0.0,25.756122589111328,0.0,0.0,0.0,0.3555285632610321,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405340433120727,-3005.53076171875,304.1681213378906,0.7142508625984192,0.2085060626268386,0.1914728730916977,293.2821655273437,297.1499938964844,293.1499938964844,0.1265961676836013,-2910.89794921875,304.1678466796875,0.693678617477417,0.1912946105003357,0.1854479163885116,293.18096923828125,297.1499938964844,293.1499938964844,0.2747739255428314,-3987.392578125,304.1571350097656,0.849328339099884,0.3605156242847442,0.2542392611503601,293.2210693359375,297.1499938964844,293.1499938964844,0.3685982227325439,-6804.1845703125,304.1580505371094,0.9195665121078492,0.4555972516536712,0.4338091909885406,293.1653137207031,297.1499938964844,293.1499938964844,0.0276983361691236,-5115.2587890625,304.1543884277344,0.4816663563251495,0.0687862858176231,0.3262229263782501,291.1967468261719,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.25518798828125,291.1968994140625,1.0,0.3714689612388611,0.9453964233398438,0.9453964233398438,1.0,1.0,-1.6697511672973633,0.7377992272377014,0.931951940059662,0.3540423214435577,0.0,0.0,0.5030476450920105,102.19036102294922,76.0,4.016788005828857,-12895.021484375,554.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4300842285156,307.70849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.216796875,18000.0,0.0,0.0,0.2898385226726532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584468901157379,0.4584522545337677,-5.35571462023654e-06,0.0,0.0002941492712125,0.0,0.0,25.756122589111328,0.0,0.0,0.0,0.3555285632610321,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367214620113372,-2939.952392578125,304.1684265136719,0.7188439965248108,0.20418681204319,0.1873355358839035,293.2886047363281,297.1499938964844,293.1499938964844,0.122628279030323,-2837.29345703125,304.1684875488281,0.6977074146270752,0.1866394430398941,0.1807928383350372,293.18536376953125,297.1499938964844,293.1499938964844,0.2728805541992187,-3965.419921875,304.15789794921875,0.8594363927841187,0.3588436543941498,0.2528838813304901,293.2248229980469,297.1499938964844,293.1499938964844,0.3657425045967102,-6761.7392578125,304.1600952148437,0.9323617815971376,0.4530393183231354,0.431138128042221,293.16876220703125,297.1499938964844,293.1499938964844,0.0267558228224515,-5017.9931640625,304.1545104980469,0.4857533276081085,0.0677015408873558,0.3200523257255554,291.1998596191406,291.1499938964844,271.3329772949219,270.1771545410156,283.5804443359375,293.2593994140625,291.20001220703125,1.0,0.3621195256710052,0.9445590972900392,0.9445590972900392,1.0,1.0,-1.6469519138336182,0.7269991636276245,0.9199527502059937,0.3479027152061462,0.0,0.0,0.4961895644664764,95.0341339111328,64.0,4.221850395202637,-12655.6337890625,519.8951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4032592773437,307.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.494140625,18000.0,0.0,0.0,0.2850438058376312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447588562965393,0.4475938677787781,-5.297816187521676e-06,0.0,0.0002892832271754,0.0,0.0,24.75122261047364,0.0,0.0,0.0,0.3520080745220184,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367214620113372,-2939.952392578125,304.1684265136719,0.7188439965248108,0.20418681204319,0.1873355358839035,293.2886047363281,297.1499938964844,293.1499938964844,0.122628279030323,-2837.29345703125,304.1684875488281,0.6977074146270752,0.1866394430398941,0.1807928383350372,293.18536376953125,297.1499938964844,293.1499938964844,0.2728805541992187,-3965.419921875,304.15789794921875,0.8594363927841187,0.3588436543941498,0.2528838813304901,293.2248229980469,297.1499938964844,293.1499938964844,0.3657425045967102,-6761.7392578125,304.1600952148437,0.9323617815971376,0.4530393183231354,0.431138128042221,293.16876220703125,297.1499938964844,293.1499938964844,0.0267558228224515,-5017.9931640625,304.1545104980469,0.4857533276081085,0.0677015408873558,0.3200523257255554,291.1998596191406,291.1499938964844,271.3329772949219,270.1771545410156,283.5804443359375,293.2593994140625,291.20001220703125,1.0,0.3621195256710052,0.9445590972900392,0.9445590972900392,1.0,1.0,-1.6469519138336182,0.7269991636276245,0.9199527502059937,0.3479027152061462,0.0,0.0,0.4961895644664764,95.0341339111328,64.0,4.221850395202637,-12655.6337890625,519.8951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4032592773437,307.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.494140625,18000.0,0.0,0.0,0.2850438058376312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447588562965393,0.4475938677787781,-5.297816187521676e-06,0.0,0.0002892832271754,0.0,0.0,24.75122261047364,0.0,0.0,0.0,0.3520080745220184,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348236799240112,-2907.174072265625,304.16851806640625,0.7222848534584045,0.2020495235919952,0.1852660626173019,293.2915344238281,297.1499938964844,293.1499938964844,0.1206292286515235,-2800.0322265625,304.16876220703125,0.7009671926498413,0.184303268790245,0.1784346848726272,293.1873474121094,297.1499938964844,293.1499938964844,0.2719098329544067,-3954.162109375,304.1582336425781,0.8661591410636902,0.3580048680305481,0.2521876692771911,293.2264709472656,297.1499938964844,293.1499938964844,0.3642891049385071,-6740.2275390625,304.1609191894531,0.9407178163528442,0.4517679512500763,0.4297877848148346,293.17022705078125,297.1499938964844,293.1499938964844,0.0262012090533971,-4967.8271484375,304.1546936035156,0.4886551797389984,0.0671725422143936,0.3169229030609131,291.2013244628906,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.2612609863281,291.2014465332031,1.0,0.3567956686019897,0.9441404342651368,0.9441404342651368,1.0,1.0,-1.635421633720398,0.721544623374939,0.9138770699501038,0.3447995781898498,0.0,0.0,0.4926218390464782,90.8647689819336,64.0,4.105726718902588,-12535.47265625,501.1321411132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.394775390625,307.617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.591796875,18000.0,0.0,0.0,0.282631367444992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420008063316345,0.4420060515403747,-5.268659606372239e-06,0.0,0.0002868348965421,0.0,0.0,24.245594024658203,0.0,0.0,0.0,0.3502139449119568,4.0,0.0,1.0
808560,293.2997131347656,297.1499938964844,293.1499938964844,0.132933497428894,-2874.43408203125,304.1686096191406,0.7264437079429626,0.1999246031045913,0.1831978857517242,293.2943420410156,297.1499938964844,293.1499938964844,0.1186231523752212,-2762.514892578125,304.16900634765625,0.7050179243087769,0.1819596588611602,0.1760591119527816,293.189208984375,297.1499938964844,293.1499938964844,0.2709267735481262,-3942.763916015625,304.1585388183594,0.8740201592445374,0.3571626842021942,0.2514814734458923,293.2279968261719,297.1499938964844,293.1499938964844,0.3628236353397369,-6718.5791015625,304.1615905761719,0.9501436948776244,0.4504992961883545,0.428429901599884,293.1716003417969,297.1499938964844,293.1499938964844,0.0256624110043048,-4918.0107421875,304.1548156738281,0.492106556892395,0.0666499137878418,0.3137748837471008,291.2026672363281,291.1499938964844,271.3988037109375,270.2286071777344,283.6212158203125,293.2629699707031,291.2027893066406,1.0,0.3511318266391754,0.9437733292579652,0.9437733292579652,1.0,1.0,-1.6238288879394531,0.7160675525665283,0.9077613353729248,0.3416829705238342,0.0,0.0,0.4889725148677826,86.42284393310547,52.0,3.939364433288574,-12415.353515625,481.8165588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3893737792969,307.5905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.662109375,18000.0,0.0,0.0,0.2802013754844665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363391697406769,0.4363443851470947,-5.239560323389014e-06,0.0,0.0002843687834683,0.0,0.0,23.741111755371094,0.0,0.0,0.0,0.3484067022800445,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291802078485489,-2809.14013671875,304.16864013671875,0.7371746301651001,0.1957065463066101,0.179069310426712,293.299560546875,297.1499938964844,293.1499938964844,0.114594966173172,-2686.787353515625,304.1693725585937,0.7153617739677429,0.1772452592849731,0.1712600737810135,293.19268798828125,297.1499938964844,293.1499938964844,0.2689305245876312,-3919.62158203125,304.15899658203125,0.8934863805770874,0.3554647266864776,0.2500430643558502,293.2307434082031,297.1499938964844,293.1499938964844,0.359866589307785,-6674.986328125,304.1626281738281,0.9713941216468812,0.447965532541275,0.425695389509201,293.1739807128906,297.1499938964844,293.1499938964844,0.0245974268764257,-4817.8271484375,304.1549987792969,0.5009338855743408,0.0656181573867797,0.3074370920658111,291.20513916015625,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,293.2660522460937,291.2052307128906,1.0,0.3389401733875274,0.9430392384529114,0.9430392384529114,1.0,1.0,-1.6004914045333862,0.7050575017929077,0.8954339623451233,0.3354138731956482,0.0,0.0,0.4814536571502685,76.9446792602539,40.0,3.476422071456909,-12175.4052734375,442.2297668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38720703125,307.5395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.736328125,18000.0,0.0,0.0,0.2752726674079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248391687870025,0.424844354391098,-5.181828328204574e-06,0.0,0.0002793667663354,0.0,0.0,22.740234375,0.0,0.0,0.0,0.3447697162628174,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291802078485489,-2809.14013671875,304.16864013671875,0.7371746301651001,0.1957065463066101,0.179069310426712,293.299560546875,297.1499938964844,293.1499938964844,0.114594966173172,-2686.787353515625,304.1693725585937,0.7153617739677429,0.1772452592849731,0.1712600737810135,293.19268798828125,297.1499938964844,293.1499938964844,0.2689305245876312,-3919.62158203125,304.15899658203125,0.8934863805770874,0.3554647266864776,0.2500430643558502,293.2307434082031,297.1499938964844,293.1499938964844,0.359866589307785,-6674.986328125,304.1626281738281,0.9713941216468812,0.447965532541275,0.425695389509201,293.1739807128906,297.1499938964844,293.1499938964844,0.0245974268764257,-4817.8271484375,304.1549987792969,0.5009338855743408,0.0656181573867797,0.3074370920658111,291.20513916015625,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,293.2660522460937,291.2052307128906,1.0,0.3389401733875274,0.9430392384529114,0.9430392384529114,1.0,1.0,-1.6004914045333862,0.7050575017929077,0.8954339623451233,0.3354138731956482,0.0,0.0,0.4814536571502685,76.9446792602539,40.0,3.476422071456909,-12175.4052734375,442.2297668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38720703125,307.5395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.736328125,18000.0,0.0,0.0,0.2752726674079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248391687870025,0.424844354391098,-5.181828328204574e-06,0.0,0.0002793667663354,0.0,0.0,22.740234375,0.0,0.0,0.0,0.3447697162628174,4.0,0.0,1.0
808740,293.30352783203125,297.1499938964844,293.1499938964844,0.125463917851448,-2744.10205078125,304.16864013671875,0.7521597743034363,0.1915161311626434,0.17495097219944,293.30438232421875,297.1499938964844,293.1499938964844,0.110548511147499,-2610.163818359375,304.1696472167969,0.7285610437393188,0.1724812239408493,0.1663982272148132,293.1958312988281,297.1499938964844,293.1499938964844,0.2669029235839844,-3896.1123046875,304.1593933105469,0.919974446296692,0.353744626045227,0.248574823141098,293.233154296875,297.1499938964844,293.1499938964844,0.3568875193595886,-6631.140625,304.16339111328125,0.9941312074661256,0.4454306066036224,0.4229407012462616,293.176025390625,297.1499938964844,293.1499938964844,0.0235536284744739,-4717.15087890625,304.1550598144531,0.513330340385437,0.0645966604351997,0.3010579943656921,291.2071838378906,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.26873779296875,291.20721435546875,1.0,0.3257795572280884,0.9423050880432128,0.9423050880432128,1.0,1.0,-1.5769814252853394,0.6939873099327087,0.8829940557479858,0.3291056156158447,0.0,0.0,0.4736910760402679,66.94961547851562,28.0,2.9218525886535645,-11936.2294921875,402.2143249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3947448730469,307.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71875,18000.0,0.0,0.0,0.2702353894710541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4132021963596344,0.4132073223590851,-5.12527913087979e-06,0.0,0.0002742545621003,0.0,0.0,21.75915908813477,0.0,0.0,0.0,0.3411339521408081,4.0,0.0,1.0
808800,293.30352783203125,297.1499938964844,293.1499938964844,0.125463917851448,-2744.10205078125,304.16864013671875,0.7521597743034363,0.1915161311626434,0.17495097219944,293.30438232421875,297.1499938964844,293.1499938964844,0.110548511147499,-2610.163818359375,304.1696472167969,0.7285610437393188,0.1724812239408493,0.1663982272148132,293.1958312988281,297.1499938964844,293.1499938964844,0.2669029235839844,-3896.1123046875,304.1593933105469,0.919974446296692,0.353744626045227,0.248574823141098,293.233154296875,297.1499938964844,293.1499938964844,0.3568875193595886,-6631.140625,304.16339111328125,0.9941312074661256,0.4454306066036224,0.4229407012462616,293.176025390625,297.1499938964844,293.1499938964844,0.0235536284744739,-4717.15087890625,304.1550598144531,0.513330340385437,0.0645966604351997,0.3010579943656921,291.2071838378906,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.26873779296875,291.20721435546875,1.0,0.3257795572280884,0.9423050880432128,0.9423050880432128,1.0,1.0,-1.5769814252853394,0.6939873099327087,0.8829940557479858,0.3291056156158447,0.0,0.0,0.4736910760402679,66.94961547851562,28.0,2.9218525886535645,-11936.2294921875,402.2143249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3947448730469,307.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71875,18000.0,0.0,0.0,0.2702353894710541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4132021963596344,0.4132073223590851,-5.12527913087979e-06,0.0,0.0002742545621003,0.0,0.0,21.75915908813477,0.0,0.0,0.0,0.3411339521408081,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216333508491516,-2676.283935546875,304.1688232421875,0.7664860486984253,0.1872946918010711,0.1709046810865402,293.3090515136719,297.1499938964844,293.1499938964844,0.1063661947846412,-2530.00390625,304.17010498046875,0.7402136325836182,0.1676231920719146,0.1615473926067352,293.19854736328125,297.1499938964844,293.1499938964844,0.2645115256309509,-3867.979736328125,304.1603088378906,0.947023868560791,0.3520309925079345,0.2471679151058197,293.2215576171875,297.1499938964844,293.1499938964844,0.3336601257324219,-6273.42578125,304.1990966796875,0.9990000128746032,0.4455930292606354,0.3996522724628448,293.177490234375,297.1499938964844,293.1499938964844,0.0225729551166296,-4618.56298828125,304.1549987792969,0.5258151292800903,0.06363545358181,0.2952523529529571,291.22674560546875,291.1499938964844,271.59039306640625,270.37652587890625,283.7483215332031,293.26922607421875,291.2303161621094,1.0,0.3109652996063232,0.9416375756263732,0.9416375756263732,1.0,1.0,-1.5297001600265503,0.6717584133148193,0.857941746711731,0.3166852593421936,0.0,0.0,0.4627714455127716,58.56103515625,25.0,33.093299865722656,-11600.8876953125,355.5503234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41912841796875,307.4837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8203125,18000.0,0.0,0.0,0.2649758756160736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996270298957824,0.3996320962905884,-5.062408945377683e-06,0.0,0.0002689168031793,0.0,0.0,20.65636444091797,0.0,0.0,0.0,0.3368051648139953,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216333508491516,-2676.283935546875,304.1688232421875,0.7664860486984253,0.1872946918010711,0.1709046810865402,293.3090515136719,297.1499938964844,293.1499938964844,0.1063661947846412,-2530.00390625,304.17010498046875,0.7402136325836182,0.1676231920719146,0.1615473926067352,293.19854736328125,297.1499938964844,293.1499938964844,0.2645115256309509,-3867.979736328125,304.1603088378906,0.947023868560791,0.3520309925079345,0.2471679151058197,293.2215576171875,297.1499938964844,293.1499938964844,0.3336601257324219,-6273.42578125,304.1990966796875,0.9990000128746032,0.4455930292606354,0.3996522724628448,293.177490234375,297.1499938964844,293.1499938964844,0.0225729551166296,-4618.56298828125,304.1549987792969,0.5258151292800903,0.06363545358181,0.2952523529529571,291.22674560546875,291.1499938964844,271.59039306640625,270.37652587890625,283.7483215332031,293.26922607421875,291.2303161621094,1.0,0.3109652996063232,0.9416375756263732,0.9416375756263732,1.0,1.0,-1.5297001600265503,0.6717584133148193,0.857941746711731,0.3166852593421936,0.0,0.0,0.4627714455127716,58.56103515625,25.0,33.093299865722656,-11600.8876953125,355.5503234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41912841796875,307.4837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8203125,18000.0,0.0,0.0,0.2649758756160736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996270298957824,0.3996320962905884,-5.062408945377683e-06,0.0,0.0002689168031793,0.0,0.0,20.65636444091797,0.0,0.0,0.0,0.3368051648139953,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177368462085723,-2606.77099609375,304.1690368652344,0.7781177163124084,0.1829159408807754,0.1668024808168411,293.3143005371094,297.1499938964844,293.1499938964844,0.102085068821907,-2447.20556640625,304.1705017089844,0.7490719556808472,0.1625299304723739,0.1565739214420318,293.2015380859375,297.1499938964844,293.1499938964844,0.2619934380054474,-3838.330810546875,304.1610107421875,0.9683894515037536,0.3501994907855987,0.2457602024078369,293.1763610839844,297.1499938964844,293.1499938964844,0.306485503911972,-5856.08154296875,304.2274169921875,0.9990000128746032,0.4528930187225342,0.3730213344097137,293.1788024902344,297.1499938964844,293.1499938964844,0.0216847024857997,-4526.3017578125,304.1548156738281,0.5367897748947144,0.062677152454853,0.2899492383003235,291.25421142578125,291.1499938964844,271.65142822265625,270.4228820800781,283.79620361328125,293.2698974609375,291.25518798828125,1.0,0.2977933883666992,0.9409700632095336,0.9409700632095336,1.0,1.0,-1.4787719249725342,0.647990882396698,0.830781102180481,0.3031223714351654,0.0,0.0,0.4465822875499725,52.12715911865234,43.0,29.100969314575195,-11156.0478515625,314.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50714111328125,307.44415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.859375,18000.0,0.0,0.0,0.2588686048984527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377195656299591,0.3772006332874298,-4.9638651944405865e-06,0.0,0.000262718705926,0.0,0.0,18.921215057373047,0.0,0.0,0.0,0.3299882411956787,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177368462085723,-2606.77099609375,304.1690368652344,0.7781177163124084,0.1829159408807754,0.1668024808168411,293.3143005371094,297.1499938964844,293.1499938964844,0.102085068821907,-2447.20556640625,304.1705017089844,0.7490719556808472,0.1625299304723739,0.1565739214420318,293.2015380859375,297.1499938964844,293.1499938964844,0.2619934380054474,-3838.330810546875,304.1610107421875,0.9683894515037536,0.3501994907855987,0.2457602024078369,293.1763610839844,297.1499938964844,293.1499938964844,0.306485503911972,-5856.08154296875,304.2274169921875,0.9990000128746032,0.4528930187225342,0.3730213344097137,293.1788024902344,297.1499938964844,293.1499938964844,0.0216847024857997,-4526.3017578125,304.1548156738281,0.5367897748947144,0.062677152454853,0.2899492383003235,291.25421142578125,291.1499938964844,271.65142822265625,270.4228820800781,283.79620361328125,293.2698974609375,291.25518798828125,1.0,0.2977933883666992,0.9409700632095336,0.9409700632095336,1.0,1.0,-1.4787719249725342,0.647990882396698,0.830781102180481,0.3031223714351654,0.0,0.0,0.4465822875499725,52.12715911865234,43.0,29.100969314575195,-11156.0478515625,314.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50714111328125,307.44415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.859375,18000.0,0.0,0.0,0.2588686048984527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377195656299591,0.3772006332874298,-4.9638651944405865e-06,0.0,0.000262718705926,0.0,0.0,18.921215057373047,0.0,0.0,0.0,0.3299882411956787,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159165054559707,-2574.293212890625,304.1688842773437,0.7785910964012146,0.1806868910789489,0.1647805720567703,293.31707763671875,297.1499938964844,293.1499938964844,0.100034587085247,-2407.453857421875,304.1705017089844,0.748578667640686,0.1599045693874359,0.1540814340114593,293.2031555175781,297.1499938964844,293.1499938964844,0.260956734418869,-3826.289306640625,304.160888671875,0.9719122648239136,0.3492292463779449,0.2450723648071289,293.15045166015625,297.1499938964844,293.1499938964844,0.3007208108901977,-5770.798828125,304.2235717773437,0.9990000128746032,0.4576488435268402,0.3678414821624756,293.17950439453125,297.1499938964844,293.1499938964844,0.0213114693760871,-4487.29296875,304.15460205078125,0.538044810295105,0.0621733255684375,0.2875499427318573,291.25909423828125,291.1499938964844,271.6812438964844,270.4453430175781,283.81817626953125,293.2748718261719,291.2586669921875,1.0,0.2949858009815216,0.9406363368034364,0.9406363368034364,1.0,1.0,-1.4634140729904177,0.6408770680427551,0.8225369453430176,0.2989217340946197,0.0,0.0,0.4387770295143127,50.82329559326172,43.0,16.32677459716797,-10976.2021484375,304.3903503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5736389160156,307.4233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.26953125,18000.0,0.0,0.0,0.2554239630699157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664507567882538,0.3664556741714477,-4.918524155073101e-06,0.0,0.0002592228411231,0.0,0.0,18.125244140625,0.0,0.0,0.0,0.3268223404884338,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142543703317642,-2544.78955078125,304.16845703125,0.7749379873275757,0.1784384250640869,0.1627762019634246,293.31988525390625,297.1499938964844,293.1499938964844,0.0981063991785049,-2370.161865234375,304.1702880859375,0.7443292737007141,0.1572365313768386,0.1515846401453018,293.2048034667969,297.1499938964844,293.1499938964844,0.2602424919605255,-3818.286376953125,304.1601867675781,0.9705373048782348,0.3482296466827392,0.2443910092115402,293.13116455078125,297.1499938964844,293.1499938964844,0.3008417189121246,-5778.158203125,304.2098999023437,0.9990000128746032,0.4614383578300476,0.3684351146221161,293.1802062988281,297.1499938964844,293.1499938964844,0.0209981594234704,-4455.1728515625,304.15435791015625,0.5359421372413635,0.0616583563387393,0.2852852344512939,291.25048828125,291.1499938964844,271.7105712890625,270.4673156738281,283.8377990722656,293.2812194824219,291.248046875,1.0,0.2942112684249878,0.9405226111412048,0.9405226111412048,1.0,1.0,-1.455180525779724,0.637069582939148,0.818111002445221,0.2966747581958771,0.0,0.0,0.4328742623329162,50.7921028137207,61.0,-7.440071105957031,-10838.6240234375,300.6164855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.643310546875,307.3988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.72265625,18000.0,0.0,0.0,0.2518097162246704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571658730506897,0.3571707606315613,-4.8801339289639145e-06,0.0,0.0002555548271629,0.0,0.0,17.45453643798828,0.0,0.0,0.0,0.3242225348949432,4.0,0.0,1.0
809220,293.31219482421875,297.1499938964844,293.1499938964844,0.1110997274518013,-2488.727783203125,304.1675720214844,0.758887767791748,0.173905462026596,0.1588291674852371,293.3254699707031,297.1499938964844,293.1499938964844,0.0943517312407493,-2297.405029296875,304.1697692871094,0.7279648780822754,0.1518019586801529,0.1465937793254852,293.2081604003906,297.1499938964844,293.1499938964844,0.2591100037097931,-3805.870361328125,304.15869140625,0.9562069177627563,0.3461642265319824,0.2430550903081894,293.1220092773437,297.1499938964844,293.1499938964844,0.3141932189464569,-5997.001953125,304.167236328125,0.9990000128746032,0.4638603627681732,0.3827630281448364,293.1819763183594,297.1499938964844,293.1499938964844,0.0204391367733478,-4397.9736328125,304.1538391113281,0.5244740843772888,0.0605407953262329,0.2809743285179138,291.22119140625,291.1499938964844,271.7676086425781,270.5096130371094,283.8656311035156,293.2864685058594,291.2167358398437,1.0,0.2979453802108764,0.9402952194213868,0.9402952194213868,1.0,1.0,-1.4548624753952026,0.6369534134864807,0.8179090619087219,0.2964550256729126,0.0,0.0,0.4252047836780548,53.6581916809082,79.0,-40.53751373291016,-10692.08984375,307.5726928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74664306640625,307.3498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1875,18000.0,0.0,0.0,0.2445729821920395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452735245227813,0.3452783524990082,-4.83212079416262e-06,0.0,0.0002482104755472,0.0,0.0,16.61832046508789,0.0,0.0,0.0,0.3209569454193115,4.0,0.0,1.0
809280,293.31219482421875,297.1499938964844,293.1499938964844,0.1110997274518013,-2488.727783203125,304.1675720214844,0.758887767791748,0.173905462026596,0.1588291674852371,293.3254699707031,297.1499938964844,293.1499938964844,0.0943517312407493,-2297.405029296875,304.1697692871094,0.7279648780822754,0.1518019586801529,0.1465937793254852,293.2081604003906,297.1499938964844,293.1499938964844,0.2591100037097931,-3805.870361328125,304.15869140625,0.9562069177627563,0.3461642265319824,0.2430550903081894,293.1220092773437,297.1499938964844,293.1499938964844,0.3141932189464569,-5997.001953125,304.167236328125,0.9990000128746032,0.4638603627681732,0.3827630281448364,293.1819763183594,297.1499938964844,293.1499938964844,0.0204391367733478,-4397.9736328125,304.1538391113281,0.5244740843772888,0.0605407953262329,0.2809743285179138,291.22119140625,291.1499938964844,271.7676086425781,270.5096130371094,283.8656311035156,293.2864685058594,291.2167358398437,1.0,0.2979453802108764,0.9402952194213868,0.9402952194213868,1.0,1.0,-1.4548624753952026,0.6369534134864807,0.8179090619087219,0.2964550256729126,0.0,0.0,0.4252047836780548,53.6581916809082,79.0,-40.53751373291016,-10692.08984375,307.5726928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74664306640625,307.3498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1875,18000.0,0.0,0.0,0.2445729821920395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452735245227813,0.3452783524990082,-4.83212079416262e-06,0.0,0.0002482104755472,0.0,0.0,16.61832046508789,0.0,0.0,0.0,0.3209569454193115,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082269549369812,-2437.783935546875,304.1665344238281,0.736023485660553,0.1693096607923507,0.1549476385116577,293.3309936523437,297.1499938964844,293.1499938964844,0.0907762497663497,-2228.28515625,304.1691589355469,0.7030684351921082,0.1462354511022567,0.1416027247905731,293.21148681640625,297.1499938964844,293.1499938964844,0.2585602700710296,-3800.590087890625,304.1567687988281,0.9288910627365112,0.3440136611461639,0.2417501956224441,293.1571655273437,297.1499938964844,293.1499938964844,0.3424480855464935,-6441.37939453125,304.1143493652344,0.9990000128746032,0.4575377106666565,0.4111008644104004,293.1847839355469,297.1499938964844,293.1499938964844,0.0198845863342285,-4341.818359375,304.15350341796875,0.5069387555122375,0.0591592043638229,0.2762462496757507,291.1671142578125,291.1499938964844,271.8222351074219,270.54949951171875,283.8791198730469,293.27947998046875,291.1639404296875,1.0,0.3073705732822418,0.9400678277015686,0.9400678277015686,1.0,1.0,-1.4709806442260742,0.6444694399833679,0.8265112042427063,0.3005876541137695,0.0,0.0,0.4268076121807098,59.95136642456055,82.0,-58.80752944946289,-10720.470703125,330.6750183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7627868652344,307.3262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.2379509359598159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445629775524139,0.3445678055286407,-4.827577413379913e-06,0.0,0.0002414899499854,0.0,0.0,16.56379508972168,0.0,0.0,0.0,0.3209134638309479,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082269549369812,-2437.783935546875,304.1665344238281,0.736023485660553,0.1693096607923507,0.1549476385116577,293.3309936523437,297.1499938964844,293.1499938964844,0.0907762497663497,-2228.28515625,304.1691589355469,0.7030684351921082,0.1462354511022567,0.1416027247905731,293.21148681640625,297.1499938964844,293.1499938964844,0.2585602700710296,-3800.590087890625,304.1567687988281,0.9288910627365112,0.3440136611461639,0.2417501956224441,293.1571655273437,297.1499938964844,293.1499938964844,0.3424480855464935,-6441.37939453125,304.1143493652344,0.9990000128746032,0.4575377106666565,0.4111008644104004,293.1847839355469,297.1499938964844,293.1499938964844,0.0198845863342285,-4341.818359375,304.15350341796875,0.5069387555122375,0.0591592043638229,0.2762462496757507,291.1671142578125,291.1499938964844,271.8222351074219,270.54949951171875,283.8791198730469,293.27947998046875,291.1639404296875,1.0,0.3073705732822418,0.9400678277015686,0.9400678277015686,1.0,1.0,-1.4709806442260742,0.6444694399833679,0.8265112042427063,0.3005876541137695,0.0,0.0,0.4268076121807098,59.95136642456055,82.0,-58.80752944946289,-10720.470703125,330.6750183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7627868652344,307.3262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.2379509359598159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445629775524139,0.3445678055286407,-4.827577413379913e-06,0.0,0.0002414899499854,0.0,0.0,16.56379508972168,0.0,0.0,0.0,0.3209134638309479,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1050987243652343,-2381.302978515625,304.1662292480469,0.7131301760673523,0.1647198349237442,0.1510881632566452,293.33612060546875,297.1499938964844,293.1499938964844,0.0869168564677238,-2153.04296875,304.1692199707031,0.6757106781005859,0.1406117528676986,0.1365741044282913,293.2144775390625,297.1499938964844,293.1499938964844,0.2573592364788055,-3786.929931640625,304.15655517578125,0.9011962413787842,0.3418469429016113,0.2404504269361496,293.220703125,297.1499938964844,293.1499938964844,0.3562310636043548,-6654.45654296875,304.10650634765625,0.9892489314079284,0.4444743394851684,0.4246408939361572,293.18817138671875,297.1499938964844,293.1499938964844,0.01915112324059,-4261.970703125,304.153564453125,0.4897777140140533,0.0575947612524032,0.2706762850284576,291.1416931152344,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1430969238281,1.0,0.3147214949131012,0.9392786622047424,0.9392786622047424,1.0,1.0,-1.467236042022705,0.6426418423652649,0.824594259262085,0.2997457981109619,0.0,0.0,0.4300981760025024,67.25103759765625,85.0,-22.471376419067383,-10732.9169921875,347.4007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.650146484375,307.2904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.185546875,18000.0,0.0,0.0,0.2328157871961593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489009439945221,0.3489058017730713,-4.84392467114958e-06,0.0,0.0002362784289289,0.0,0.0,16.86215591430664,0.0,0.0,0.0,0.3221259713172912,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1050987243652343,-2381.302978515625,304.1662292480469,0.7131301760673523,0.1647198349237442,0.1510881632566452,293.33612060546875,297.1499938964844,293.1499938964844,0.0869168564677238,-2153.04296875,304.1692199707031,0.6757106781005859,0.1406117528676986,0.1365741044282913,293.2144775390625,297.1499938964844,293.1499938964844,0.2573592364788055,-3786.929931640625,304.15655517578125,0.9011962413787842,0.3418469429016113,0.2404504269361496,293.220703125,297.1499938964844,293.1499938964844,0.3562310636043548,-6654.45654296875,304.10650634765625,0.9892489314079284,0.4444743394851684,0.4246408939361572,293.18817138671875,297.1499938964844,293.1499938964844,0.01915112324059,-4261.970703125,304.153564453125,0.4897777140140533,0.0575947612524032,0.2706762850284576,291.1416931152344,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1430969238281,1.0,0.3147214949131012,0.9392786622047424,0.9392786622047424,1.0,1.0,-1.467236042022705,0.6426418423652649,0.824594259262085,0.2997457981109619,0.0,0.0,0.4300981760025024,67.25103759765625,85.0,-22.471376419067383,-10732.9169921875,347.4007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.650146484375,307.2904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.185546875,18000.0,0.0,0.0,0.2328157871961593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489009439945221,0.3489058017730713,-4.84392467114958e-06,0.0,0.0002362784289289,0.0,0.0,16.86215591430664,0.0,0.0,0.0,0.3221259713172912,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014940738677978,-2314.71337890625,304.16680908203125,0.689219057559967,0.1600934863090515,0.1472628116607666,293.3410339355469,297.1499938964844,293.1499938964844,0.082587644457817,-2067.91943359375,304.1700134277344,0.6508020758628845,0.1348961591720581,0.1315290778875351,293.2175598144531,297.1499938964844,293.1499938964844,0.2548329830169678,-3756.580810546875,304.15850830078125,0.8778077960014343,0.3395913541316986,0.2391474395990371,293.252685546875,297.1499938964844,293.1499938964844,0.3481986224651336,-6516.92578125,304.1340026855469,0.9613456130027772,0.4361286759376526,0.4156481027603149,293.1915283203125,297.1499938964844,293.1499938964844,0.0182889346033334,-4160.15625,304.15380859375,0.4722858071327209,0.0559459552168846,0.2649353444576263,291.1778869628906,291.1499938964844,271.9231872558594,270.6210632324219,283.94317626953125,293.2901611328125,291.1781311035156,1.0,0.3196296989917755,0.938489556312561,0.938489556312561,1.0,1.0,-1.4384431838989258,0.6292430758476257,0.8092000484466553,0.2921292781829834,0.0,0.0,0.4236304461956024,74.79987335205078,88.0,17.246789932250977,-10505.5439453125,351.9725952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4874267578125,307.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.015625,18000.0,0.0,0.0,0.2287742495536804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433620631694793,0.3433668911457062,-4.82428731629625e-06,0.0,0.0002321767824469,0.0,0.0,16.485519409179688,0.0,0.0,0.0,0.3204153478145599,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014940738677978,-2314.71337890625,304.16680908203125,0.689219057559967,0.1600934863090515,0.1472628116607666,293.3410339355469,297.1499938964844,293.1499938964844,0.082587644457817,-2067.91943359375,304.1700134277344,0.6508020758628845,0.1348961591720581,0.1315290778875351,293.2175598144531,297.1499938964844,293.1499938964844,0.2548329830169678,-3756.580810546875,304.15850830078125,0.8778077960014343,0.3395913541316986,0.2391474395990371,293.252685546875,297.1499938964844,293.1499938964844,0.3481986224651336,-6516.92578125,304.1340026855469,0.9613456130027772,0.4361286759376526,0.4156481027603149,293.1915283203125,297.1499938964844,293.1499938964844,0.0182889346033334,-4160.15625,304.15380859375,0.4722858071327209,0.0559459552168846,0.2649353444576263,291.1778869628906,291.1499938964844,271.9231872558594,270.6210632324219,283.94317626953125,293.2901611328125,291.1781311035156,1.0,0.3196296989917755,0.938489556312561,0.938489556312561,1.0,1.0,-1.4384431838989258,0.6292430758476257,0.8092000484466553,0.2921292781829834,0.0,0.0,0.4236304461956024,74.79987335205078,88.0,17.246789932250977,-10505.5439453125,351.9725952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4874267578125,307.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.015625,18000.0,0.0,0.0,0.2287742495536804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433620631694793,0.3433668911457062,-4.82428731629625e-06,0.0,0.0002321767824469,0.0,0.0,16.485519409179688,0.0,0.0,0.0,0.3204153478145599,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998135134577751,-2283.768310546875,304.16680908203125,0.6793599724769592,0.1577721387147903,0.1453057080507278,293.3434753417969,297.1499938964844,293.1499938964844,0.0804809778928756,-2026.95751953125,304.1701965332031,0.6408794522285461,0.1319965571165084,0.1289320886135101,293.2191162109375,297.1499938964844,293.1499938964844,0.2538720369338989,-3745.301025390625,304.1587219238281,0.8689565658569336,0.3384313285350799,0.2384447902441024,293.2597961425781,297.1499938964844,293.1499938964844,0.3456912934780121,-6476.76513671875,304.14141845703125,0.9497966766357422,0.4334283173084259,0.4128864705562591,293.1931457519531,297.1499938964844,293.1499938964844,0.0178692527115345,-4110.5390625,304.15386962890625,0.4628839790821075,0.0551034659147262,0.2617951333522796,291.1789245605469,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,293.293212890625,291.1793518066406,1.0,0.3215081095695495,0.938094973564148,0.938094973564148,1.0,1.0,-1.4250468015670776,0.6230257153511047,0.8020211458206177,0.288576602935791,0.0,0.0,0.4216029942035675,77.93999481201172,88.0,13.110272407531738,-10392.0732421875,353.2059936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4188537597656,307.1165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.087890625,18000.0,0.0,0.0,0.2268556058406829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401993215084076,0.340204119682312,-4.812032784684561e-06,0.0,0.0002302295906702,0.0,0.0,16.269163131713867,0.0,0.0,0.0,0.3195831775665283,4.0,0.0,1.0
809760,293.3204345703125,297.1499938964844,293.1499938964844,0.0980924442410469,-2251.88720703125,304.1669006347656,0.6705684065818787,0.155460923910141,0.1433411240577697,293.3458557128906,297.1499938964844,293.1499938964844,0.0783073082566261,-1984.7940673828125,304.17047119140625,0.6320411562919617,0.129082977771759,0.1263043284416198,293.2205810546875,297.1499938964844,293.1499938964844,0.2527842819690704,-3732.42431640625,304.1591186523437,0.8613874316215515,0.3372639119625091,0.2377250492572784,293.26422119140625,297.1499938964844,293.1499938964844,0.3434996306896209,-6441.98291015625,304.1469421386719,0.9396195411682128,0.4311669766902923,0.4106819033622741,293.1946105957031,297.1499938964844,293.1499938964844,0.0174399707466363,-4058.462890625,304.1539611816406,0.453492134809494,0.0542661286890506,0.2585938274860382,291.1844787597656,291.1499938964844,271.9690246582031,270.6522521972656,283.9767150878906,293.2955017089844,291.1855163574219,1.0,0.3231055438518524,0.9378272891044616,0.9378272891044616,1.0,1.0,-1.412179946899414,0.6170651912689209,0.7951147556304932,0.2851749658584595,0.0,0.0,0.4187679886817932,80.76410675048828,91.0,15.56890106201172,-10284.6484375,353.87652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3557434082031,307.0648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.24609375,18000.0,0.0,0.0,0.2250132262706756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371740281581878,0.3371788263320923,-4.8006686483859085e-06,0.0,0.0002283598296344,0.0,0.0,16.064653396606445,0.0,0.0,0.0,0.3187184631824493,4.0,0.0,1.0
809820,293.3217163085937,297.1499938964844,293.1499938964844,0.0947253182530403,-2189.388427734375,304.1668701171875,0.6554043889045715,0.1508828103542328,0.1394204348325729,293.3502197265625,297.1499938964844,293.1499938964844,0.0739262178540229,-1900.6044921875,304.17095947265625,0.6158902645111084,0.1232331544160842,0.1209921762347221,293.22332763671875,297.1499938964844,293.1499938964844,0.2507037818431854,-3707.920654296875,304.1595153808594,0.8489076495170593,0.3349184393882751,0.2362540513277053,293.26910400390625,297.1499938964844,293.1499938964844,0.3399101793766022,-6385.95263671875,304.15380859375,0.9224896430969238,0.4272750616073608,0.4070638418197632,293.1971740722656,297.1499938964844,293.1499938964844,0.0166147220879793,-3955.92041015625,304.15399169921875,0.4378221929073334,0.0526186861097812,0.2521629929542541,291.1902770996094,291.1499938964844,272.0113830566406,270.6800231933594,284.00689697265625,293.2987976074219,291.1903381347656,1.0,0.3256499767303467,0.9372919201850892,0.9372919201850892,1.0,1.0,-1.3872668743133545,0.6055451035499573,0.7817217707633972,0.278606116771698,0.0,0.0,0.4128668308258056,85.7149658203125,79.0,7.863905906677246,-10055.0244140625,353.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2505187988281,306.9631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.2214641273021698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3297799527645111,0.3297847211360931,-4.773395630763844e-06,0.0,0.0002247579395771,0.0,0.0,15.571759223937988,0.0,0.0,0.0,0.3167124986648559,4.0,0.0,1.0
