time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809880,293.3217163085937,297.1499938964844,293.1499938964844,0.0947253182530403,-2189.388427734375,304.1668701171875,0.6554043889045715,0.1508828103542328,0.1394204348325729,293.3502197265625,297.1499938964844,293.1499938964844,0.0739262178540229,-1900.6044921875,304.17095947265625,0.6158902645111084,0.1232331544160842,0.1209921762347221,293.22332763671875,297.1499938964844,293.1499938964844,0.2507037818431854,-3707.920654296875,304.1595153808594,0.8489076495170593,0.3349184393882751,0.2362540513277053,293.26910400390625,297.1499938964844,293.1499938964844,0.3399101793766022,-6385.95263671875,304.15380859375,0.9224896430969238,0.4272750616073608,0.4070638418197632,293.1971740722656,297.1499938964844,293.1499938964844,0.0166147220879793,-3955.92041015625,304.15399169921875,0.4378221929073334,0.0526186861097812,0.2521629929542541,291.1902770996094,291.1499938964844,272.0113830566406,270.6800231933594,284.00689697265625,293.2987976074219,291.1903381347656,1.0,0.3256499767303467,0.9372919201850892,0.9372919201850892,1.0,1.0,-1.3872668743133545,0.6055451035499573,0.7817217707633972,0.278606116771698,0.0,0.0,0.4128668308258056,85.7149658203125,79.0,7.863905906677246,-10055.0244140625,353.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2505187988281,306.9631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.2214641273021698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3297799527645111,0.3297847211360931,-4.773395630763844e-06,0.0,0.0002247579395771,0.0,0.0,15.571759223937988,0.0,0.0,0.0,0.3167124986648559,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912796780467033,-2125.228759765625,304.1669921875,0.6486287713050842,0.1464089900255203,0.1353844106197357,293.3539733886719,297.1499938964844,293.1499938964844,0.0693241134285926,-1813.34716796875,304.171630859375,0.6055495142936707,0.1173972263932228,0.115474633872509,293.2256164550781,297.1499938964844,293.1499938964844,0.24845652282238,-3681.376220703125,304.1600952148437,0.8465734720230103,0.3325983881950378,0.2346408069133758,293.2715759277344,297.1499938964844,293.1499938964844,0.3364602327346802,-6332.9306640625,304.15826416015625,0.9189106225967408,0.4237552583217621,0.4036993384361267,293.1990661621094,297.1499938964844,293.1499938964844,0.0157361440360546,-3842.2138671875,304.1541442871094,0.4309282898902893,0.0510347858071327,0.2450046986341476,291.19500732421875,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.1954345703125,1.0,0.3222560882568359,0.9367564916610718,0.9367564916610718,1.0,1.0,-1.3612308502197266,0.5935336351394653,0.7676972150802612,0.2717763483524322,0.0,0.0,0.406609296798706,85.53617858886719,67.0,7.863687038421631,-9836.5458984375,341.24139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1734313964844,306.88427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.865234375,18000.0,0.0,0.0,0.2179956436157226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225078284740448,0.3225125670433044,-4.7472094593103975e-06,0.0,0.0002212378749391,0.0,0.0,15.0962553024292,0.0,0.0,0.0,0.3147498965263366,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912796780467033,-2125.228759765625,304.1669921875,0.6486287713050842,0.1464089900255203,0.1353844106197357,293.3539733886719,297.1499938964844,293.1499938964844,0.0693241134285926,-1813.34716796875,304.171630859375,0.6055495142936707,0.1173972263932228,0.115474633872509,293.2256164550781,297.1499938964844,293.1499938964844,0.24845652282238,-3681.376220703125,304.1600952148437,0.8465734720230103,0.3325983881950378,0.2346408069133758,293.2715759277344,297.1499938964844,293.1499938964844,0.3364602327346802,-6332.9306640625,304.15826416015625,0.9189106225967408,0.4237552583217621,0.4036993384361267,293.1990661621094,297.1499938964844,293.1499938964844,0.0157361440360546,-3842.2138671875,304.1541442871094,0.4309282898902893,0.0510347858071327,0.2450046986341476,291.19500732421875,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.1954345703125,1.0,0.3222560882568359,0.9367564916610718,0.9367564916610718,1.0,1.0,-1.3612308502197266,0.5935336351394653,0.7676972150802612,0.2717763483524322,0.0,0.0,0.406609296798706,85.53617858886719,67.0,7.863687038421631,-9836.5458984375,341.24139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1734313964844,306.88427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.865234375,18000.0,0.0,0.0,0.2179956436157226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225078284740448,0.3225125670433044,-4.7472094593103975e-06,0.0,0.0002212378749391,0.0,0.0,15.0962553024292,0.0,0.0,0.0,0.3147498965263366,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0879008397459983,-2062.32568359375,304.1669311523437,0.6478113532066345,0.142239898443222,0.1314172744750976,293.35614013671875,297.1499938964844,293.1499938964844,0.0646433159708976,-1726.1005859375,304.1722106933594,0.6004390716552734,0.1117860302329063,0.1099469736218452,293.2265319824219,297.1499938964844,293.1499938964844,0.2462164312601089,-3654.935546875,304.16046142578125,0.8517546057701111,0.3304942548274994,0.2330193221569061,293.2720642089844,297.1499938964844,293.1499938964844,0.333094984292984,-6281.78125,304.1610717773437,0.9253108501434326,0.4205732047557831,0.40047287940979,293.199462890625,297.1499938964844,293.1499938964844,0.0149155752733349,-3732.978271484375,304.1501770019531,0.4305881261825561,0.050000000745058,0.2383659034967422,291.19903564453125,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1991882324219,1.0,0.3150737583637237,0.936409056186676,0.936409056186676,1.0,1.0,-1.336042404174805,0.5819599032402039,0.754082441329956,0.2651689350605011,0.0,0.0,0.3997676968574524,81.459716796875,55.0,5.374663352966309,-9619.8095703125,320.5054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1244812011719,306.8141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.2144982814788818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144377470016479,0.3144424557685852,-4.718921900348505e-06,0.0,0.0002176884881919,0.0,0.0,14.579166412353516,0.0,0.0,0.0,0.3126294910907745,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0879008397459983,-2062.32568359375,304.1669311523437,0.6478113532066345,0.142239898443222,0.1314172744750976,293.35614013671875,297.1499938964844,293.1499938964844,0.0646433159708976,-1726.1005859375,304.1722106933594,0.6004390716552734,0.1117860302329063,0.1099469736218452,293.2265319824219,297.1499938964844,293.1499938964844,0.2462164312601089,-3654.935546875,304.16046142578125,0.8517546057701111,0.3304942548274994,0.2330193221569061,293.2720642089844,297.1499938964844,293.1499938964844,0.333094984292984,-6281.78125,304.1610717773437,0.9253108501434326,0.4205732047557831,0.40047287940979,293.199462890625,297.1499938964844,293.1499938964844,0.0149155752733349,-3732.978271484375,304.1501770019531,0.4305881261825561,0.050000000745058,0.2383659034967422,291.19903564453125,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1991882324219,1.0,0.3150737583637237,0.936409056186676,0.936409056186676,1.0,1.0,-1.336042404174805,0.5819599032402039,0.754082441329956,0.2651689350605011,0.0,0.0,0.3997676968574524,81.459716796875,55.0,5.374663352966309,-9619.8095703125,320.5054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1244812011719,306.8141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.2144982814788818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144377470016479,0.3144424557685852,-4.718921900348505e-06,0.0,0.0002176884881919,0.0,0.0,14.579166412353516,0.0,0.0,0.0,0.3126294910907745,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847277715802192,-2003.4893798828125,304.1665954589844,0.6523476243019104,0.1383758783340454,0.1276453733444214,293.3567199707031,297.1499938964844,293.1499938964844,0.0600549057126045,-1642.2642822265625,304.1724548339844,0.6004713773727417,0.1064472645521164,0.104583516716957,293.2261657714844,297.1499938964844,293.1499938964844,0.2442364245653152,-3631.715087890625,304.1602478027344,0.8640159964561462,0.3286252915859222,0.2314947247505188,293.2710266113281,297.1499938964844,293.1499938964844,0.330062985420227,-6236.203125,304.1623840332031,0.940695345401764,0.417688250541687,0.3974449038505554,293.1990966796875,297.1499938964844,293.1499938964844,0.0146967517212033,-3703.980224609375,304.133056640625,0.4403652548789978,0.050000000745058,0.2366476207971573,291.1967163085937,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961364746094,1.0,0.3054423332214355,0.9360616207122804,0.9360616207122804,1.0,1.0,-1.3175464868545532,0.5734792351722717,0.7440672516822815,0.2603243887424469,0.0,0.0,0.3935969471931457,74.58436584472656,43.0,-2.765533685684204,-9441.29296875,296.9829406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0950622558594,306.7443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.210956871509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069071173667907,0.306911826133728,-4.693062237492995e-06,0.0,0.000214094412513,0.0,0.0,14.10589599609375,0.0,0.0,0.0,0.3107077181339264,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847277715802192,-2003.4893798828125,304.1665954589844,0.6523476243019104,0.1383758783340454,0.1276453733444214,293.3567199707031,297.1499938964844,293.1499938964844,0.0600549057126045,-1642.2642822265625,304.1724548339844,0.6004713773727417,0.1064472645521164,0.104583516716957,293.2261657714844,297.1499938964844,293.1499938964844,0.2442364245653152,-3631.715087890625,304.1602478027344,0.8640159964561462,0.3286252915859222,0.2314947247505188,293.2710266113281,297.1499938964844,293.1499938964844,0.330062985420227,-6236.203125,304.1623840332031,0.940695345401764,0.417688250541687,0.3974449038505554,293.1990966796875,297.1499938964844,293.1499938964844,0.0146967517212033,-3703.980224609375,304.133056640625,0.4403652548789978,0.050000000745058,0.2366476207971573,291.1967163085937,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961364746094,1.0,0.3054423332214355,0.9360616207122804,0.9360616207122804,1.0,1.0,-1.3175464868545532,0.5734792351722717,0.7440672516822815,0.2603243887424469,0.0,0.0,0.3935969471931457,74.58436584472656,43.0,-2.765533685684204,-9441.29296875,296.9829406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0950622558594,306.7443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.210956871509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069071173667907,0.306911826133728,-4.693062237492995e-06,0.0,0.000214094412513,0.0,0.0,14.10589599609375,0.0,0.0,0.0,0.3107077181339264,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831843689084053,-1974.958251953125,304.1663818359375,0.6561947464942932,0.1365105509757995,0.125808447599411,293.3566589355469,297.1499938964844,293.1499938964844,0.0577706545591354,-1601.13427734375,304.1725158691406,0.6018985509872437,0.1038378402590751,0.101946547627449,293.2257385253906,297.1499938964844,293.1499938964844,0.2432986199855804,-3620.726318359375,304.1600952148437,0.8723770976066589,0.3277429938316345,0.2307582199573516,293.2702331542969,297.1499938964844,293.1499938964844,0.3286116123199463,-6214.46875,304.16278076171875,0.9507246017456056,0.4163125455379486,0.39598149061203,293.1990661621094,297.1499938964844,293.1499938964844,0.0145941991358995,-3690.787353515625,304.1242980957031,0.4473976194858551,0.050000000745058,0.23592509329319,291.1944580078125,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.29986572265625,291.194091796875,1.0,0.299925297498703,0.93588787317276,0.93588787317276,1.0,1.0,-1.3086678981781006,0.5694116353988647,0.7392562627792358,0.2580104768276214,0.0,0.0,0.3908668458461761,70.58246612548828,43.0,-3.797820091247559,-9361.794921875,284.3376159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830078125,306.7171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9765625,18000.0,0.0,0.0,0.2091999053955078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3037094473838806,0.3037141263484955,-4.6822592594253365e-06,0.0,0.0002123113081324,0.0,0.0,13.90764617919922,0.0,0.0,0.0,0.3098980784416199,4.0,0.0,1.0
810360,293.31610107421875,297.1499938964844,293.1499938964844,0.0816485285758972,-1946.6143798828125,304.16619873046875,0.6611356139183044,0.1346771419048309,0.1239934787154197,293.35650634765625,297.1499938964844,293.1499938964844,0.0554738566279411,-1560.1527099609375,304.172607421875,0.6042152643203735,0.1012539491057396,0.0993276238441467,293.2252502441406,297.1499938964844,293.1499938964844,0.242354542016983,-3609.63232421875,304.15997314453125,0.8823049068450928,0.3268830776214599,0.2300325632095337,293.2693176269531,297.1499938964844,293.1499938964844,0.3271497786045074,-6192.56494140625,304.1631164550781,0.9619301557540894,0.4149666428565979,0.3945402801036834,293.1990661621094,297.1499938964844,293.1499938964844,0.0144855501130223,-3676.552001953125,304.11553955078125,0.4558860063552856,0.050000000745058,0.2351535707712173,291.1932373046875,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1929931640625,1.0,0.2940168082714081,0.9357205629348756,0.9357205629348756,1.0,1.0,-1.2998182773590088,0.5653612613677979,0.7344570159912109,0.2557080686092376,0.0,0.0,0.3881106376647949,66.32427215576172,31.0,-3.396911144256592,-9283.7919921875,271.2932434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0713806152344,306.6913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.2074619680643081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005974292755127,0.3006021082401275,-4.671921942644985e-06,0.0,0.0002105475286953,0.0,0.0,13.716435432434082,0.0,0.0,0.0,0.309111088514328,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786084905266761,-1890.7318115234373,304.1658630371094,0.674882173538208,0.1310958862304687,0.1204225569963455,293.3558959960937,297.1499938964844,293.1499938964844,0.0508474856615066,-1478.6951904296875,304.1727905273437,0.6117041707038879,0.096144825220108,0.0941290706396102,293.2240905761719,297.1499938964844,293.1499938964844,0.2404824495315551,-3587.58740234375,304.1597595214844,0.9076024293899536,0.3252131640911102,0.2286039590835571,293.267333984375,297.1499938964844,293.1499938964844,0.3242459893226623,-6149.0634765625,304.16357421875,0.986541509628296,0.4123449027538299,0.3917080760002136,293.1990966796875,297.1499938964844,293.1499938964844,0.014258861541748,-3646.3193359375,304.0980834960937,0.4755921959877014,0.050000000745058,0.2335068732500076,291.1916809082031,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1914978027344,1.0,0.2811813950538635,0.9353858828544616,0.9353858828544616,1.0,1.0,-1.2822002172470093,0.557308554649353,0.7248916625976562,0.251136302947998,0.0,0.0,0.3826648294925689,57.25911712646485,25.0,-2.396038055419922,-9129.9248046875,244.52688598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0493469238281,306.6407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.626953125,18000.0,0.0,0.0,0.2040417194366455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944778800010681,0.294482558965683,-4.65196399090928e-06,0.0,0.0002070764167001,0.0,0.0,13.344970703125,0.0,0.0,0.0,0.3075857162475586,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786084905266761,-1890.7318115234373,304.1658630371094,0.674882173538208,0.1310958862304687,0.1204225569963455,293.3558959960937,297.1499938964844,293.1499938964844,0.0508474856615066,-1478.6951904296875,304.1727905273437,0.6117041707038879,0.096144825220108,0.0941290706396102,293.2240905761719,297.1499938964844,293.1499938964844,0.2404824495315551,-3587.58740234375,304.1597595214844,0.9076024293899536,0.3252131640911102,0.2286039590835571,293.267333984375,297.1499938964844,293.1499938964844,0.3242459893226623,-6149.0634765625,304.16357421875,0.986541509628296,0.4123449027538299,0.3917080760002136,293.1990966796875,297.1499938964844,293.1499938964844,0.014258861541748,-3646.3193359375,304.0980834960937,0.4755921959877014,0.050000000745058,0.2335068732500076,291.1916809082031,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1914978027344,1.0,0.2811813950538635,0.9353858828544616,0.9353858828544616,1.0,1.0,-1.2822002172470093,0.557308554649353,0.7248916625976562,0.251136302947998,0.0,0.0,0.3826648294925689,57.25911712646485,25.0,-2.396038055419922,-9129.9248046875,244.52688598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0493469238281,306.6407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.626953125,18000.0,0.0,0.0,0.2040417194366455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944778800010681,0.294482558965683,-4.65196399090928e-06,0.0,0.0002070764167001,0.0,0.0,13.344970703125,0.0,0.0,0.0,0.3075857162475586,4.0,0.0,1.0
810540,293.30975341796875,297.1499938964844,293.1499938964844,0.0756656527519226,-1836.957763671875,304.1654663085937,0.6877793669700623,0.1276260912418365,0.1170213744044303,293.35498046875,297.1499938964844,293.1499938964844,0.0462541729211807,-1399.025390625,304.1728515625,0.6172436475753784,0.0911096334457397,0.0890726521611213,293.2227783203125,297.1499938964844,293.1499938964844,0.2386563420295715,-3565.998291015625,304.1595764160156,0.9344500303268432,0.323601633310318,0.2272711545228958,293.261962890625,297.1499938964844,293.1499938964844,0.3134450018405914,-5980.77880859375,304.17852783203125,0.9990000128746032,0.4104321599006653,0.3805923163890838,293.1990051269531,297.1499938964844,293.1499938964844,0.014070114120841,-3620.7626953125,304.0809631347656,0.4896686375141144,0.050000000745058,0.2322169542312622,291.19317626953125,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.1947631835937,1.0,0.2691522538661957,0.9350512623786926,0.9350512623786926,1.0,1.0,-1.2555679082870483,0.5451363325119019,0.7104315757751465,0.2443611770868301,0.0,0.0,0.3769368529319763,49.96875762939453,25.0,8.889248847961426,-8953.4306640625,219.05416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0297241210937,306.6105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.638671875,18000.0,0.0,0.0,0.2006819099187851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884798645973205,0.2884844839572906,-4.632879154087277e-06,0.0,0.0002036666264757,0.0,0.0,12.98660945892334,0.0,0.0,0.0,0.3061007857322693,4.0,0.0,1.0
810600,293.30975341796875,297.1499938964844,293.1499938964844,0.0756656527519226,-1836.957763671875,304.1654663085937,0.6877793669700623,0.1276260912418365,0.1170213744044303,293.35498046875,297.1499938964844,293.1499938964844,0.0462541729211807,-1399.025390625,304.1728515625,0.6172436475753784,0.0911096334457397,0.0890726521611213,293.2227783203125,297.1499938964844,293.1499938964844,0.2386563420295715,-3565.998291015625,304.1595764160156,0.9344500303268432,0.323601633310318,0.2272711545228958,293.261962890625,297.1499938964844,293.1499938964844,0.3134450018405914,-5980.77880859375,304.17852783203125,0.9990000128746032,0.4104321599006653,0.3805923163890838,293.1990051269531,297.1499938964844,293.1499938964844,0.014070114120841,-3620.7626953125,304.0809631347656,0.4896686375141144,0.050000000745058,0.2322169542312622,291.19317626953125,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.1947631835937,1.0,0.2691522538661957,0.9350512623786926,0.9350512623786926,1.0,1.0,-1.2555679082870483,0.5451363325119019,0.7104315757751465,0.2443611770868301,0.0,0.0,0.3769368529319763,49.96875762939453,25.0,8.889248847961426,-8953.4306640625,219.05416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0297241210937,306.6105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.638671875,18000.0,0.0,0.0,0.2006819099187851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884798645973205,0.2884844839572906,-4.632879154087277e-06,0.0,0.0002036666264757,0.0,0.0,12.98660945892334,0.0,0.0,0.0,0.3061007857322693,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726772025227546,-1782.4356689453125,304.165283203125,0.694395124912262,0.1241938769817352,0.1137896329164505,293.3541259765625,297.1499938964844,293.1499938964844,0.0416262596845626,-1319.29443359375,304.1729431152344,0.6168997287750244,0.086093284189701,0.0841731950640678,293.2217102050781,297.1499938964844,293.1499938964844,0.2364366054534912,-3539.236083984375,304.1600646972656,0.95205956697464,0.3219750225543976,0.2260339111089706,293.232421875,297.1499938964844,293.1499938964844,0.2928826212882995,-5659.8408203125,304.2027282714844,0.9990000128746032,0.413543701171875,0.3602689802646637,293.1988220214844,297.1499938964844,293.1499938964844,0.0139080686494708,-3596.757568359375,304.0644836425781,0.4987432062625885,0.050000000745058,0.2314646244049072,291.22052001953125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2218017578125,1.0,0.259255051612854,0.9347732663154602,0.9347732663154602,1.0,1.0,-1.219019889831543,0.5285528302192688,0.6904670596122742,0.2349626868963241,0.0,0.0,0.3656230568885803,45.40724182128906,28.0,24.60993385314941,-8687.8447265625,196.9602813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0356140136719,306.5688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.71875,18000.0,0.0,0.0,0.1971064805984497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778916358947754,0.2778962254524231,-4.600908141583204e-06,0.0,0.0002000380336539,0.0,0.0,12.36888599395752,0.0,0.0,0.0,0.3034850060939789,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726772025227546,-1782.4356689453125,304.165283203125,0.694395124912262,0.1241938769817352,0.1137896329164505,293.3541259765625,297.1499938964844,293.1499938964844,0.0416262596845626,-1319.29443359375,304.1729431152344,0.6168997287750244,0.086093284189701,0.0841731950640678,293.2217102050781,297.1499938964844,293.1499938964844,0.2364366054534912,-3539.236083984375,304.1600646972656,0.95205956697464,0.3219750225543976,0.2260339111089706,293.232421875,297.1499938964844,293.1499938964844,0.2928826212882995,-5659.8408203125,304.2027282714844,0.9990000128746032,0.413543701171875,0.3602689802646637,293.1988220214844,297.1499938964844,293.1499938964844,0.0139080686494708,-3596.757568359375,304.0644836425781,0.4987432062625885,0.050000000745058,0.2314646244049072,291.22052001953125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2218017578125,1.0,0.259255051612854,0.9347732663154602,0.9347732663154602,1.0,1.0,-1.219019889831543,0.5285528302192688,0.6904670596122742,0.2349626868963241,0.0,0.0,0.3656230568885803,45.40724182128906,28.0,24.60993385314941,-8687.8447265625,196.9602813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0356140136719,306.5688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.71875,18000.0,0.0,0.0,0.1971064805984497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778916358947754,0.2778962254524231,-4.600908141583204e-06,0.0,0.0002000380336539,0.0,0.0,12.36888599395752,0.0,0.0,0.0,0.3034850060939789,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698800757527351,-1732.1771240234375,304.16485595703125,0.6969122886657715,0.1207842975854873,0.110624611377716,293.3533935546875,297.1499938964844,293.1499938964844,0.0371594429016113,-1242.7366943359375,304.1727294921875,0.6125531196594238,0.0810683369636535,0.079318456351757,293.2209167480469,297.1499938964844,293.1499938964844,0.2347023338079452,-3518.687744140625,304.1595764160156,0.9632259011268616,0.320317655801773,0.2248105853796005,293.1930847167969,297.1499938964844,293.1499938964844,0.2790945172309875,-5446.703125,304.2077331542969,0.9990000128746032,0.4194278120994568,0.3467021882534027,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071812689304,-3583.322265625,304.0477905273437,0.5053417086601257,0.050000000745058,0.2309855371713638,291.225830078125,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.2857360839844,291.2257995605469,1.0,0.2522695660591125,0.9344953298568726,0.9344953298568726,1.0,1.0,-1.1910611391067505,0.515909731388092,0.6751513481140137,0.2278203666210174,0.0,0.0,0.3550118207931518,42.44421005249024,46.0,9.363669395446776,-8444.0859375,181.8844451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0825500488281,306.51776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.06640625,18000.0,0.0,0.0,0.1930103749036789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665732800960541,0.2665778398513794,-4.567256837617606e-06,0.0,0.0001958810025826,0.0,0.0,11.724124908447266,0.0,0.0,0.0,0.3008610606193542,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698800757527351,-1732.1771240234375,304.16485595703125,0.6969122886657715,0.1207842975854873,0.110624611377716,293.3533935546875,297.1499938964844,293.1499938964844,0.0371594429016113,-1242.7366943359375,304.1727294921875,0.6125531196594238,0.0810683369636535,0.079318456351757,293.2209167480469,297.1499938964844,293.1499938964844,0.2347023338079452,-3518.687744140625,304.1595764160156,0.9632259011268616,0.320317655801773,0.2248105853796005,293.1930847167969,297.1499938964844,293.1499938964844,0.2790945172309875,-5446.703125,304.2077331542969,0.9990000128746032,0.4194278120994568,0.3467021882534027,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071812689304,-3583.322265625,304.0477905273437,0.5053417086601257,0.050000000745058,0.2309855371713638,291.225830078125,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.2857360839844,291.2257995605469,1.0,0.2522695660591125,0.9344953298568726,0.9344953298568726,1.0,1.0,-1.1910611391067505,0.515909731388092,0.6751513481140137,0.2278203666210174,0.0,0.0,0.3550118207931518,42.44421005249024,46.0,9.363669395446776,-8444.0859375,181.8844451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0825500488281,306.51776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.06640625,18000.0,0.0,0.0,0.1930103749036789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665732800960541,0.2665778398513794,-4.567256837617606e-06,0.0,0.0001958810025826,0.0,0.0,11.724124908447266,0.0,0.0,0.0,0.3008610606193542,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685553476214408,-1708.61962890625,304.16455078125,0.6933361887931824,0.1190802156925201,0.1090987548232078,293.3531494140625,297.1499938964844,293.1499938964844,0.0350102633237838,-1205.6773681640625,304.1725158691406,0.605835497379303,0.0785429701209068,0.0769377648830413,293.2206420898437,297.1499938964844,293.1499938964844,0.2339816838502884,-3510.2548828125,304.1591491699219,0.9621827006340028,0.3194729387760162,0.2242302894592285,293.1761474609375,297.1499938964844,293.1499938964844,0.2788259387016296,-5446.49169921875,304.1975402832031,0.9990000128746032,0.4222097396850586,0.3469012975692749,293.19873046875,297.1499938964844,293.1499938964844,0.0137887243181467,-3581.748779296875,304.0390625,0.5052409172058105,0.050000000745058,0.2309926897287368,291.22369384765625,291.1499938964844,272.32501220703125,270.8522033691406,284.2094116210937,293.2869567871094,291.2220764160156,1.0,0.2520817816257477,0.9343563318252563,0.9343563318252563,1.0,1.0,-1.1859142780303955,0.5136034488677979,0.6723108291625977,0.2264510989189148,0.0,0.0,0.3502731323242187,42.40705108642578,46.0,-4.00107479095459,-8356.3046875,180.2015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1127319335937,306.4847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5390625,18000.0,0.0,0.0,0.1908133625984192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615346014499664,0.2615391612052917,-4.552682185021695e-06,0.0,0.0001936512999236,0.0,0.0,11.442688941955566,0.0,0.0,0.0,0.2997203767299652,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673259869217872,-1687.0301513671875,304.1641540527344,0.6863865256309509,0.1173729300498962,0.1076018288731575,293.3529663085937,297.1499938964844,293.1499938964844,0.0329554565250873,-1170.0137939453125,304.1721496582031,0.5957080721855164,0.0760063007473945,0.0745797008275985,293.220458984375,297.1499938964844,293.1499938964844,0.2335226535797119,-3505.165283203125,304.1583251953125,0.956474781036377,0.3186177015304565,0.2236662656068802,293.1672058105469,297.1499938964844,293.1499938964844,0.2834751307964325,-5524.6533203125,304.1803894042969,0.9990000128746032,0.4236452877521515,0.3519531786441803,293.19891357421875,297.1499938964844,293.1499938964844,0.0138028357177972,-3585.96533203125,304.02984619140625,0.502723217010498,0.050000000745058,0.2311694175004959,291.2101745605469,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,293.2877502441406,291.20623779296875,1.0,0.2537279427051544,0.9343081116676332,0.9343081116676332,1.0,1.0,-1.1868818998336792,0.514045774936676,0.672836184501648,0.2266725152730941,0.0,0.0,0.3475568294525146,43.363277435302734,64.0,-26.048995971679688,-8303.0400390625,182.43487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13946533203125,306.4473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.02734375,18000.0,0.0,0.0,0.1885925233364105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577573955059051,0.2577619552612304,-4.541687303571962e-06,0.0,0.0001913974410854,0.0,0.0,11.23337459564209,0.0,0.0,0.0,0.2989140748977661,4.0,0.0,1.0
811020,293.29949951171875,297.1499938964844,293.1499938964844,0.0650130808353424,-1646.91064453125,304.1632995605469,0.6657766699790955,0.11395163834095,0.1046865582466125,293.352783203125,297.1499938964844,293.1499938964844,0.0290212072432041,-1101.0811767578125,304.1713256835937,0.5673496127128601,0.0709030032157898,0.0699237361550331,293.2201843261719,297.1499938964844,293.1499938964844,0.2329944372177124,-3499.85693359375,304.15643310546875,0.933925211429596,0.316886156797409,0.2225871235132217,293.1792297363281,297.1499938964844,293.1499938964844,0.3042190372943878,-5859.48876953125,304.13543701171875,0.9990000128746032,0.4208612740039825,0.3732890486717224,293.199951171875,297.1499938964844,293.1499938964844,0.0138904880732297,-3604.6484375,304.0092468261719,0.4928489029407501,0.050000000745058,0.2319433987140655,291.1657409667969,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.16094970703125,1.0,0.2617954015731811,0.9342116713523864,0.9342116713523864,1.0,1.0,-1.203030347824097,0.5213476419448853,0.6816826462745667,0.2307300418615341,0.0,0.0,0.3483293354511261,47.72505569458008,67.0,-54.43185043334961,-8323.916015625,196.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1516418457031,306.3973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80859375,18000.0,0.0,0.0,0.1844638288021087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565274238586426,0.2565319538116455,-4.537297172646504e-06,0.0,0.0001872073335107,0.0,0.0,11.163668632507324,0.0,0.0,0.0,0.2987214922904968,4.0,0.0,1.0
811080,293.29949951171875,297.1499938964844,293.1499938964844,0.0650130808353424,-1646.91064453125,304.1632995605469,0.6657766699790955,0.11395163834095,0.1046865582466125,293.352783203125,297.1499938964844,293.1499938964844,0.0290212072432041,-1101.0811767578125,304.1713256835937,0.5673496127128601,0.0709030032157898,0.0699237361550331,293.2201843261719,297.1499938964844,293.1499938964844,0.2329944372177124,-3499.85693359375,304.15643310546875,0.933925211429596,0.316886156797409,0.2225871235132217,293.1792297363281,297.1499938964844,293.1499938964844,0.3042190372943878,-5859.48876953125,304.13543701171875,0.9990000128746032,0.4208612740039825,0.3732890486717224,293.199951171875,297.1499938964844,293.1499938964844,0.0138904880732297,-3604.6484375,304.0092468261719,0.4928489029407501,0.050000000745058,0.2319433987140655,291.1657409667969,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.16094970703125,1.0,0.2617954015731811,0.9342116713523864,0.9342116713523864,1.0,1.0,-1.203030347824097,0.5213476419448853,0.6816826462745667,0.2307300418615341,0.0,0.0,0.3483293354511261,47.72505569458008,67.0,-54.43185043334961,-8323.916015625,196.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1516418457031,306.3973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80859375,18000.0,0.0,0.0,0.1844638288021087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565274238586426,0.2565319538116455,-4.537297172646504e-06,0.0,0.0001872073335107,0.0,0.0,11.163668632507324,0.0,0.0,0.0,0.2987214922904968,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626231208443641,-1605.64501953125,304.1628723144531,0.6472631096839905,0.1105595827102661,0.1017904132604599,293.3526306152344,297.1499938964844,293.1499938964844,0.0252910573035478,-1029.9310302734375,304.1703796386719,0.5388885140419006,0.0657973662018776,0.0652584359049797,293.21990966796875,297.1499938964844,293.1499938964844,0.2322946637868881,-3492.16015625,304.1554870605469,0.912491500377655,0.3151663243770599,0.221511498093605,293.2237854003906,297.1499938964844,293.1499938964844,0.3237202763557434,-6164.078125,304.1086730957031,0.9987286925315856,0.4111244082450866,0.3923615217208862,293.2019958496094,297.1499938964844,293.1499938964844,0.0139623675495386,-3620.52490234375,303.98565673828125,0.4837279021739959,0.050000000745058,0.2327576130628585,291.1291198730469,291.1499938964844,272.4166564941406,270.8954772949219,284.23687744140625,293.2818603515625,291.1273193359375,1.0,0.2689800262451172,0.9341151714324952,0.9341151714324952,1.0,1.0,-1.216620922088623,0.5274427533149719,0.6891782283782959,0.2343270778656005,0.0,0.0,0.353927880525589,52.27273178100586,70.0,-42.21615219116211,-8410.0087890625,210.37039184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0727844238281,306.3744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.1813718229532241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613476514816284,0.2613521814346313,-4.550260655378224e-06,0.0,0.0001840693439589,0.0,0.0,11.427845001220703,0.0,0.0,0.0,0.2998418509960174,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626231208443641,-1605.64501953125,304.1628723144531,0.6472631096839905,0.1105595827102661,0.1017904132604599,293.3526306152344,297.1499938964844,293.1499938964844,0.0252910573035478,-1029.9310302734375,304.1703796386719,0.5388885140419006,0.0657973662018776,0.0652584359049797,293.21990966796875,297.1499938964844,293.1499938964844,0.2322946637868881,-3492.16015625,304.1554870605469,0.912491500377655,0.3151663243770599,0.221511498093605,293.2237854003906,297.1499938964844,293.1499938964844,0.3237202763557434,-6164.078125,304.1086730957031,0.9987286925315856,0.4111244082450866,0.3923615217208862,293.2019958496094,297.1499938964844,293.1499938964844,0.0139623675495386,-3620.52490234375,303.98565673828125,0.4837279021739959,0.050000000745058,0.2327576130628585,291.1291198730469,291.1499938964844,272.4166564941406,270.8954772949219,284.23687744140625,293.2818603515625,291.1273193359375,1.0,0.2689800262451172,0.9341151714324952,0.9341151714324952,1.0,1.0,-1.216620922088623,0.5274427533149719,0.6891782283782959,0.2343270778656005,0.0,0.0,0.353927880525589,52.27273178100586,70.0,-42.21615219116211,-8410.0087890625,210.37039184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0727844238281,306.3744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.1813718229532241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613476514816284,0.2613521814346313,-4.550260655378224e-06,0.0,0.0001840693439589,0.0,0.0,11.427845001220703,0.0,0.0,0.0,0.2998418509960174,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599831789731979,-1559.7265625,304.1629943847656,0.6272380352020264,0.1072235181927681,0.0990278050303459,293.352294921875,297.1499938964844,293.1499938964844,0.0217489078640937,-956.6953125,304.16949462890625,0.5091307163238525,0.0607290156185627,0.0607114024460315,293.21954345703125,297.1499938964844,293.1499938964844,0.2306074500083923,-3471.5546875,304.1565246582031,0.8885876536369324,0.313468337059021,0.2205199748277664,293.2543029785156,297.1499938964844,293.1499938964844,0.315828800201416,-6034.8232421875,304.1351928710937,0.9733917713165284,0.4030015468597412,0.3839632272720337,293.2044982910156,297.1499938964844,293.1499938964844,0.0139944609254598,-3626.417236328125,303.9608459472656,0.4706283807754516,0.050000000745058,0.2339510768651962,291.1464233398437,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.2878723144531,291.1496276855469,1.0,0.2745958268642425,0.9335329532623292,0.9335329532623292,1.0,1.0,-1.197938323020935,0.5189448595046997,0.6789934635162354,0.22963547706604,0.0,0.0,0.3539622724056244,58.37475204467773,73.0,16.84105110168457,-8350.7646484375,216.5225982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92919921875,306.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.060546875,18000.0,0.0,0.0,0.1793966740369796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636327743530273,0.2636373043060303,-4.557428837870248e-06,0.0,0.0001820648176362,0.0,0.0,11.55638313293457,0.0,0.0,0.0,0.3002620935440063,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599831789731979,-1559.7265625,304.1629943847656,0.6272380352020264,0.1072235181927681,0.0990278050303459,293.352294921875,297.1499938964844,293.1499938964844,0.0217489078640937,-956.6953125,304.16949462890625,0.5091307163238525,0.0607290156185627,0.0607114024460315,293.21954345703125,297.1499938964844,293.1499938964844,0.2306074500083923,-3471.5546875,304.1565246582031,0.8885876536369324,0.313468337059021,0.2205199748277664,293.2543029785156,297.1499938964844,293.1499938964844,0.315828800201416,-6034.8232421875,304.1351928710937,0.9733917713165284,0.4030015468597412,0.3839632272720337,293.2044982910156,297.1499938964844,293.1499938964844,0.0139944609254598,-3626.417236328125,303.9608459472656,0.4706283807754516,0.050000000745058,0.2339510768651962,291.1464233398437,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.2878723144531,291.1496276855469,1.0,0.2745958268642425,0.9335329532623292,0.9335329532623292,1.0,1.0,-1.197938323020935,0.5189448595046997,0.6789934635162354,0.22963547706604,0.0,0.0,0.3539622724056244,58.37475204467773,73.0,16.84105110168457,-8350.7646484375,216.5225982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92919921875,306.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.060546875,18000.0,0.0,0.0,0.1793966740369796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636327743530273,0.2636373043060303,-4.557428837870248e-06,0.0,0.0001820648176362,0.0,0.0,11.55638313293457,0.0,0.0,0.0,0.3002620935440063,4.0,0.0,1.0
811380,293.2938232421875,297.1499938964844,293.1499938964844,0.0573197193443775,-1513.9990234375,304.1630859375,0.6109713912010193,0.1038910374045372,0.0962232947349548,293.3521423339844,297.1499938964844,293.1499938964844,0.0185405407100915,-882.9815673828125,304.1683349609375,0.4856456816196441,0.055633183568716,0.05609667673707,293.219482421875,297.1499938964844,293.1499938964844,0.2289498001337051,-3451.468994140625,304.1571044921875,0.8716155886650085,0.3117217421531677,0.2194618880748748,293.2635498046875,297.1499938964844,293.1499938964844,0.3112572431564331,-5960.88330078125,304.1474609375,0.9523113369941713,0.3984629511833191,0.3792993426322937,293.2074279785156,297.1499938964844,293.1499938964844,0.0140069164335727,-3630.132568359375,303.9340515136719,0.45855513215065,0.050000000745058,0.2349339127540588,291.1610717773437,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1617126464844,1.0,0.2792383134365082,0.932950794696808,0.932950794696808,1.0,1.0,-1.1833431720733645,0.5123155117034912,0.671027660369873,0.2259734570980072,0.0,0.0,0.3511998653411865,63.41357421875,76.0,14.433621406555176,-8222.546875,221.69586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7942199707031,306.2529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.1779093742370605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260672390460968,0.2606769502162933,-4.549287496047327e-06,0.0,0.0001805554056772,0.0,0.0,11.392682075500488,0.0,0.0,0.0,0.2996014952659607,4.0,0.0,1.0
811440,293.2938232421875,297.1499938964844,293.1499938964844,0.0573197193443775,-1513.9990234375,304.1630859375,0.6109713912010193,0.1038910374045372,0.0962232947349548,293.3521423339844,297.1499938964844,293.1499938964844,0.0185405407100915,-882.9815673828125,304.1683349609375,0.4856456816196441,0.055633183568716,0.05609667673707,293.219482421875,297.1499938964844,293.1499938964844,0.2289498001337051,-3451.468994140625,304.1571044921875,0.8716155886650085,0.3117217421531677,0.2194618880748748,293.2635498046875,297.1499938964844,293.1499938964844,0.3112572431564331,-5960.88330078125,304.1474609375,0.9523113369941713,0.3984629511833191,0.3792993426322937,293.2074279785156,297.1499938964844,293.1499938964844,0.0140069164335727,-3630.132568359375,303.9340515136719,0.45855513215065,0.050000000745058,0.2349339127540588,291.1610717773437,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1617126464844,1.0,0.2792383134365082,0.932950794696808,0.932950794696808,1.0,1.0,-1.1833431720733645,0.5123155117034912,0.671027660369873,0.2259734570980072,0.0,0.0,0.3511998653411865,63.41357421875,76.0,14.433621406555176,-8222.546875,221.69586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7942199707031,306.2529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.1779093742370605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260672390460968,0.2606769502162933,-4.549287496047327e-06,0.0,0.0001805554056772,0.0,0.0,11.392682075500488,0.0,0.0,0.0,0.2996014952659607,4.0,0.0,1.0
811500,293.2929077148437,297.1499938964844,293.1499938964844,0.0560032203793525,-1491.6199951171875,304.1631164550781,0.6030540466308594,0.1022493466734886,0.0948286578059196,293.35205078125,297.1499938964844,293.1499938964844,0.0170826781541109,-846.2755126953125,304.16766357421875,0.4734716713428497,0.0530953742563724,0.0537834018468856,293.21942138671875,297.1499938964844,293.1499938964844,0.2281678318977356,-3442.03955078125,304.1572265625,0.8646038770675659,0.3108513951301574,0.2189242243766784,293.2651062011719,297.1499938964844,293.1499938964844,0.3095926344394684,-5934.32763671875,304.15093994140625,0.943100094795227,0.3967132270336151,0.3776207268238067,293.2088928222656,297.1499938964844,293.1499938964844,0.0140110347419977,-3631.93798828125,303.9202575683594,0.4533780217170715,0.050000000745058,0.2353757917881012,291.1648254394531,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.291015625,291.1656188964844,1.0,0.2812923491001129,0.9326596856117249,0.9326596856117249,1.0,1.0,-1.176762342453003,0.5093252658843994,0.6674371361732483,0.2243358790874481,0.0,0.0,0.3498395085334778,65.67980194091797,76.0,13.269529342651367,-8167.42822265625,223.9631500244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7357482910156,306.2104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.1772656291723251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594586908817291,0.2594632506370544,-4.545865067484556e-06,0.0,0.0001799020683392,0.0,0.0,11.325637817382812,0.0,0.0,0.0,0.2993199527263641,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546935200691223,-1469.478759765625,304.1631164550781,0.5953831076622009,0.1006280779838562,0.0934464931488037,293.35186767578125,297.1499938964844,293.1499938964844,0.0157220363616943,-809.6904296875,304.1669311523437,0.4578153491020202,0.050570510327816,0.0514753274619579,293.2193603515625,297.1499938964844,293.1499938964844,0.227389708161354,-3432.660400390625,304.1573181152344,0.8582948446273804,0.3099851906299591,0.2183854281902313,293.2657775878906,297.1499938964844,293.1499938964844,0.3080930113792419,-5910.6123046875,304.1534729003906,0.9345929622650146,0.395124077796936,0.3761412501335144,293.2102966308594,297.1499938964844,293.1499938964844,0.0140125062316656,-3633.3935546875,303.9062805175781,0.44881272315979,0.050000000745058,0.2357941567897796,291.16845703125,291.1499938964844,272.52667236328125,270.9454040527344,284.3070068359375,293.29119873046875,291.1690368652344,1.0,0.2832049131393432,0.9325442910194396,0.9325442910194396,1.0,1.0,-1.170412302017212,0.5064453482627869,0.663966953754425,0.2227694243192672,0.0,0.0,0.3482399582862854,67.82449340820312,79.0,11.259270668029783,-8110.8076171875,226.0354461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6830444335937,306.168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.576171875,18000.0,0.0,0.0,0.1766756623983383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579949200153351,0.2579994797706604,-4.541798261925578e-06,0.0,0.0001793033297872,0.0,0.0,11.24513339996338,0.0,0.0,0.0,0.2989839017391205,4.0,0.0,1.0
