time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521197542548179,-1426.3660888671875,304.1630249023437,0.5811559557914734,0.0974468067288398,0.0907157287001609,293.35302734375,297.1499938964844,293.1499938964844,0.0145990485325455,-779.4702758789062,304.0978698730469,0.4416029751300812,0.050000000745058,0.0498727336525917,293.2191772460937,297.1499938964844,293.1499938964844,0.2259322106838226,-3415.18408203125,304.15728759765625,0.8478720188140869,0.3082625567913055,0.217298537492752,293.2657470703125,297.1499938964844,293.1499938964844,0.3054536581039428,-5869.40380859375,304.1566467285156,0.9202397465705872,0.3921950161457062,0.3734707236289978,293.21307373046875,297.1499938964844,293.1499938964844,0.0140103958547115,-3636.060302734375,303.8778076171875,0.441552996635437,0.050000000745058,0.2365253865718841,291.17041015625,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1699523925781,1.0,0.2867814004421234,0.9323135018348694,0.9323135018348694,1.0,1.0,-1.1615763902664185,0.5024352669715881,0.6591411232948303,0.2206037640571594,0.0,0.0,0.345274269580841,71.60552978515625,67.0,1.8995559215545648,-8011.22119140625,230.4435577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.08544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.1755983680486679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549459338188171,0.25495046377182,-4.533296305453405e-06,0.0,0.0001782100152922,0.0,0.0,11.078107833862305,0.0,0.0,0.0,0.2983060777187347,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521197542548179,-1426.3660888671875,304.1630249023437,0.5811559557914734,0.0974468067288398,0.0907157287001609,293.35302734375,297.1499938964844,293.1499938964844,0.0145990485325455,-779.4702758789062,304.0978698730469,0.4416029751300812,0.050000000745058,0.0498727336525917,293.2191772460937,297.1499938964844,293.1499938964844,0.2259322106838226,-3415.18408203125,304.15728759765625,0.8478720188140869,0.3082625567913055,0.217298537492752,293.2657470703125,297.1499938964844,293.1499938964844,0.3054536581039428,-5869.40380859375,304.1566467285156,0.9202397465705872,0.3921950161457062,0.3734707236289978,293.21307373046875,297.1499938964844,293.1499938964844,0.0140103958547115,-3636.060302734375,303.8778076171875,0.441552996635437,0.050000000745058,0.2365253865718841,291.17041015625,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1699523925781,1.0,0.2867814004421234,0.9323135018348694,0.9323135018348694,1.0,1.0,-1.1615763902664185,0.5024352669715881,0.6591411232948303,0.2206037640571594,0.0,0.0,0.345274269580841,71.60552978515625,67.0,1.8995559215545648,-8011.22119140625,230.4435577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.08544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.1755983680486679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549459338188171,0.25495046377182,-4.533296305453405e-06,0.0,0.0001782100152922,0.0,0.0,11.078107833862305,0.0,0.0,0.0,0.2983060777187347,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.049484334886074,-1382.661376953125,304.1630859375,0.5749696493148804,0.0943979024887085,0.0879186019301414,293.360107421875,297.1499938964844,293.1499938964844,0.0143154831603169,-773.2860717773438,304.0043029785156,0.4425472021102905,0.050000000745058,0.0498401336371898,293.2187805175781,297.1499938964844,293.1499938964844,0.224428653717041,-3397.150146484375,304.1573791503906,0.8476243019104004,0.306593120098114,0.2161076366901397,293.2647399902344,297.1499938964844,293.1499938964844,0.3029082417488098,-5830.05419921875,304.1586608886719,0.9193542003631592,0.389465183019638,0.3708377480506897,293.2156066894531,297.1499938964844,293.1499938964844,0.0139267025515437,-3626.93701171875,303.8490295410156,0.4425472319126129,0.050000000745058,0.2364201694726944,291.1676940917969,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.16778564453125,1.0,0.2846837639808655,0.9320827722549438,0.9320827722549438,1.0,1.0,-1.153464436531067,0.4987406432628631,0.6547237634658813,0.2186635732650756,0.0,0.0,0.3431618511676788,70.93382263183594,55.0,-0.2063978612422943,-7933.06689453125,226.286361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5268249511719,306.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.123046875,18000.0,0.0,0.0,0.1746480166912078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528343796730041,0.2528389096260071,-4.527376404439565e-06,0.0,0.0001772455434547,0.0,0.0,10.962940216064451,0.0,0.0,0.0,0.297838419675827,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.049484334886074,-1382.661376953125,304.1630859375,0.5749696493148804,0.0943979024887085,0.0879186019301414,293.360107421875,297.1499938964844,293.1499938964844,0.0143154831603169,-773.2860717773438,304.0043029785156,0.4425472021102905,0.050000000745058,0.0498401336371898,293.2187805175781,297.1499938964844,293.1499938964844,0.224428653717041,-3397.150146484375,304.1573791503906,0.8476243019104004,0.306593120098114,0.2161076366901397,293.2647399902344,297.1499938964844,293.1499938964844,0.3029082417488098,-5830.05419921875,304.1586608886719,0.9193542003631592,0.389465183019638,0.3708377480506897,293.2156066894531,297.1499938964844,293.1499938964844,0.0139267025515437,-3626.93701171875,303.8490295410156,0.4425472319126129,0.050000000745058,0.2364201694726944,291.1676940917969,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.16778564453125,1.0,0.2846837639808655,0.9320827722549438,0.9320827722549438,1.0,1.0,-1.153464436531067,0.4987406432628631,0.6547237634658813,0.2186635732650756,0.0,0.0,0.3431618511676788,70.93382263183594,55.0,-0.2063978612422943,-7933.06689453125,226.286361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5268249511719,306.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.123046875,18000.0,0.0,0.0,0.1746480166912078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528343796730041,0.2528389096260071,-4.527376404439565e-06,0.0,0.0001772455434547,0.0,0.0,10.962940216064451,0.0,0.0,0.0,0.297838419675827,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468295104801654,-1338.947509765625,304.16314697265625,0.5751703381538391,0.091525986790657,0.0851525515317916,293.37066650390625,297.1499938964844,293.1499938964844,0.0139496559277176,-764.4180908203125,303.89996337890625,0.4498995840549469,0.050000000745058,0.0496867969632148,293.2179870605469,297.1499938964844,293.1499938964844,0.2227861285209655,-3377.321044921875,304.1576538085937,0.8550847768783569,0.3050073683261871,0.2148768454790115,293.2631225585937,297.1499938964844,293.1499938964844,0.3002300560474396,-5788.7294921875,304.16021728515625,0.9286070466041564,0.3868851363658905,0.3682256042957306,293.2177734375,297.1499938964844,293.1499938964844,0.0137748308479785,-3607.070556640625,303.8205871582031,0.4498995840549469,0.050000000745058,0.2356927841901779,291.1697692871094,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987365722656,291.16998291015625,1.0,0.2787609398365021,0.9318147897720336,0.9318147897720336,1.0,1.0,-1.1444748640060425,0.4946494102478027,0.6498254537582397,0.2165187299251556,0.0,0.0,0.3403979837894439,66.93010711669922,43.0,2.215343475341797,-7850.9580078125,215.38473510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736633300781,305.9783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.1737843453884124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503427565097809,0.2503472864627838,-4.5206247705209535e-06,0.0,0.0001763690088409,0.0,0.0,10.828182220458984,0.0,0.0,0.0,0.2972787916660309,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468295104801654,-1338.947509765625,304.16314697265625,0.5751703381538391,0.091525986790657,0.0851525515317916,293.37066650390625,297.1499938964844,293.1499938964844,0.0139496559277176,-764.4180908203125,303.89996337890625,0.4498995840549469,0.050000000745058,0.0496867969632148,293.2179870605469,297.1499938964844,293.1499938964844,0.2227861285209655,-3377.321044921875,304.1576538085937,0.8550847768783569,0.3050073683261871,0.2148768454790115,293.2631225585937,297.1499938964844,293.1499938964844,0.3002300560474396,-5788.7294921875,304.16021728515625,0.9286070466041564,0.3868851363658905,0.3682256042957306,293.2177734375,297.1499938964844,293.1499938964844,0.0137748308479785,-3607.070556640625,303.8205871582031,0.4498995840549469,0.050000000745058,0.2356927841901779,291.1697692871094,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987365722656,291.16998291015625,1.0,0.2787609398365021,0.9318147897720336,0.9318147897720336,1.0,1.0,-1.1444748640060425,0.4946494102478027,0.6498254537582397,0.2165187299251556,0.0,0.0,0.3403979837894439,66.93010711669922,43.0,2.215343475341797,-7850.9580078125,215.38473510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736633300781,305.9783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.1737843453884124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503427565097809,0.2503472864627838,-4.5206247705209535e-06,0.0,0.0001763690088409,0.0,0.0,10.828182220458984,0.0,0.0,0.0,0.2972787916660309,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442196987569332,-1296.2645263671875,304.1631164550781,0.5806159377098083,0.088819146156311,0.0824572741985321,293.3829345703125,297.1499938964844,293.1499938964844,0.0135381920263171,-753.8156127929688,303.7881164550781,0.4632242321968078,0.050000000745058,0.0494486093521118,293.2169494628906,297.1499938964844,293.1499938964844,0.2211147397756576,-3357.11083984375,304.15789794921875,0.8693181276321411,0.3034948110580444,0.2136363387107849,293.2611389160156,297.1499938964844,293.1499938964844,0.2975391745567322,-5747.31103515625,304.1612854003906,0.9461284279823304,0.3844227492809295,0.3656452298164367,293.21954345703125,297.1499938964844,293.1499938964844,0.0135845597833395,-3580.9638671875,303.79248046875,0.4632242321968078,0.050000000745058,0.2345629036426544,291.1727294921875,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3043212890625,291.1730651855469,1.0,0.270027756690979,0.9315468072891236,0.9315468072891236,1.0,1.0,-1.1350116729736328,0.4903437197208404,0.64466792345047,0.2142767161130905,0.0,0.0,0.3371804654598236,60.77295303344727,31.0,3.978764295578003,-7765.7998046875,200.3240661621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4390869140625,305.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59375,18000.0,0.0,0.0,0.1729100793600082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474175691604614,0.2474220842123031,-4.5127580960979685e-06,0.0,0.0001754817494656,0.0,0.0,10.67092990875244,0.0,0.0,0.0,0.2966301441192627,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442196987569332,-1296.2645263671875,304.1631164550781,0.5806159377098083,0.088819146156311,0.0824572741985321,293.3829345703125,297.1499938964844,293.1499938964844,0.0135381920263171,-753.8156127929688,303.7881164550781,0.4632242321968078,0.050000000745058,0.0494486093521118,293.2169494628906,297.1499938964844,293.1499938964844,0.2211147397756576,-3357.11083984375,304.15789794921875,0.8693181276321411,0.3034948110580444,0.2136363387107849,293.2611389160156,297.1499938964844,293.1499938964844,0.2975391745567322,-5747.31103515625,304.1612854003906,0.9461284279823304,0.3844227492809295,0.3656452298164367,293.21954345703125,297.1499938964844,293.1499938964844,0.0135845597833395,-3580.9638671875,303.79248046875,0.4632242321968078,0.050000000745058,0.2345629036426544,291.1727294921875,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3043212890625,291.1730651855469,1.0,0.270027756690979,0.9315468072891236,0.9315468072891236,1.0,1.0,-1.1350116729736328,0.4903437197208404,0.64466792345047,0.2142767161130905,0.0,0.0,0.3371804654598236,60.77295303344727,31.0,3.978764295578003,-7765.7998046875,200.3240661621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4390869140625,305.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59375,18000.0,0.0,0.0,0.1729100793600082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474175691604614,0.2474220842123031,-4.5127580960979685e-06,0.0,0.0001754817494656,0.0,0.0,10.67092990875244,0.0,0.0,0.0,0.2966301441192627,4.0,0.0,1.0
812100,293.2791442871094,297.1499938964844,293.1499938964844,0.0429387800395488,-1275.3896484375,304.1630554199219,0.5852632522583008,0.0875229239463806,0.0811413303017616,293.389404296875,297.1499938964844,293.1499938964844,0.0133230369538068,-748.0499877929688,303.72998046875,0.4713347852230072,0.050000000745058,0.0493071377277374,293.21636962890625,297.1499938964844,293.1499938964844,0.220273271203041,-3346.923583984375,304.1579895019531,0.8791729211807251,0.3027621507644653,0.2130168825387954,293.2600402832031,297.1499938964844,293.1499938964844,0.2961940169334411,-5726.62451171875,304.16168212890625,0.9575191736221312,0.3832298219203949,0.3643702566623688,293.22027587890625,297.1499938964844,293.1499938964844,0.0134800169616937,-3566.26171875,303.7785949707031,0.4713347852230072,0.050000000745058,0.2338918298482895,291.1745910644531,291.1499938964844,272.6916809082031,271.01959228515625,284.4042053222656,293.3074951171875,291.1749572753906,1.0,0.2648220658302307,0.9314128160476683,0.9314128160476683,1.0,1.0,-1.130182862281799,0.4881467521190643,0.6420361399650574,0.2131398767232895,0.0,0.0,0.3353559374809265,57.12700653076172,31.0,4.608580589294434,-7722.04052734375,191.759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.428955078125,305.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.1724439859390258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457766234874725,0.245781123638153,-4.508386155066546e-06,0.0,0.0001750087249092,0.0,0.0,10.583191871643066,0.0,0.0,0.0,0.296268105506897,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416747778654098,-1254.820068359375,304.1629638671875,0.5912307500839233,0.086253136396408,0.07984459400177,293.3960266113281,297.1499938964844,293.1499938964844,0.0131044145673513,-742.0532836914062,303.67041015625,0.4793198108673095,0.050000000745058,0.0491548329591751,293.2157592773437,297.1499938964844,293.1499938964844,0.2194339632987976,-3336.758056640625,304.1580505371094,0.8910713195800781,0.3020422160625458,0.2123991549015045,293.2589111328125,297.1499938964844,293.1499938964844,0.2948571443557739,-5706.076171875,304.1619873046875,0.9702186584472656,0.3820588886737823,0.3631064295768738,293.2209777832031,297.1499938964844,293.1499938964844,0.0133715933188796,-3550.8212890625,303.7647399902344,0.4793198108673095,0.050000000745058,0.2331693619489669,291.17645263671875,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109436035156,291.17681884765625,1.0,0.2591447830200195,0.9312906861305236,0.9312906861305236,1.0,1.0,-1.1253180503845217,0.4859335422515869,0.6393845677375793,0.212000235915184,0.0,0.0,0.3334030210971832,53.20668029785156,25.0,4.903519630432129,-7677.51806640625,182.72750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4235534667969,305.9052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1719462871551513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440172433853149,0.2440217584371566,-4.5037263589620125e-06,0.0,0.0001745036133797,0.0,0.0,10.489487648010254,0.0,0.0,0.0,0.2958824336528778,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391921550035476,-1214.437744140625,304.16278076171875,0.6030696034431458,0.0836896374821662,0.0772949531674385,293.4101257324219,297.1499938964844,293.1499938964844,0.0126847634091973,-730.325439453125,303.5458068847656,0.4935772716999054,0.050000000745058,0.048883955925703,293.2145690917969,297.1499938964844,293.1499938964844,0.2178168296813964,-3317.18212890625,304.1580505371094,0.9166613221168518,0.3006153702735901,0.2112044095993042,293.25665283203125,297.1499938964844,293.1499938964844,0.2922715842723846,-5666.39111328125,304.16229248046875,0.992672085762024,0.3797589540481567,0.3606604933738708,293.22216796875,297.1499938964844,293.1499938964844,0.0131739331409335,-3522.58349609375,303.737060546875,0.4935772716999054,0.050000000745058,0.2318844348192215,291.1796875,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.31884765625,291.1799621582031,1.0,0.2488223016262054,0.9310464859008788,0.9310464859008788,1.0,1.0,-1.1160202026367188,0.4816981852054596,0.6343220472335815,0.2098488211631775,0.0,0.0,0.3292152881622314,46.22706985473633,25.0,4.301487445831299,-7588.57763671875,166.6453399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42584228515625,305.8783874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.986328125,18000.0,0.0,0.0,0.1708296090364456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402357757091522,0.2402402609586715,-4.493798314797459e-06,0.0,0.0001733703393256,0.0,0.0,10.289336204528809,0.0,0.0,0.0,0.2950617671012878,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391921550035476,-1214.437744140625,304.16278076171875,0.6030696034431458,0.0836896374821662,0.0772949531674385,293.4101257324219,297.1499938964844,293.1499938964844,0.0126847634091973,-730.325439453125,303.5458068847656,0.4935772716999054,0.050000000745058,0.048883955925703,293.2145690917969,297.1499938964844,293.1499938964844,0.2178168296813964,-3317.18212890625,304.1580505371094,0.9166613221168518,0.3006153702735901,0.2112044095993042,293.25665283203125,297.1499938964844,293.1499938964844,0.2922715842723846,-5666.39111328125,304.16229248046875,0.992672085762024,0.3797589540481567,0.3606604933738708,293.22216796875,297.1499938964844,293.1499938964844,0.0131739331409335,-3522.58349609375,303.737060546875,0.4935772716999054,0.050000000745058,0.2318844348192215,291.1796875,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.31884765625,291.1799621582031,1.0,0.2488223016262054,0.9310464859008788,0.9310464859008788,1.0,1.0,-1.1160202026367188,0.4816981852054596,0.6343220472335815,0.2098488211631775,0.0,0.0,0.3292152881622314,46.22706985473633,25.0,4.301487445831299,-7588.57763671875,166.6453399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42584228515625,305.8783874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.986328125,18000.0,0.0,0.0,0.1708296090364456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402357757091522,0.2402402609586715,-4.493798314797459e-06,0.0,0.0001733703393256,0.0,0.0,10.289336204528809,0.0,0.0,0.0,0.2950617671012878,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367710180580616,-1174.8736572265625,304.1625671386719,0.6091633439064026,0.0811169445514679,0.0748204514384269,293.4250793457031,297.1499938964844,293.1499938964844,0.0123087624087929,-719.6024780273438,303.414306640625,0.5037554502487183,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162277698516845,-3297.86376953125,304.1580505371094,0.9364706873893738,0.2991956770420074,0.2100934833288192,293.24957275390625,297.1499938964844,293.1499938964844,0.2818221747875213,-5500.17041015625,304.176513671875,0.9990000128746032,0.3784571588039398,0.3498662710189819,293.2232666015625,297.1499938964844,293.1499938964844,0.0130220428109169,-3500.8134765625,303.7092590332031,0.5037554502487183,0.050000000745058,0.2310985177755355,291.1861877441406,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.32830810546875,291.1884460449219,1.0,0.240757405757904,0.9308022260665894,0.9308022260665894,1.0,1.0,-1.097672939300537,0.4733600616455078,0.6243128776550293,0.2056307792663574,0.0,0.0,0.3241224586963653,41.79673385620117,25.0,15.816346168518066,-7473.69140625,153.09463500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44482421875,305.87872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3359375,18000.0,0.0,0.0,0.1695049703121185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360489219427108,0.2360534071922302,-4.483017164602643e-06,0.0,0.000172026004293,0.0,0.0,10.06984806060791,0.0,0.0,0.0,0.294149786233902,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367710180580616,-1174.8736572265625,304.1625671386719,0.6091633439064026,0.0811169445514679,0.0748204514384269,293.4250793457031,297.1499938964844,293.1499938964844,0.0123087624087929,-719.6024780273438,303.414306640625,0.5037554502487183,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162277698516845,-3297.86376953125,304.1580505371094,0.9364706873893738,0.2991956770420074,0.2100934833288192,293.24957275390625,297.1499938964844,293.1499938964844,0.2818221747875213,-5500.17041015625,304.176513671875,0.9990000128746032,0.3784571588039398,0.3498662710189819,293.2232666015625,297.1499938964844,293.1499938964844,0.0130220428109169,-3500.8134765625,303.7092590332031,0.5037554502487183,0.050000000745058,0.2310985177755355,291.1861877441406,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.32830810546875,291.1884460449219,1.0,0.240757405757904,0.9308022260665894,0.9308022260665894,1.0,1.0,-1.097672939300537,0.4733600616455078,0.6243128776550293,0.2056307792663574,0.0,0.0,0.3241224586963653,41.79673385620117,25.0,15.816346168518066,-7473.69140625,153.09463500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44482421875,305.87872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3359375,18000.0,0.0,0.0,0.1695049703121185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360489219427108,0.2360534071922302,-4.483017164602643e-06,0.0,0.000172026004293,0.0,0.0,10.06984806060791,0.0,0.0,0.0,0.294149786233902,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343802832067012,-1135.260498046875,304.162353515625,0.6113876700401306,0.0785756632685661,0.0724285468459129,293.4404296875,297.1499938964844,293.1499938964844,0.0119446516036987,-708.6036376953125,303.2779541015625,0.511403501033783,0.050000000745058,0.0486124753952026,293.2127380371094,297.1499938964844,293.1499938964844,0.2143824696540832,-3275.12060546875,304.1584167480469,0.9498976469039916,0.2977429628372192,0.2090125828981399,293.22442626953125,297.1499938964844,293.1499938964844,0.2670850455760956,-5266.24365234375,304.19189453125,0.9990000128746032,0.3810038566589355,0.3352097868919372,293.2243957519531,297.1499938964844,293.1499938964844,0.0128795048221945,-3478.995361328125,303.6816101074219,0.511403501033783,0.050000000745058,0.2305966466665268,291.2096252441406,291.1499938964844,272.82000732421875,271.0798034667969,284.5033569335937,293.341796875,291.2112731933594,1.0,0.2340366095304489,0.9306347370147704,0.9306347370147704,1.0,1.0,-1.0751333236694336,0.4630958437919616,0.6120374798774719,0.2006120234727859,0.0,0.0,0.3145256340503692,38.83637619018555,25.0,23.98560905456543,-7299.7998046875,141.55535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4936218261719,305.86376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.158203125,18000.0,0.0,0.0,0.1677519381046295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284593731164932,0.2284638434648513,-4.464192898012698e-06,0.0,0.0001702468871371,0.0,0.0,9.677841186523438,0.0,0.0,0.0,0.2925137281417846,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343802832067012,-1135.260498046875,304.162353515625,0.6113876700401306,0.0785756632685661,0.0724285468459129,293.4404296875,297.1499938964844,293.1499938964844,0.0119446516036987,-708.6036376953125,303.2779541015625,0.511403501033783,0.050000000745058,0.0486124753952026,293.2127380371094,297.1499938964844,293.1499938964844,0.2143824696540832,-3275.12060546875,304.1584167480469,0.9498976469039916,0.2977429628372192,0.2090125828981399,293.22442626953125,297.1499938964844,293.1499938964844,0.2670850455760956,-5266.24365234375,304.19189453125,0.9990000128746032,0.3810038566589355,0.3352097868919372,293.2243957519531,297.1499938964844,293.1499938964844,0.0128795048221945,-3478.995361328125,303.6816101074219,0.511403501033783,0.050000000745058,0.2305966466665268,291.2096252441406,291.1499938964844,272.82000732421875,271.0798034667969,284.5033569335937,293.341796875,291.2112731933594,1.0,0.2340366095304489,0.9306347370147704,0.9306347370147704,1.0,1.0,-1.0751333236694336,0.4630958437919616,0.6120374798774719,0.2006120234727859,0.0,0.0,0.3145256340503692,38.83637619018555,25.0,23.98560905456543,-7299.7998046875,141.55535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4936218261719,305.86376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.158203125,18000.0,0.0,0.0,0.1677519381046295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284593731164932,0.2284638434648513,-4.464192898012698e-06,0.0,0.0001702468871371,0.0,0.0,9.677841186523438,0.0,0.0,0.0,0.2925137281417846,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321595333516597,-1098.1044921875,304.16192626953125,0.6122715473175049,0.0761052668094635,0.0701101720333099,293.4557800292969,297.1499938964844,293.1499938964844,0.0116080045700073,-698.438720703125,303.13580322265625,0.5183096528053284,0.050000000745058,0.0485287383198738,293.212158203125,297.1499938964844,293.1499938964844,0.212799459695816,-3255.809814453125,304.1582336425781,0.9606829285621644,0.2962751388549804,0.2079307585954666,293.19146728515625,297.1499938964844,293.1499938964844,0.2550288736820221,-5075.26318359375,304.1978454589844,0.9990000128746032,0.3857896327972412,0.3231385350227356,293.2253723144531,297.1499938964844,293.1499938964844,0.0127656506374478,-3462.639404296875,303.653564453125,0.5183096528053284,0.050000000745058,0.2301994562149047,291.2193298339844,291.1499938964844,272.8566589355469,271.0978088378906,284.5445861816406,293.3676452636719,291.2201232910156,1.0,0.2284559607505798,0.9304673075675964,0.9304673075675964,1.0,1.0,-1.0559852123260498,0.4543084800243377,0.6016767621040344,0.1966039985418319,0.0,0.0,0.3045462965965271,36.48651123046875,43.0,14.88444995880127,-7123.8505859375,132.3678436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5793151855469,305.8445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1640625,18000.0,0.0,0.0,0.1653587818145752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198977768421173,0.219902217388153,-4.443174475454725e-06,0.0,0.0001678181433817,0.0,0.0,9.242605209350586,0.0,0.0,0.0,0.2907567322254181,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321595333516597,-1098.1044921875,304.16192626953125,0.6122715473175049,0.0761052668094635,0.0701101720333099,293.4557800292969,297.1499938964844,293.1499938964844,0.0116080045700073,-698.438720703125,303.13580322265625,0.5183096528053284,0.050000000745058,0.0485287383198738,293.212158203125,297.1499938964844,293.1499938964844,0.212799459695816,-3255.809814453125,304.1582336425781,0.9606829285621644,0.2962751388549804,0.2079307585954666,293.19146728515625,297.1499938964844,293.1499938964844,0.2550288736820221,-5075.26318359375,304.1978454589844,0.9990000128746032,0.3857896327972412,0.3231385350227356,293.2253723144531,297.1499938964844,293.1499938964844,0.0127656506374478,-3462.639404296875,303.653564453125,0.5183096528053284,0.050000000745058,0.2301994562149047,291.2193298339844,291.1499938964844,272.8566589355469,271.0978088378906,284.5445861816406,293.3676452636719,291.2201232910156,1.0,0.2284559607505798,0.9304673075675964,0.9304673075675964,1.0,1.0,-1.0559852123260498,0.4543084800243377,0.6016767621040344,0.1966039985418319,0.0,0.0,0.3045462965965271,36.48651123046875,43.0,14.88444995880127,-7123.8505859375,132.3678436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5793151855469,305.8445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1640625,18000.0,0.0,0.0,0.1653587818145752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198977768421173,0.219902217388153,-4.443174475454725e-06,0.0,0.0001678181433817,0.0,0.0,9.242605209350586,0.0,0.0,0.0,0.2907567322254181,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311420075595378,-1080.8887939453125,304.16162109375,0.6085028648376465,0.0748879984021186,0.0690180882811546,293.4634094238281,297.1499938964844,293.1499938964844,0.0114617217332124,-694.11279296875,303.06268310546875,0.5179647207260132,0.050000000745058,0.0485327169299125,293.2119445800781,297.1499938964844,293.1499938964844,0.2121112048625946,-3247.47998046875,304.1579895019531,0.9592559337615968,0.2955264449119568,0.2074187099933624,293.17694091796875,297.1499938964844,293.1499938964844,0.2551340162754059,-5080.146484375,304.18878173828125,0.9990000128746032,0.3881260752677917,0.3237179219722748,293.22576904296875,297.1499938964844,293.1499938964844,0.0127335665747523,-3458.71044921875,303.6395263671875,0.5179647207260132,0.050000000745058,0.230218306183815,291.2210693359375,291.1499938964844,272.875,271.10699462890625,284.5637512207031,293.3840637207031,291.2201843261719,1.0,0.2289430052042007,0.930383563041687,0.930383563041687,1.0,1.0,-1.054774522781372,0.4537177085876465,0.6010568141937256,0.1964383721351623,0.0,0.0,0.299599826335907,36.57432556152344,43.0,3.064894437789917,-7058.52001953125,132.22174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63092041015625,305.82196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.076171875,18000.0,0.0,0.0,0.1639327257871627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156851589679718,0.2156895995140075,-4.43307089881273e-06,0.0,0.0001663708826526,0.0,0.0,9.031414985656738,0.0,0.0,0.0,0.2899062633514404,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302216876298189,-1065.3433837890625,304.1611633300781,0.6014296412467957,0.0736762508749961,0.0679620578885078,293.47100830078125,297.1499938964844,293.1499938964844,0.0113400565460324,-690.905517578125,302.9872131347656,0.514768660068512,0.050000000745058,0.0485704615712165,293.2118225097656,297.1499938964844,293.1499938964844,0.21168914437294,-3242.64697265625,304.15728759765625,0.9526968002319336,0.2947655618190765,0.2069209367036819,293.1701354980469,297.1499938964844,293.1499938964844,0.260141521692276,-5164.62109375,304.17254638671875,0.9990000128746032,0.3891318440437317,0.3292003273963928,293.2261657714844,297.1499938964844,293.1499938964844,0.0127310641109943,-3460.69677734375,303.6247863769531,0.514768660068512,0.050000000745058,0.2303973585367202,291.210205078125,291.1499938964844,272.8933410644531,271.1163330078125,284.5773010253906,293.3960876464844,291.2059326171875,1.0,0.2312569171190261,0.9303578734397888,0.9303578734397888,1.0,1.0,-1.059746265411377,0.4559281170368194,0.6038181781768799,0.1976543366909027,0.0,0.0,0.2965980470180511,37.59294128417969,61.0,-22.274995803833008,-7021.646484375,135.3140411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.681884765625,305.7889099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1624093502759933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123062461614608,0.2123106718063354,-4.424891812959686e-06,0.0,0.000164824858075,0.0,0.0,8.863038063049316,0.0,0.0,0.0,0.2892643809318542,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284752026200294,-1040.3699951171875,304.16033935546875,0.5797646641731262,0.0712684541940689,0.0659453198313713,293.4860534667969,297.1499938964844,293.1499938964844,0.0111472634598612,-686.7789306640625,302.8295593261719,0.5029934048652649,0.050000000745058,0.0487298034131526,293.21173095703125,297.1499938964844,293.1499938964844,0.2113722115755081,-3239.8193359375,304.1553955078125,0.9276976585388184,0.2932164371013641,0.2059668451547622,293.1859130859375,297.1499938964844,293.1499938964844,0.2816430628299713,-5515.8818359375,304.12890625,0.9990000128746032,0.3855084180831909,0.3514078557491302,293.227783203125,297.1499938964844,293.1499938964844,0.0127857849001884,-3476.702880859375,303.5917358398437,0.5029934048652649,0.050000000745058,0.231153205037117,291.1607360839844,291.1499938964844,272.92999267578125,271.1353759765625,284.58447265625,293.3974609375,291.15447998046875,1.0,0.2406820058822631,0.9303064942359924,0.9303064942359924,1.0,1.0,-1.083927035331726,0.4668369889259338,0.6170900464057922,0.2032243311405182,0.0,0.0,0.2982592284679413,41.93000793457031,64.0,-61.39865493774414,-7078.93017578125,149.58840942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7514953613281,305.7587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.1594246923923492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115939706563949,0.2115983963012695,-4.422407073434442e-06,0.0,0.0001617958041606,0.0,0.0,8.826216697692871,0.0,0.0,0.0,0.2892005741596222,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284752026200294,-1040.3699951171875,304.16033935546875,0.5797646641731262,0.0712684541940689,0.0659453198313713,293.4860534667969,297.1499938964844,293.1499938964844,0.0111472634598612,-686.7789306640625,302.8295593261719,0.5029934048652649,0.050000000745058,0.0487298034131526,293.21173095703125,297.1499938964844,293.1499938964844,0.2113722115755081,-3239.8193359375,304.1553955078125,0.9276976585388184,0.2932164371013641,0.2059668451547622,293.1859130859375,297.1499938964844,293.1499938964844,0.2816430628299713,-5515.8818359375,304.12890625,0.9990000128746032,0.3855084180831909,0.3514078557491302,293.227783203125,297.1499938964844,293.1499938964844,0.0127857849001884,-3476.702880859375,303.5917358398437,0.5029934048652649,0.050000000745058,0.231153205037117,291.1607360839844,291.1499938964844,272.92999267578125,271.1353759765625,284.58447265625,293.3974609375,291.15447998046875,1.0,0.2406820058822631,0.9303064942359924,0.9303064942359924,1.0,1.0,-1.083927035331726,0.4668369889259338,0.6170900464057922,0.2032243311405182,0.0,0.0,0.2982592284679413,41.93000793457031,64.0,-61.39865493774414,-7078.93017578125,149.58840942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7514953613281,305.7587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.1594246923923492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115939706563949,0.2115983963012695,-4.422407073434442e-06,0.0,0.0001617958041606,0.0,0.0,8.826216697692871,0.0,0.0,0.0,0.2892005741596222,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.027008956298232,-1010.3740234375,304.1592712402344,0.5550755262374878,0.0689393281936645,0.0640306696295738,293.50067138671875,297.1499938964844,293.1499938964844,0.0109604271128773,-682.4803466796875,302.6677551269531,0.4901255071163177,0.050000000745058,0.0489466786384582,293.2115783691406,297.1499938964844,293.1499938964844,0.2108776867389679,-3234.4443359375,304.15447998046875,0.9000008702278137,0.2916834950447082,0.2050513178110122,293.2275695800781,297.1499938964844,293.1499938964844,0.2891828715801239,-5640.56884765625,304.1263122558594,0.9857792854309082,0.3761389851570129,0.3589038848876953,293.230712890625,297.1499938964844,293.1499938964844,0.0128419622778892,-3492.236328125,303.5547180175781,0.4901255071163177,0.050000000745058,0.232181966304779,291.1202697753906,291.1499938964844,272.9666748046875,271.1550598144531,284.5962829589844,293.3922424316406,291.12127685546875,1.0,0.2488564848899841,0.9302551746368408,0.9302551746368408,1.0,1.0,-1.0897232294082642,0.4692859053611755,0.6204372644424438,0.2050240337848663,0.0,0.0,0.3055570721626282,47.50640869140625,67.0,-31.33858299255371,-7180.76123046875,161.6986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73370361328125,305.8173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1953125,18000.0,0.0,0.0,0.157200887799263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172254174947738,0.2172298580408096,-4.435181836015545e-06,0.0,0.000159538918524,0.0,0.0,9.105328559875488,0.0,0.0,0.0,0.2903493642807007,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.027008956298232,-1010.3740234375,304.1592712402344,0.5550755262374878,0.0689393281936645,0.0640306696295738,293.50067138671875,297.1499938964844,293.1499938964844,0.0109604271128773,-682.4803466796875,302.6677551269531,0.4901255071163177,0.050000000745058,0.0489466786384582,293.2115783691406,297.1499938964844,293.1499938964844,0.2108776867389679,-3234.4443359375,304.15447998046875,0.9000008702278137,0.2916834950447082,0.2050513178110122,293.2275695800781,297.1499938964844,293.1499938964844,0.2891828715801239,-5640.56884765625,304.1263122558594,0.9857792854309082,0.3761389851570129,0.3589038848876953,293.230712890625,297.1499938964844,293.1499938964844,0.0128419622778892,-3492.236328125,303.5547180175781,0.4901255071163177,0.050000000745058,0.232181966304779,291.1202697753906,291.1499938964844,272.9666748046875,271.1550598144531,284.5962829589844,293.3922424316406,291.12127685546875,1.0,0.2488564848899841,0.9302551746368408,0.9302551746368408,1.0,1.0,-1.0897232294082642,0.4692859053611755,0.6204372644424438,0.2050240337848663,0.0,0.0,0.3055570721626282,47.50640869140625,67.0,-31.33858299255371,-7180.76123046875,161.6986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73370361328125,305.8173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1953125,18000.0,0.0,0.0,0.157200887799263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172254174947738,0.2172298580408096,-4.435181836015545e-06,0.0,0.000159538918524,0.0,0.0,9.105328559875488,0.0,0.0,0.0,0.2903493642807007,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253322161734104,-978.9295043945312,304.1589660644531,0.5329288840293884,0.0666469410061836,0.0621834695339202,293.51531982421875,297.1499938964844,293.1499938964844,0.010713318362832,-674.322509765625,302.50885009765625,0.4784460067749023,0.050000000745058,0.0491721332073211,293.2117004394531,297.1499938964844,293.1499938964844,0.2091537564992904,-3212.767822265625,304.1558532714844,0.8775973320007324,0.2900992631912231,0.2041313797235489,293.2459716796875,297.1499938964844,293.1499938964844,0.283967524766922,-5546.35205078125,304.142822265625,0.9591792821884156,0.3704006671905517,0.352748841047287,293.2343444824219,297.1499938964844,293.1499938964844,0.0128163397312164,-3489.30126953125,303.5180358886719,0.4784460067749023,0.050000000745058,0.2332514375448227,291.14990234375,291.1499938964844,273.0033264160156,271.1754150390625,284.62554931640625,293.4053955078125,291.1520080566406,1.0,0.2556105554103851,0.9297996759414672,0.9297996759414672,1.0,1.0,-1.0818827152252195,0.4656543433666229,0.6162284016609192,0.2033932507038116,0.0,0.0,0.3036813139915466,53.11956405639648,70.0,17.614038467407227,-7143.4052734375,169.6283721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6575622558594,305.8120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5859375,18000.0,0.0,0.0,0.1557740420103073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176298052072525,0.2176342457532882,-4.436915787664475e-06,0.0,0.0001580908428877,0.0,0.0,9.12708854675293,0.0,0.0,0.0,0.2903498709201813,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253322161734104,-978.9295043945312,304.1589660644531,0.5329288840293884,0.0666469410061836,0.0621834695339202,293.51531982421875,297.1499938964844,293.1499938964844,0.010713318362832,-674.322509765625,302.50885009765625,0.4784460067749023,0.050000000745058,0.0491721332073211,293.2117004394531,297.1499938964844,293.1499938964844,0.2091537564992904,-3212.767822265625,304.1558532714844,0.8775973320007324,0.2900992631912231,0.2041313797235489,293.2459716796875,297.1499938964844,293.1499938964844,0.283967524766922,-5546.35205078125,304.142822265625,0.9591792821884156,0.3704006671905517,0.352748841047287,293.2343444824219,297.1499938964844,293.1499938964844,0.0128163397312164,-3489.30126953125,303.5180358886719,0.4784460067749023,0.050000000745058,0.2332514375448227,291.14990234375,291.1499938964844,273.0033264160156,271.1754150390625,284.62554931640625,293.4053955078125,291.1520080566406,1.0,0.2556105554103851,0.9297996759414672,0.9297996759414672,1.0,1.0,-1.0818827152252195,0.4656543433666229,0.6162284016609192,0.2033932507038116,0.0,0.0,0.3036813139915466,53.11956405639648,70.0,17.614038467407227,-7143.4052734375,169.6283721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6575622558594,305.8120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5859375,18000.0,0.0,0.0,0.1557740420103073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176298052072525,0.2176342457532882,-4.436915787664475e-06,0.0,0.0001580908428877,0.0,0.0,9.12708854675293,0.0,0.0,0.0,0.2903498709201813,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237872451543808,-949.4158935546876,304.1585693359375,0.5155143737792969,0.0644221454858779,0.060352474451065,293.5299987792969,297.1499938964844,293.1499938964844,0.0104731917381286,-666.5564575195312,302.3428039550781,0.467869222164154,0.050000000745058,0.0493698865175247,293.2119445800781,297.1499938964844,293.1499938964844,0.2077438980340957,-3195.361328125,304.15625,0.8605847954750061,0.2884880304336548,0.2031579464673996,293.251708984375,297.1499938964844,293.1499938964844,0.2805057764053345,-5489.8974609375,304.1508178710937,0.936767280101776,0.3667923808097839,0.349185049533844,293.2380065917969,297.1499938964844,293.1499938964844,0.0128001263365149,-3489.73388671875,303.4790954589844,0.467869222164154,0.050000000745058,0.2341894805431366,291.159423828125,291.1499938964844,273.0400085449219,271.1965026855469,284.6569519042969,293.42352294921875,291.1602478027344,1.0,0.2614121437072754,0.929344117641449,0.929344117641449,1.0,1.0,-1.0756019353866575,0.4626764357089996,0.6129254698753357,0.2022684961557388,0.0,0.0,0.3016648590564728,58.05489730834961,73.0,13.491086959838867,-7070.94775390625,176.8479766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58355712890625,305.74908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.794921875,18000.0,0.0,0.0,0.1546353101730346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157430052757263,0.215747445821762,-4.432466084836051e-06,0.0,0.0001569351879879,0.0,0.0,9.032849311828612,0.0,0.0,0.0,0.2899810969829559,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237872451543808,-949.4158935546876,304.1585693359375,0.5155143737792969,0.0644221454858779,0.060352474451065,293.5299987792969,297.1499938964844,293.1499938964844,0.0104731917381286,-666.5564575195312,302.3428039550781,0.467869222164154,0.050000000745058,0.0493698865175247,293.2119445800781,297.1499938964844,293.1499938964844,0.2077438980340957,-3195.361328125,304.15625,0.8605847954750061,0.2884880304336548,0.2031579464673996,293.251708984375,297.1499938964844,293.1499938964844,0.2805057764053345,-5489.8974609375,304.1508178710937,0.936767280101776,0.3667923808097839,0.349185049533844,293.2380065917969,297.1499938964844,293.1499938964844,0.0128001263365149,-3489.73388671875,303.4790954589844,0.467869222164154,0.050000000745058,0.2341894805431366,291.159423828125,291.1499938964844,273.0400085449219,271.1965026855469,284.6569519042969,293.42352294921875,291.1602478027344,1.0,0.2614121437072754,0.929344117641449,0.929344117641449,1.0,1.0,-1.0756019353866575,0.4626764357089996,0.6129254698753357,0.2022684961557388,0.0,0.0,0.3016648590564728,58.05489730834961,73.0,13.491086959838867,-7070.94775390625,176.8479766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58355712890625,305.74908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.794921875,18000.0,0.0,0.0,0.1546353101730346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157430052757263,0.215747445821762,-4.432466084836051e-06,0.0,0.0001569351879879,0.0,0.0,9.032849311828612,0.0,0.0,0.0,0.2899810969829559,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230590812861919,-935.0997924804688,304.1583251953125,0.5082124471664429,0.0633473545312881,0.0594607666134834,293.5372619628906,297.1499938964844,293.1499938964844,0.0103502394631505,-662.4544677734375,302.2580261230469,0.4625189900398254,0.050000000745058,0.0494605489075183,293.2120361328125,297.1499938964844,293.1499938964844,0.2070425599813461,-3186.710205078125,304.1563720703125,0.8535065054893494,0.2876836657524109,0.202664628624916,293.25262451171875,297.1499938964844,293.1499938964844,0.2791273891925812,-5467.68505859375,304.15313720703125,0.927087903022766,0.3653243780136108,0.347811609506607,293.2397766113281,297.1499938964844,293.1499938964844,0.0127884075045585,-3489.431884765625,303.45928955078125,0.4625189900398254,0.050000000745058,0.2346195578575134,291.1632385253906,291.1499938964844,273.0583190917969,271.20733642578125,284.6730041503906,293.43359375,291.1640319824219,1.0,0.2640390694141388,0.9291163682937622,0.9291163682937622,1.0,1.0,-1.0729159116744995,0.461394190788269,0.6115217804908752,0.2018089741468429,0.0,0.0,0.300397664308548,60.32040786743164,73.0,12.23613452911377,-7036.91943359375,180.19039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54986572265625,305.7203063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.1541408598423004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148200869560241,0.2148245275020599,-4.430303761182586e-06,0.0,0.0001564333797432,0.0,0.0,8.986897468566895,0.0,0.0,0.0,0.2897897958755493,4.0,0.0,1.0
