time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223633907735347,-921.1571655273438,304.1580810546875,0.5016199350357056,0.0622986629605293,0.0585882328450679,293.5444030761719,297.1499938964844,293.1499938964844,0.0102271391078829,-658.2797241210938,302.17218017578125,0.4574317634105682,0.050000000745058,0.0495471619069576,293.2121276855469,297.1499938964844,293.1499938964844,0.2063550800085067,-3178.244384765625,304.1564636230469,0.8471205830574036,0.2868808805942535,0.2021693736314773,293.2529296875,297.1499938964844,293.1499938964844,0.2778745591640472,-5447.64208984375,304.15484619140625,0.9183372855186462,0.3639661073684692,0.3465683162212372,293.2414855957031,297.1499938964844,293.1499938964844,0.0127756418660283,-3489.03759765625,303.4393310546875,0.4574317634105682,0.050000000745058,0.2350304126739502,291.166259765625,291.1499938964844,273.07666015625,271.2184143066406,284.6892395019531,293.4441833496094,291.166748046875,1.0,0.2665196657180786,0.9290221333503724,0.9290221333503724,1.0,1.0,-1.0703790187835691,0.4601848721504211,0.6101941466331482,0.2013852596282959,0.0,0.0,0.2990042269229889,62.4852409362793,61.0,9.704848289489746,-7000.9326171875,183.37632751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518798828125,305.68975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0390625,18000.0,0.0,0.0,0.1536838859319687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137217372655868,0.2137261778116226,-4.42774080511299e-06,0.0,0.0001559696102049,0.0,0.0,8.932330131530762,0.0,0.0,0.0,0.289567232131958,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.020972616970539,-892.3974609375,304.15771484375,0.4956782460212707,0.0603185482323169,0.0567768961191177,293.55828857421875,297.1499938964844,293.1499938964844,0.0099360076710581,-647.6796264648438,301.99786376953125,0.4569735527038574,0.050000000745058,0.0495552904903888,293.212158203125,297.1499938964844,293.1499938964844,0.204881265759468,-3160.078125,304.1567687988281,0.8451284766197205,0.2852984368801117,0.2010667473077774,293.2523803710937,297.1499938964844,293.1499938964844,0.2754525542259216,-5409.18212890625,304.1572265625,0.9152173399925232,0.3614638149738312,0.3441575765609741,293.2445678710937,297.1499938964844,293.1499938964844,0.0126825012266635,-3477.213134765625,303.3994140625,0.4569735527038574,0.050000000745058,0.2350689619779586,291.1700439453125,291.1499938964844,273.11334228515625,271.2411804199219,284.72283935546875,293.46636962890625,291.1705322265625,1.0,0.265543133020401,0.928833544254303,0.928833544254303,1.0,1.0,-1.0640448331832886,0.4571897089481354,0.6068550944328308,0.2002748548984527,0.0,0.0,0.2960830628871918,62.61969757080078,49.0,6.967334747314453,-6926.48046875,181.718002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.134765625,18000.0,0.0,0.0,0.1528364419937133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114108949899673,0.2114153206348419,-4.422343863552669e-06,0.0,0.000155109562911,0.0,0.0,8.817864418029785,0.0,0.0,0.0,0.2891030609607696,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.020972616970539,-892.3974609375,304.15771484375,0.4956782460212707,0.0603185482323169,0.0567768961191177,293.55828857421875,297.1499938964844,293.1499938964844,0.0099360076710581,-647.6796264648438,301.99786376953125,0.4569735527038574,0.050000000745058,0.0495552904903888,293.212158203125,297.1499938964844,293.1499938964844,0.204881265759468,-3160.078125,304.1567687988281,0.8451284766197205,0.2852984368801117,0.2010667473077774,293.2523803710937,297.1499938964844,293.1499938964844,0.2754525542259216,-5409.18212890625,304.1572265625,0.9152173399925232,0.3614638149738312,0.3441575765609741,293.2445678710937,297.1499938964844,293.1499938964844,0.0126825012266635,-3477.213134765625,303.3994140625,0.4569735527038574,0.050000000745058,0.2350689619779586,291.1700439453125,291.1499938964844,273.11334228515625,271.2411804199219,284.72283935546875,293.46636962890625,291.1705322265625,1.0,0.265543133020401,0.928833544254303,0.928833544254303,1.0,1.0,-1.0640448331832886,0.4571897089481354,0.6068550944328308,0.2002748548984527,0.0,0.0,0.2960830628871918,62.61969757080078,49.0,6.967334747314453,-6926.48046875,181.718002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.134765625,18000.0,0.0,0.0,0.1528364419937133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114108949899673,0.2114153206348419,-4.422343863552669e-06,0.0,0.000155109562911,0.0,0.0,8.817864418029785,0.0,0.0,0.0,0.2891030609607696,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196721125394105,-864.2313842773438,304.15728759765625,0.4954752326011657,0.0585291534662246,0.0550056099891662,293.5712585449219,297.1499938964844,293.1499938964844,0.0096150981262326,-635.1984252929688,301.821533203125,0.4644204080104828,0.050000000745058,0.0494292229413986,293.2118835449219,297.1499938964844,293.1499938964844,0.203322485089302,-3140.823486328125,304.1571044921875,0.8518686890602112,0.2837812006473541,0.1999054551124572,293.2510070800781,297.1499938964844,293.1499938964844,0.2730462551116943,-5371.17333984375,304.1588134765625,0.9236257672309875,0.3591510057449341,0.34181609749794,293.2470397949219,297.1499938964844,293.1499938964844,0.0125350821763277,-3456.0234375,303.3602600097656,0.4644204080104828,0.050000000745058,0.2344709485769271,291.17462158203125,291.1499938964844,273.1499938964844,271.2649230957031,284.7576599121094,293.4898986816406,291.1750793457031,1.0,0.2603926658630371,0.9286450147628784,0.9286450147628784,1.0,1.0,-1.0568459033966064,0.4538057446479797,0.6030401587486267,0.1989697515964508,0.0,0.0,0.2924924492835998,59.34592056274414,37.0,6.350242137908936,-6846.208984375,173.68646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310607910156,305.5902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.1520041078329086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20865398645401,0.2086584120988845,-4.415995590534294e-06,0.0,0.0001542648533359,0.0,0.0,8.68209171295166,0.0,0.0,0.0,0.2885503470897674,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196721125394105,-864.2313842773438,304.15728759765625,0.4954752326011657,0.0585291534662246,0.0550056099891662,293.5712585449219,297.1499938964844,293.1499938964844,0.0096150981262326,-635.1984252929688,301.821533203125,0.4644204080104828,0.050000000745058,0.0494292229413986,293.2118835449219,297.1499938964844,293.1499938964844,0.203322485089302,-3140.823486328125,304.1571044921875,0.8518686890602112,0.2837812006473541,0.1999054551124572,293.2510070800781,297.1499938964844,293.1499938964844,0.2730462551116943,-5371.17333984375,304.1588134765625,0.9236257672309875,0.3591510057449341,0.34181609749794,293.2470397949219,297.1499938964844,293.1499938964844,0.0125350821763277,-3456.0234375,303.3602600097656,0.4644204080104828,0.050000000745058,0.2344709485769271,291.17462158203125,291.1499938964844,273.1499938964844,271.2649230957031,284.7576599121094,293.4898986816406,291.1750793457031,1.0,0.2603926658630371,0.9286450147628784,0.9286450147628784,1.0,1.0,-1.0568459033966064,0.4538057446479797,0.6030401587486267,0.1989697515964508,0.0,0.0,0.2924924492835998,59.34592056274414,37.0,6.350242137908936,-6846.208984375,173.68646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310607910156,305.5902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.1520041078329086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20865398645401,0.2086584120988845,-4.415995590534294e-06,0.0,0.0001542648533359,0.0,0.0,8.68209171295166,0.0,0.0,0.0,0.2885503470897674,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184836313128471,-837.2518310546875,304.1568603515625,0.5000081658363342,0.0569059923291206,0.053306296467781,293.5830078125,297.1499938964844,293.1499938964844,0.009283285588026,-621.61572265625,301.64404296875,0.4763014018535614,0.050000000745058,0.0492138788104057,293.2113037109375,297.1499938964844,293.1499938964844,0.2017518281936645,-3121.416015625,304.1573486328125,0.8662652373313904,0.2823321521282196,0.1987259835004806,293.2491760253906,297.1499938964844,293.1499938964844,0.2706743776798248,-5333.84130859375,304.1598205566406,0.9417378902435304,0.3569643497467041,0.3395159542560577,293.2488708496094,297.1499938964844,293.1499938964844,0.0123562375083565,-3429.119873046875,303.3220520019531,0.4763014018535614,0.050000000745058,0.2334494590759277,291.1786193847656,291.1499938964844,273.1866760253906,271.2892761230469,284.79296875,293.5140686035156,291.17901611328125,1.0,0.2521266341209411,0.9284666776657104,0.9284666776657104,1.0,1.0,-1.0491455793380735,0.4502029716968536,0.5989426374435425,0.1975407153367996,0.0,0.0,0.2884064018726349,53.80573272705078,25.0,5.634227752685547,-6762.28076171875,161.56668090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4132080078125,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.1510994583368301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055042386054992,0.2055086344480514,-4.408804670674726e-06,0.0,0.0001533467439003,0.0,0.0,8.527898788452148,0.0,0.0,0.0,0.2879265546798706,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184836313128471,-837.2518310546875,304.1568603515625,0.5000081658363342,0.0569059923291206,0.053306296467781,293.5830078125,297.1499938964844,293.1499938964844,0.009283285588026,-621.61572265625,301.64404296875,0.4763014018535614,0.050000000745058,0.0492138788104057,293.2113037109375,297.1499938964844,293.1499938964844,0.2017518281936645,-3121.416015625,304.1573486328125,0.8662652373313904,0.2823321521282196,0.1987259835004806,293.2491760253906,297.1499938964844,293.1499938964844,0.2706743776798248,-5333.84130859375,304.1598205566406,0.9417378902435304,0.3569643497467041,0.3395159542560577,293.2488708496094,297.1499938964844,293.1499938964844,0.0123562375083565,-3429.119873046875,303.3220520019531,0.4763014018535614,0.050000000745058,0.2334494590759277,291.1786193847656,291.1499938964844,273.1866760253906,271.2892761230469,284.79296875,293.5140686035156,291.17901611328125,1.0,0.2521266341209411,0.9284666776657104,0.9284666776657104,1.0,1.0,-1.0491455793380735,0.4502029716968536,0.5989426374435425,0.1975407153367996,0.0,0.0,0.2884064018726349,53.80573272705078,25.0,5.634227752685547,-6762.28076171875,161.56668090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4132080078125,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.1510994583368301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055042386054992,0.2055086344480514,-4.408804670674726e-06,0.0,0.0001533467439003,0.0,0.0,8.527898788452148,0.0,0.0,0.0,0.2879265546798706,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0174001213163137,-811.4619140625,304.1563720703125,0.5097030997276306,0.0554195083677768,0.0516798719763755,293.5937805175781,297.1499938964844,293.1499938964844,0.0089496420696377,-607.3223266601562,301.4652404785156,0.4905331134796142,0.050000000745058,0.0489394180476665,293.2104797363281,297.1499938964844,293.1499938964844,0.2001899182796478,-3102.10791015625,304.1575012207031,0.8893077969551086,0.2809439599514007,0.1975467652082443,293.2471008300781,297.1499938964844,293.1499938964844,0.2683370113372803,-5297.1201171875,304.1604309082031,0.9679490923881532,0.3548723459243774,0.3372520208358764,293.25006103515625,297.1499938964844,293.1499938964844,0.0121597163379192,-3398.63427734375,303.2849426269531,0.4905331134796142,0.050000000745058,0.23214752972126,291.1821594238281,291.1499938964844,273.22332763671875,271.3139343261719,284.8283386230469,293.5383605957031,291.1825256347656,1.0,0.2414571642875671,0.9282883405685424,0.9282883405685424,1.0,1.0,-1.0411686897277832,0.4464873969554901,0.5946813225746155,0.1960272639989853,0.0,0.0,0.2838738560676574,46.76533889770508,25.0,4.922215461730957,-6676.3388671875,146.88230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41278076171875,305.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.646484375,18000.0,0.0,0.0,0.1500564366579055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020439058542251,0.2020483165979385,-4.400996658660006e-06,0.0,0.0001522881939308,0.0,0.0,8.35965633392334,0.0,0.0,0.0,0.2872477769851684,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174001213163137,-811.4619140625,304.1563720703125,0.5097030997276306,0.0554195083677768,0.0516798719763755,293.5937805175781,297.1499938964844,293.1499938964844,0.0089496420696377,-607.3223266601562,301.4652404785156,0.4905331134796142,0.050000000745058,0.0489394180476665,293.2104797363281,297.1499938964844,293.1499938964844,0.2001899182796478,-3102.10791015625,304.1575012207031,0.8893077969551086,0.2809439599514007,0.1975467652082443,293.2471008300781,297.1499938964844,293.1499938964844,0.2683370113372803,-5297.1201171875,304.1604309082031,0.9679490923881532,0.3548723459243774,0.3372520208358764,293.25006103515625,297.1499938964844,293.1499938964844,0.0121597163379192,-3398.63427734375,303.2849426269531,0.4905331134796142,0.050000000745058,0.23214752972126,291.1821594238281,291.1499938964844,273.22332763671875,271.3139343261719,284.8283386230469,293.5383605957031,291.1825256347656,1.0,0.2414571642875671,0.9282883405685424,0.9282883405685424,1.0,1.0,-1.0411686897277832,0.4464873969554901,0.5946813225746155,0.1960272639989853,0.0,0.0,0.2838738560676574,46.76533889770508,25.0,4.922215461730957,-6676.3388671875,146.88230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41278076171875,305.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.646484375,18000.0,0.0,0.0,0.1500564366579055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020439058542251,0.2020483165979385,-4.400996658660006e-06,0.0,0.0001522881939308,0.0,0.0,8.35965633392334,0.0,0.0,0.0,0.2872477769851684,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.016918720677495,-799.599609375,304.1560974121094,0.514286994934082,0.054714597761631,0.0509309209883213,293.5989990234375,297.1499938964844,293.1499938964844,0.0087937321513891,-600.4952392578125,301.37481689453125,0.4968374967575073,0.050000000745058,0.0488281138241291,293.21002197265625,297.1499938964844,293.1499938964844,0.1994543373584747,-3093.0263671875,304.157470703125,0.9001875519752502,0.2802650928497314,0.1969896107912063,293.2460327148437,297.1499938964844,293.1499938964844,0.2672243118286133,-5279.67822265625,304.1605529785156,0.9787232279777528,0.3538516759872436,0.3361737430095672,293.2504577636719,297.1499938964844,293.1499938964844,0.0120742442086339,-3385.399169921875,303.26666259765625,0.4968374967575073,0.050000000745058,0.2316195517778396,291.1836242675781,291.1499938964844,273.2416687011719,271.32635498046875,284.84576416015625,293.5505676269531,291.1838684082031,1.0,0.2372127175331115,0.9281991720199584,0.9281991720199584,1.0,1.0,-1.03753924369812,0.4448023736476898,0.5927368402481079,0.1953263729810714,0.0,0.0,0.2814848721027374,43.90563583374024,25.0,4.044092178344727,-6633.927734375,140.8783721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4184265136719,305.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.1494693756103515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002244293689727,0.2002288252115249,-4.396928943606326e-06,0.0,0.0001516924094175,0.0,0.0,8.271668434143066,0.0,0.0,0.0,0.2868939638137817,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164703615009784,-788.3167724609375,304.1557922363281,0.5182147026062012,0.0540216527879238,0.0502156093716621,293.60418701171875,297.1499938964844,293.1499938964844,0.008645337074995,-593.9229125976562,301.283447265625,0.5025690793991089,0.050000000745058,0.0487364493310451,293.2096252441406,297.1499938964844,293.1499938964844,0.1987538635730743,-3084.39111328125,304.1573791503906,0.9101539850234984,0.279587060213089,0.1964496970176696,293.2449951171875,297.1499938964844,293.1499938964844,0.2661576271057129,-5262.98681640625,304.1605834960937,0.987423300743103,0.3528390228748321,0.3351253867149353,293.2508239746094,297.1499938964844,293.1499938964844,0.0119982957839965,-3373.768798828125,303.2483825683594,0.5025690793991089,0.050000000745058,0.2311847358942031,291.184326171875,291.1499938964844,273.260009765625,271.3388671875,284.86260986328125,293.562255859375,291.1843566894531,1.0,0.2334728389978408,0.928129494190216,0.928129494190216,1.0,1.0,-1.034142255783081,0.443229079246521,0.5909132361412048,0.1946641355752945,0.0,0.0,0.2791211605072021,41.5457878112793,25.0,2.480885028839112,-6592.71630859375,135.85240173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4272766113281,305.48907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.68359375,18000.0,0.0,0.0,0.1488351672887802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984003186225891,0.1984046995639801,-4.392868959257612e-06,0.0,0.000151048778207,0.0,0.0,8.183770179748535,0.0,0.0,0.0,0.2865425050258636,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156456865370273,-766.9295654296875,304.1552429199219,0.5243785977363586,0.0526657961308956,0.0488521642982959,293.6146240234375,297.1499938964844,293.1499938964844,0.0083643039688467,-581.2438354492188,301.0973205566406,0.5128582715988159,0.050000000745058,0.0485942065715789,293.2088623046875,297.1499938964844,293.1499938964844,0.1974260807037353,-3068.04443359375,304.1571350097656,0.9285629987716676,0.278229296207428,0.195399671792984,293.2428283691406,297.1499938964844,293.1499938964844,0.2633389830589294,-5218.099609375,304.1619567871094,0.9990000128746032,0.3508682250976562,0.3321883380413055,293.25152587890625,297.1499938964844,293.1499938964844,0.0118657518178224,-3353.828369140625,303.21148681640625,0.5128582715988159,0.050000000745058,0.2305099964141845,291.18365478515625,291.1499938964844,273.2966613769531,271.3640441894531,284.8926086425781,293.5791015625,291.1835327148437,1.0,0.2272619307041168,0.9279900789260864,0.9279900789260864,1.0,1.0,-1.0267751216888428,0.4398244023323059,0.5869507193565369,0.1932166516780853,0.0,0.0,0.2746584117412567,37.860008239746094,25.0,-0.1495646238327026,-6514.60595703125,127.55728912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4517822265625,305.4678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.1474339365959167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19495689868927,0.194961279630661,-4.385255579109071e-06,0.0,0.0001496266922913,0.0,0.0,8.018689155578613,0.0,0.0,0.0,0.2858849763870239,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156456865370273,-766.9295654296875,304.1552429199219,0.5243785977363586,0.0526657961308956,0.0488521642982959,293.6146240234375,297.1499938964844,293.1499938964844,0.0083643039688467,-581.2438354492188,301.0973205566406,0.5128582715988159,0.050000000745058,0.0485942065715789,293.2088623046875,297.1499938964844,293.1499938964844,0.1974260807037353,-3068.04443359375,304.1571350097656,0.9285629987716676,0.278229296207428,0.195399671792984,293.2428283691406,297.1499938964844,293.1499938964844,0.2633389830589294,-5218.099609375,304.1619567871094,0.9990000128746032,0.3508682250976562,0.3321883380413055,293.25152587890625,297.1499938964844,293.1499938964844,0.0118657518178224,-3353.828369140625,303.21148681640625,0.5128582715988159,0.050000000745058,0.2305099964141845,291.18365478515625,291.1499938964844,273.2966613769531,271.3640441894531,284.8926086425781,293.5791015625,291.1835327148437,1.0,0.2272619307041168,0.9279900789260864,0.9279900789260864,1.0,1.0,-1.0267751216888428,0.4398244023323059,0.5869507193565369,0.1932166516780853,0.0,0.0,0.2746584117412567,37.860008239746094,25.0,-0.1495646238327026,-6514.60595703125,127.55728912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4517822265625,305.4678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.1474339365959167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19495689868927,0.194961279630661,-4.385255579109071e-06,0.0,0.0001496266922913,0.0,0.0,8.018689155578613,0.0,0.0,0.0,0.2858849763870239,4.0,0.0,1.0
814140,293.2264099121094,297.1499938964844,293.1499938964844,0.0148880574852228,-746.27294921875,304.1547546386719,0.5263363122940063,0.0512828268110752,0.0475782677531242,293.6252136230469,297.1499938964844,293.1499938964844,0.0080971419811248,-568.6072387695312,300.9097900390625,0.5196533203125,0.050000000745058,0.0485137850046157,293.20819091796875,297.1499938964844,293.1499938964844,0.1959625035524368,-3049.77294921875,304.1572265625,0.9396307468414308,0.276876151561737,0.1943985372781753,293.231201171875,297.1499938964844,293.1499938964844,0.2527118027210235,-5044.1826171875,304.1754455566406,0.9990000128746032,0.3508453071117401,0.3209055960178375,293.2522888183594,297.1499938964844,293.1499938964844,0.0117469672113657,-3335.078369140625,303.17498779296875,0.5196533203125,0.050000000745058,0.2301285117864608,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242248535156,293.5892639160156,291.1956481933594,1.0,0.2220958918333053,0.9278506636619568,0.9278506636619568,1.0,1.0,-1.0103145837783811,0.4322644770145416,0.5780500769615173,0.1899137496948242,0.0,0.0,0.2684029340744018,35.63566970825195,25.0,14.493524551391602,-6408.255859375,119.72382354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849853515625,305.4695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.1458321213722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909331977367401,0.1909375786781311,-4.376654942461755e-06,0.0,0.0001480010541854,0.0,0.0,7.827539443969727,0.0,0.0,0.0,0.2850978970527649,4.0,0.0,1.0
814200,293.2264099121094,297.1499938964844,293.1499938964844,0.0148880574852228,-746.27294921875,304.1547546386719,0.5263363122940063,0.0512828268110752,0.0475782677531242,293.6252136230469,297.1499938964844,293.1499938964844,0.0080971419811248,-568.6072387695312,300.9097900390625,0.5196533203125,0.050000000745058,0.0485137850046157,293.20819091796875,297.1499938964844,293.1499938964844,0.1959625035524368,-3049.77294921875,304.1572265625,0.9396307468414308,0.276876151561737,0.1943985372781753,293.231201171875,297.1499938964844,293.1499938964844,0.2527118027210235,-5044.1826171875,304.1754455566406,0.9990000128746032,0.3508453071117401,0.3209055960178375,293.2522888183594,297.1499938964844,293.1499938964844,0.0117469672113657,-3335.078369140625,303.17498779296875,0.5196533203125,0.050000000745058,0.2301285117864608,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242248535156,293.5892639160156,291.1956481933594,1.0,0.2220958918333053,0.9278506636619568,0.9278506636619568,1.0,1.0,-1.0103145837783811,0.4322644770145416,0.5780500769615173,0.1899137496948242,0.0,0.0,0.2684029340744018,35.63566970825195,25.0,14.493524551391602,-6408.255859375,119.72382354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849853515625,305.4695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.1458321213722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909331977367401,0.1909375786781311,-4.376654942461755e-06,0.0,0.0001480010541854,0.0,0.0,7.827539443969727,0.0,0.0,0.0,0.2850978970527649,4.0,0.0,1.0
814260,293.228515625,297.1499938964844,293.1499938964844,0.013985538855195,-721.07666015625,304.1401062011719,0.5256937146186829,0.050000000745058,0.0460610054433345,293.6361694335937,297.1499938964844,293.1499938964844,0.0078408000990748,-556.2176513671875,300.7168273925781,0.5254656672477722,0.050000000745058,0.0484519004821777,293.2075500488281,297.1499938964844,293.1499938964844,0.1946241110563278,-3033.1640625,304.1570129394531,0.9482858777046204,0.2755328416824341,0.1934143900871276,293.21051025390625,297.1499938964844,293.1499938964844,0.2434056401252746,-4896.453125,304.1822509765625,0.9990000128746032,0.352973461151123,0.3116204142570495,293.2530822753906,297.1499938964844,293.1499938964844,0.0116420527920126,-3319.11181640625,303.1378479003906,0.5254656672477722,0.050000000745058,0.229834958910942,291.1995544433594,291.1499938964844,273.3699951171875,271.4151306152344,284.9373474121094,293.5686950683594,291.1993713378906,1.0,0.2177653163671493,0.9277781248092652,0.9277781248092652,1.0,1.0,-0.9953417778015136,0.4253973662853241,0.569944441318512,0.186933159828186,0.0,0.0,0.2612041532993316,33.90004348754883,25.0,5.108648300170898,-6287.34619140625,113.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5340270996094,305.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.287109375,18000.0,0.0,0.0,0.1439087241888046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855478882789611,0.1855522543191909,-4.365220320323715e-06,0.0,0.0001460490602767,0.0,0.0,7.573874473571777,0.0,0.0,0.0,0.284095823764801,4.0,0.0,1.0
814320,293.228515625,297.1499938964844,293.1499938964844,0.013985538855195,-721.07666015625,304.1401062011719,0.5256937146186829,0.050000000745058,0.0460610054433345,293.6361694335937,297.1499938964844,293.1499938964844,0.0078408000990748,-556.2176513671875,300.7168273925781,0.5254656672477722,0.050000000745058,0.0484519004821777,293.2075500488281,297.1499938964844,293.1499938964844,0.1946241110563278,-3033.1640625,304.1570129394531,0.9482858777046204,0.2755328416824341,0.1934143900871276,293.21051025390625,297.1499938964844,293.1499938964844,0.2434056401252746,-4896.453125,304.1822509765625,0.9990000128746032,0.352973461151123,0.3116204142570495,293.2530822753906,297.1499938964844,293.1499938964844,0.0116420527920126,-3319.11181640625,303.1378479003906,0.5254656672477722,0.050000000745058,0.229834958910942,291.1995544433594,291.1499938964844,273.3699951171875,271.4151306152344,284.9373474121094,293.5686950683594,291.1993713378906,1.0,0.2177653163671493,0.9277781248092652,0.9277781248092652,1.0,1.0,-0.9953417778015136,0.4253973662853241,0.569944441318512,0.186933159828186,0.0,0.0,0.2612041532993316,33.90004348754883,25.0,5.108648300170898,-6287.34619140625,113.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5340270996094,305.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.287109375,18000.0,0.0,0.0,0.1439087241888046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855478882789611,0.1855522543191909,-4.365220320323715e-06,0.0,0.0001460490602767,0.0,0.0,7.573874473571777,0.0,0.0,0.0,0.284095823764801,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138149512931704,-717.0830078125,304.09588623046875,0.5309003591537476,0.050000000745058,0.045960608869791,293.6473388671875,297.1499938964844,293.1499938964844,0.0075933914631605,-544.0036010742188,300.5175170898437,0.5309008955955505,0.050000000745058,0.0483988635241985,293.2089233398437,297.1499938964844,293.1499938964844,0.1932593733072281,-3016.252197265625,304.156982421875,0.9555383324623108,0.2738058567047119,0.1923066079616546,293.18719482421875,297.1499938964844,293.1499938964844,0.235502153635025,-4769.4140625,304.1845703125,0.9990000128746032,0.3561634421348572,0.3034370541572571,293.2538146972656,297.1499938964844,293.1499938964844,0.0115483626723289,-3305.52490234375,303.1000671386719,0.5309008955955505,0.050000000745058,0.2295833677053451,291.1976928710937,291.1499938964844,273.4066772460937,271.4410400390625,284.95367431640625,293.5580139160156,291.19732666015625,1.0,0.2141561359167099,0.9277056455612184,0.9277056455612184,1.0,1.0,-0.9837035536766052,0.4201028048992157,0.5636007189750671,0.1845301985740661,0.0,0.0,0.2549547255039215,32.42544174194336,43.0,-1.007526159286499,-6189.35009765625,108.28288269042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.592041015625,305.4267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.962890625,18000.0,0.0,0.0,0.1416767239570617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810287535190582,0.1810331046581268,-4.355706096248468e-06,0.0,0.0001437838509446,0.0,0.0,7.362923145294189,0.0,0.0,0.0,0.2832627296447754,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138149512931704,-717.0830078125,304.09588623046875,0.5309003591537476,0.050000000745058,0.045960608869791,293.6473388671875,297.1499938964844,293.1499938964844,0.0075933914631605,-544.0036010742188,300.5175170898437,0.5309008955955505,0.050000000745058,0.0483988635241985,293.2089233398437,297.1499938964844,293.1499938964844,0.1932593733072281,-3016.252197265625,304.156982421875,0.9555383324623108,0.2738058567047119,0.1923066079616546,293.18719482421875,297.1499938964844,293.1499938964844,0.235502153635025,-4769.4140625,304.1845703125,0.9990000128746032,0.3561634421348572,0.3034370541572571,293.2538146972656,297.1499938964844,293.1499938964844,0.0115483626723289,-3305.52490234375,303.1000671386719,0.5309008955955505,0.050000000745058,0.2295833677053451,291.1976928710937,291.1499938964844,273.4066772460937,271.4410400390625,284.95367431640625,293.5580139160156,291.19732666015625,1.0,0.2141561359167099,0.9277056455612184,0.9277056455612184,1.0,1.0,-0.9837035536766052,0.4201028048992157,0.5636007189750671,0.1845301985740661,0.0,0.0,0.2549547255039215,32.42544174194336,43.0,-1.007526159286499,-6189.35009765625,108.28288269042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.592041015625,305.4267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.962890625,18000.0,0.0,0.0,0.1416767239570617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810287535190582,0.1810331046581268,-4.355706096248468e-06,0.0,0.0001437838509446,0.0,0.0,7.362923145294189,0.0,0.0,0.0,0.2832627296447754,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137715460732579,-716.3012084960938,304.074462890625,0.5293028354644775,0.050000000745058,0.045975137501955,293.6530456542969,297.1499938964844,293.1499938964844,0.0074794027023017,-538.3348388671875,300.41558837890625,0.5293028354644775,0.050000000745058,0.0484140403568744,293.210693359375,297.1499938964844,293.1499938964844,0.1923860907554626,-3005.3837890625,304.15728759765625,0.9515217542648317,0.2727088034152984,0.1915618479251861,293.1784362792969,297.1499938964844,293.1499938964844,0.2374320924282074,-4803.740234375,304.1745910644531,0.9990000128746032,0.3574211001396179,0.3057973682880401,293.25421142578125,297.1499938964844,293.1499938964844,0.0115188024938106,-3302.022705078125,303.080810546875,0.5293028354644775,0.050000000745058,0.2296553552150726,291.195068359375,291.1499938964844,273.42498779296875,271.4540710449219,284.9605407714844,293.5592041015625,291.1933288574219,1.0,0.2155164182186126,0.9276694059371948,0.9276694059371948,1.0,1.0,-0.9857571721076964,0.4211094975471496,0.5646476745605469,0.1847578287124633,0.0,0.0,0.252185195684433,32.82841110229492,43.0,-10.285544395446776,-6160.08837890625,109.41173553466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199645996094,305.4039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8125,18000.0,0.0,0.0,0.140484869480133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789638847112655,0.1789682358503341,-4.3514132812561e-06,0.0,0.0001425742811989,0.0,0.0,7.267158508300781,0.0,0.0,0.0,0.2828877866268158,4.0,0.0,1.0
814560,293.2387390136719,297.1499938964844,293.1499938964844,0.0137590067461133,-716.6035766601562,304.0531616210937,0.5246278047561646,0.050000000745058,0.0460192859172821,293.6588439941406,297.1499938964844,293.1499938964844,0.0073757469654083,-533.3661499023438,300.30926513671875,0.5246278047561646,0.050000000745058,0.0484605245292186,293.2115783691406,297.1499938964844,293.1499938964844,0.1917870938777923,-2998.17138671875,304.15704345703125,0.9421425461769104,0.271769106388092,0.1908938884735107,293.177734375,297.1499938964844,293.1499938964844,0.2440318912267685,-4914.794921875,304.1580810546875,0.9990000128746032,0.3572074770927429,0.3129231035709381,293.2547302246094,297.1499938964844,293.1499938964844,0.0115103600546717,-3303.327880859375,303.0602111816406,0.5246278047561646,0.050000000745058,0.2298758625984192,291.1820983886719,291.1499938964844,273.4433288574219,271.4671630859375,284.968505859375,293.5699157714844,291.1773681640625,1.0,0.2186515629291534,0.9276475310325624,0.9276475310325624,1.0,1.0,-0.9938777089118958,0.42490354180336,0.5689741373062134,0.1861646026372909,0.0,0.0,0.2512768507003784,34.09134292602539,46.0,-30.95540428161621,-6154.3349609375,113.35530090332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6426696777344,305.36968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.119140625,18000.0,0.0,0.0,0.139294147491455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776077598333358,0.1776121109724044,-4.348477887106128e-06,0.0,0.0001413658465025,0.0,0.0,7.204257965087891,0.0,0.0,0.0,0.2826652824878692,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137356081977486,-717.3472900390625,304.010498046875,0.5173020362854004,0.050000000745058,0.0460953563451767,293.6705627441406,297.1499938964844,293.1499938964844,0.0071701360866427,-523.35986328125,300.08966064453125,0.5173020362854004,0.050000000745058,0.0485406294465065,293.2107849121094,297.1499938964844,293.1499938964844,0.1910195648670196,-2989.260009765625,304.1559753417969,0.926630437374115,0.2703599333763122,0.1898329555988311,293.1944274902344,297.1499938964844,293.1499938964844,0.2556827366352081,-5107.27880859375,304.13629150390625,0.9990000128746032,0.3531588017940521,0.3248391449451446,293.2563171386719,297.1499938964844,293.1499938964844,0.0114919496700167,-3306.239501953125,303.0164489746094,0.5173020362854004,0.050000000745058,0.2302558422088623,291.1463623046875,291.1499938964844,273.4800109863281,271.4934997558594,284.99737548828125,293.6119079589844,291.14404296875,1.0,0.2233905494213104,0.9276036620140076,0.9276036620140076,1.0,1.0,-1.007552146911621,0.4312900602817535,0.5762621760368347,0.1885630637407302,0.0,0.0,0.2543955147266388,36.26665115356445,49.0,-35.58821105957031,-6201.84130859375,120.20783996582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6542358398437,305.36737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.1371663957834243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789265573024749,0.1789309084415435,-4.350740255176788e-06,0.0,0.000139206458698,0.0,0.0,7.264464378356934,0.0,0.0,0.0,0.2829360663890838,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137356081977486,-717.3472900390625,304.010498046875,0.5173020362854004,0.050000000745058,0.0460953563451767,293.6705627441406,297.1499938964844,293.1499938964844,0.0071701360866427,-523.35986328125,300.08966064453125,0.5173020362854004,0.050000000745058,0.0485406294465065,293.2107849121094,297.1499938964844,293.1499938964844,0.1910195648670196,-2989.260009765625,304.1559753417969,0.926630437374115,0.2703599333763122,0.1898329555988311,293.1944274902344,297.1499938964844,293.1499938964844,0.2556827366352081,-5107.27880859375,304.13629150390625,0.9990000128746032,0.3531588017940521,0.3248391449451446,293.2563171386719,297.1499938964844,293.1499938964844,0.0114919496700167,-3306.239501953125,303.0164489746094,0.5173020362854004,0.050000000745058,0.2302558422088623,291.1463623046875,291.1499938964844,273.4800109863281,271.4934997558594,284.99737548828125,293.6119079589844,291.14404296875,1.0,0.2233905494213104,0.9276036620140076,0.9276036620140076,1.0,1.0,-1.007552146911621,0.4312900602817535,0.5762621760368347,0.1885630637407302,0.0,0.0,0.2543955147266388,36.26665115356445,49.0,-35.58821105957031,-6201.84130859375,120.20783996582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6542358398437,305.36737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.1371663957834243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789265573024749,0.1789309084415435,-4.350740255176788e-06,0.0,0.000139206458698,0.0,0.0,7.264464378356934,0.0,0.0,0.0,0.2829360663890838,4.0,0.0,1.0
814740,293.2442321777344,297.1499938964844,293.1499938964844,0.0137129900977015,-717.5922241210938,303.9731750488281,0.5087971687316895,0.050000000745058,0.0461966022849082,293.6825256347656,297.1499938964844,293.1499938964844,0.0069614220410585,-512.4196166992188,299.8717956542969,0.5087971687316895,0.050000000745058,0.0486472472548484,293.20758056640625,297.1499938964844,293.1499938964844,0.1904946267604828,-2983.06787109375,304.1548767089844,0.9095468521118164,0.2694766819477081,0.1892879903316497,293.2221069335937,297.1499938964844,293.1499938964844,0.2611409425735473,-5194.15771484375,304.133056640625,0.992768168449402,0.3464173972606659,0.3301200866699219,293.2585144042969,297.1499938964844,293.1499938964844,0.0114574031904339,-3304.402587890625,302.9723205566406,0.5087971687316895,0.050000000745058,0.2307616025209427,291.1338806152344,291.1499938964844,273.51666259765625,271.5200500488281,285.03582763671875,293.6632995605469,291.1338195800781,1.0,0.2283290326595306,0.9275597929954528,0.9275597929954528,1.0,1.0,-1.0141373872756958,0.4344112277030945,0.5797261595726013,0.1896055340766906,0.0,0.0,0.2575231492519378,39.03556442260742,52.0,-14.478755950927734,-6238.05224609375,126.53126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60943603515625,305.3717346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.02734375,18000.0,0.0,0.0,0.135671466588974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811700314283371,0.1811743825674057,-4.355335022410145e-06,0.0,0.0001376892905682,0.0,0.0,7.368395328521728,0.0,0.0,0.0,0.2833451926708221,4.0,0.0,1.0
814800,293.2442321777344,297.1499938964844,293.1499938964844,0.0137129900977015,-717.5922241210938,303.9731750488281,0.5087971687316895,0.050000000745058,0.0461966022849082,293.6825256347656,297.1499938964844,293.1499938964844,0.0069614220410585,-512.4196166992188,299.8717956542969,0.5087971687316895,0.050000000745058,0.0486472472548484,293.20758056640625,297.1499938964844,293.1499938964844,0.1904946267604828,-2983.06787109375,304.1548767089844,0.9095468521118164,0.2694766819477081,0.1892879903316497,293.2221069335937,297.1499938964844,293.1499938964844,0.2611409425735473,-5194.15771484375,304.133056640625,0.992768168449402,0.3464173972606659,0.3301200866699219,293.2585144042969,297.1499938964844,293.1499938964844,0.0114574031904339,-3304.402587890625,302.9723205566406,0.5087971687316895,0.050000000745058,0.2307616025209427,291.1338806152344,291.1499938964844,273.51666259765625,271.5200500488281,285.03582763671875,293.6632995605469,291.1338195800781,1.0,0.2283290326595306,0.9275597929954528,0.9275597929954528,1.0,1.0,-1.0141373872756958,0.4344112277030945,0.5797261595726013,0.1896055340766906,0.0,0.0,0.2575231492519378,39.03556442260742,52.0,-14.478755950927734,-6238.05224609375,126.53126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60943603515625,305.3717346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.02734375,18000.0,0.0,0.0,0.135671466588974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811700314283371,0.1811743825674057,-4.355335022410145e-06,0.0,0.0001376892905682,0.0,0.0,7.368395328521728,0.0,0.0,0.0,0.2833451926708221,4.0,0.0,1.0
814860,293.2438659667969,297.1499938964844,293.1499938964844,0.0136758303269743,-716.879638671875,303.9414978027344,0.4992675185203552,0.050000000745058,0.046330526471138,293.6948547363281,297.1499938964844,293.1499938964844,0.0067471656948328,-500.3082275390625,299.6584777832031,0.4992675185203552,0.050000000745058,0.0487882755696773,293.2069396972656,297.1499938964844,293.1499938964844,0.1892545968294143,-2967.284423828125,304.15533447265625,0.891146183013916,0.2681484818458557,0.1885341107845306,293.2355041503906,297.1499938964844,293.1499938964844,0.2564597427845001,-5115.9111328125,304.146240234375,0.973151922225952,0.3418455421924591,0.3252759277820587,293.2610168457031,297.1499938964844,293.1499938964844,0.011405561119318,-3297.015869140625,302.9292297363281,0.4992675185203552,0.050000000745058,0.2314305752515792,291.1504821777344,291.1499938964844,273.5533447265625,271.5467834472656,285.0683898925781,293.6908874511719,291.1524353027344,1.0,0.2329341322183609,0.9272281527519226,0.9272281527519226,1.0,1.0,-1.0085132122039795,0.4319347441196441,0.5765784382820129,0.1881736814975738,0.0,0.0,0.2565545737743377,42.5362434387207,55.0,14.612279891967772,-6208.125,131.18963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345458984375,305.3553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.27734375,18000.0,0.0,0.0,0.1347287893295288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181437611579895,0.1814419627189636,-4.356172212283127e-06,0.0,0.0001367325894534,0.0,0.0,7.381292343139648,0.0,0.0,0.0,0.2833603024482727,4.0,0.0,1.0
814920,293.2438659667969,297.1499938964844,293.1499938964844,0.0136758303269743,-716.879638671875,303.9414978027344,0.4992675185203552,0.050000000745058,0.046330526471138,293.6948547363281,297.1499938964844,293.1499938964844,0.0067471656948328,-500.3082275390625,299.6584777832031,0.4992675185203552,0.050000000745058,0.0487882755696773,293.2069396972656,297.1499938964844,293.1499938964844,0.1892545968294143,-2967.284423828125,304.15533447265625,0.891146183013916,0.2681484818458557,0.1885341107845306,293.2355041503906,297.1499938964844,293.1499938964844,0.2564597427845001,-5115.9111328125,304.146240234375,0.973151922225952,0.3418455421924591,0.3252759277820587,293.2610168457031,297.1499938964844,293.1499938964844,0.011405561119318,-3297.015869140625,302.9292297363281,0.4992675185203552,0.050000000745058,0.2314305752515792,291.1504821777344,291.1499938964844,273.5533447265625,271.5467834472656,285.0683898925781,293.6908874511719,291.1524353027344,1.0,0.2329341322183609,0.9272281527519226,0.9272281527519226,1.0,1.0,-1.0085132122039795,0.4319347441196441,0.5765784382820129,0.1881736814975738,0.0,0.0,0.2565545737743377,42.5362434387207,55.0,14.612279891967772,-6208.125,131.18963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345458984375,305.3553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.27734375,18000.0,0.0,0.0,0.1347287893295288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181437611579895,0.1814419627189636,-4.356172212283127e-06,0.0,0.0001367325894534,0.0,0.0,7.381292343139648,0.0,0.0,0.0,0.2833603024482727,4.0,0.0,1.0
814980,293.2460021972656,297.1499938964844,293.1499938964844,0.0136302858591079,-716.2354125976562,303.9030456542969,0.4915262758731842,0.050000000745058,0.0464569739997386,293.7074584960937,297.1499938964844,293.1499938964844,0.00653364835307,-488.07861328125,299.437255859375,0.4915262758731842,0.050000000745058,0.0489214286208152,293.2071228027344,297.1499938964844,293.1499938964844,0.1879987269639969,-2951.460693359375,304.1556396484375,0.8756153583526611,0.2666707932949066,0.1876188516616821,293.2395935058594,297.1499938964844,293.1499938964844,0.2536180019378662,-5068.98828125,304.152099609375,0.9549095034599304,0.3388417661190033,0.3223120272159576,293.2636413574219,297.1499938964844,293.1499938964844,0.0113581670448184,-3291.417724609375,302.8841857910156,0.4915262758731842,0.050000000745058,0.2320622056722641,291.1578674316406,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.7059020996094,291.1581420898437,1.0,0.2373884171247482,0.9268965125083924,0.9268965125083924,1.0,1.0,-1.0049265623092651,0.4304097890853882,0.5745167136192322,0.1871064156293869,0.0,0.0,0.254856139421463,45.85994720458984,58.0,8.532609939575195,-6155.54248046875,135.99371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4618835449219,305.2925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.498046875,18000.0,0.0,0.0,0.13406603038311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801141202449798,0.1801184713840484,-4.353484200692037e-06,0.0,0.0001360599853796,0.0,0.0,7.319940090179443,0.0,0.0,0.0,0.2831231951713562,4.0,0.0,1.0
815040,293.2460021972656,297.1499938964844,293.1499938964844,0.0136302858591079,-716.2354125976562,303.9030456542969,0.4915262758731842,0.050000000745058,0.0464569739997386,293.7074584960937,297.1499938964844,293.1499938964844,0.00653364835307,-488.07861328125,299.437255859375,0.4915262758731842,0.050000000745058,0.0489214286208152,293.2071228027344,297.1499938964844,293.1499938964844,0.1879987269639969,-2951.460693359375,304.1556396484375,0.8756153583526611,0.2666707932949066,0.1876188516616821,293.2395935058594,297.1499938964844,293.1499938964844,0.2536180019378662,-5068.98828125,304.152099609375,0.9549095034599304,0.3388417661190033,0.3223120272159576,293.2636413574219,297.1499938964844,293.1499938964844,0.0113581670448184,-3291.417724609375,302.8841857910156,0.4915262758731842,0.050000000745058,0.2320622056722641,291.1578674316406,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.7059020996094,291.1581420898437,1.0,0.2373884171247482,0.9268965125083924,0.9268965125083924,1.0,1.0,-1.0049265623092651,0.4304097890853882,0.5745167136192322,0.1871064156293869,0.0,0.0,0.254856139421463,45.85994720458984,58.0,8.532609939575195,-6155.54248046875,135.99371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4618835449219,305.2925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.498046875,18000.0,0.0,0.0,0.13406603038311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801141202449798,0.1801184713840484,-4.353484200692037e-06,0.0,0.0001360599853796,0.0,0.0,7.319940090179443,0.0,0.0,0.0,0.2831231951713562,4.0,0.0,1.0
