time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815100,293.2479553222656,297.1499938964844,293.1499938964844,0.0136031126603484,-715.8636474609375,303.881103515625,0.4880180358886719,0.050000000745058,0.0465189516544342,293.7138061523437,297.1499938964844,293.1499938964844,0.0064276978373527,-481.9129943847656,299.32403564453125,0.4880180358886719,0.050000000745058,0.0489866957068443,293.2072448730469,297.1499938964844,293.1499938964844,0.1873875558376312,-2943.78857421875,304.1557312011719,0.8685959577560425,0.2659201025962829,0.1871459633111953,293.2402038574219,297.1499938964844,293.1499938964844,0.252493679523468,-5050.63916015625,304.1537475585937,0.946162760257721,0.3375835716724396,0.3211326003074646,293.26495361328125,297.1499938964844,293.1499938964844,0.0113354371860623,-3288.973876953125,302.861083984375,0.4880180358886719,0.050000000745058,0.2323718070983886,291.1590270996094,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1592712402344,1.0,0.2395685762166977,0.9267306923866272,0.9267306923866272,1.0,1.0,-1.0034675598144531,0.4298044741153717,0.573663055896759,0.1866300553083419,0.0,0.0,0.2541397511959076,47.49227142333984,58.0,6.233838081359863,-6133.994140625,138.4160919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.428955078125,305.2659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.1338057816028595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796221286058426,0.1796264797449112,-4.352458745415788e-06,0.0,0.0001357958535663,0.0,0.0,7.297124862670898,0.0,0.0,0.0,0.2830325365066528,4.0,0.0,1.0
815160,293.2503356933594,297.1499938964844,293.1499938964844,0.0135726211592555,-715.4175415039062,303.85772705078125,0.4846434295177459,0.050000000745058,0.0465805083513259,293.7201843261719,297.1499938964844,293.1499938964844,0.0063221547752618,-475.6841735839844,299.20965576171875,0.4846434295177459,0.050000000745058,0.0490515194833278,293.2073974609375,297.1499938964844,293.1499938964844,0.1867763251066208,-2936.11572265625,304.1557922363281,0.8619974851608276,0.2651679813861847,0.186670571565628,293.2403869628906,297.1499938964844,293.1499938964844,0.251451700925827,-5033.7275390625,304.1549377441406,0.937663435935974,0.3364050388336181,0.320050984621048,293.2662658691406,297.1499938964844,293.1499938964844,0.0113123608753085,-3286.4775390625,302.8377685546875,0.4846434295177459,0.050000000745058,0.2326792925596237,291.1600036621094,291.1499938964844,273.6266784667969,271.60076904296875,285.1148986816406,293.71923828125,291.1601867675781,1.0,0.2417203783988952,0.9266614317893982,0.9266614317893982,1.0,1.0,-1.0021194219589231,0.4292551875114441,0.5728642344474792,0.1861733496189117,0.0,0.0,0.2533714771270752,49.11448669433594,61.0,4.38163948059082,-6112.79248046875,140.84205627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3981628417969,305.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.45703125,18000.0,0.0,0.0,0.1335878223180771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791069507598877,0.1791113018989563,-4.351401003077626e-06,0.0,0.0001355746644549,0.0,0.0,7.273280143737793,0.0,0.0,0.0,0.2829372584819793,4.0,0.0,1.0
815220,293.255859375,297.1499938964844,293.1499938964844,0.013505364768207,-714.4066772460938,303.8076171875,0.4780468344688415,0.050000000745058,0.0467028804123401,293.7328491210937,297.1499938964844,293.1499938964844,0.0061121648177504,-463.0484619140625,298.9772033691406,0.4780468344688415,0.050000000745058,0.0491803810000419,293.2076416015625,297.1499938964844,293.1499938964844,0.1855755299329757,-2921.05615234375,304.1558532714844,0.8499013185501099,0.2636638581752777,0.1857182830572128,293.24005126953125,297.1499938964844,293.1499938964844,0.2495225667953491,-5002.62646484375,304.156494140625,0.9216099977493286,0.3341798484325409,0.3180467486381531,293.26885986328125,297.1499938964844,293.1499938964844,0.011266010813415,-3281.564697265625,302.79034423828125,0.4780468344688415,0.050000000745058,0.2332905530929565,291.1605834960937,291.1499938964844,273.663330078125,271.6280212402344,285.1365051269531,293.73193359375,291.1605529785156,1.0,0.2459433376789093,0.926522970199585,0.926522970199585,1.0,1.0,-0.99960595369339,0.4282465279102325,0.5713594555854797,0.1852830797433853,0.0,0.0,0.251907467842102,52.34093475341797,49.0,1.299590229988098,-6072.564453125,145.6903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3438415527344,305.1930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.443359375,18000.0,0.0,0.0,0.1332504749298095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780769675970077,0.1780813187360763,-4.349284608906601e-06,0.0,0.0001352322869934,0.0,0.0,7.225667476654053,0.0,0.0,0.0,0.2827494144439697,4.0,0.0,1.0
815280,293.255859375,297.1499938964844,293.1499938964844,0.013505364768207,-714.4066772460938,303.8076171875,0.4780468344688415,0.050000000745058,0.0467028804123401,293.7328491210937,297.1499938964844,293.1499938964844,0.0061121648177504,-463.0484619140625,298.9772033691406,0.4780468344688415,0.050000000745058,0.0491803810000419,293.2076416015625,297.1499938964844,293.1499938964844,0.1855755299329757,-2921.05615234375,304.1558532714844,0.8499013185501099,0.2636638581752777,0.1857182830572128,293.24005126953125,297.1499938964844,293.1499938964844,0.2495225667953491,-5002.62646484375,304.156494140625,0.9216099977493286,0.3341798484325409,0.3180467486381531,293.26885986328125,297.1499938964844,293.1499938964844,0.011266010813415,-3281.564697265625,302.79034423828125,0.4780468344688415,0.050000000745058,0.2332905530929565,291.1605834960937,291.1499938964844,273.663330078125,271.6280212402344,285.1365051269531,293.73193359375,291.1605529785156,1.0,0.2459433376789093,0.926522970199585,0.926522970199585,1.0,1.0,-0.99960595369339,0.4282465279102325,0.5713594555854797,0.1852830797433853,0.0,0.0,0.251907467842102,52.34093475341797,49.0,1.299590229988098,-6072.564453125,145.6903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3438415527344,305.1930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.443359375,18000.0,0.0,0.0,0.1332504749298095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780769675970077,0.1780813187360763,-4.349284608906601e-06,0.0,0.0001352322869934,0.0,0.0,7.225667476654053,0.0,0.0,0.0,0.2827494144439697,4.0,0.0,1.0
815340,293.2617492675781,297.1499938964844,293.1499938964844,0.0133630856871604,-711.093994140625,303.7547302246094,0.4789303839206695,0.050000000745058,0.0466865561902523,293.7453918457031,297.1499938964844,293.1499938964844,0.0058823660947382,-448.7124328613281,298.7409362792969,0.4789303839206695,0.050000000745058,0.0491631887853145,293.2077331542969,297.1499938964844,293.1499938964844,0.1842513978481292,-2904.38232421875,304.1561279296875,0.8497011661529541,0.2621868848800659,0.1846690773963928,293.2392272949219,297.1499938964844,293.1499938964844,0.2475388944149017,-4970.72509765625,304.1576232910156,0.921084463596344,0.3320690989494324,0.316016137599945,293.2713317871094,297.1499938964844,293.1499938964844,0.0111670531332492,-3266.6025390625,302.7424621582031,0.4789303839206695,0.050000000745058,0.2332090139389038,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.7444763183594,291.16180419921875,1.0,0.2443854361772537,0.9263845682144164,0.9263845682144164,1.0,1.0,-0.9957720041275024,0.4266384840011596,0.5691335201263428,0.1841194778680801,0.0,0.0,0.2503494620323181,51.8544921875,37.0,2.404542922973633,-6032.4013671875,143.87515258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002319335937,305.1572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46875,18000.0,0.0,0.0,0.133002370595932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770680546760559,0.1770724058151245,-4.347229605627945e-06,0.0,0.0001349804952042,0.0,0.0,7.179136276245117,0.0,0.0,0.0,0.2825630903244018,4.0,0.0,1.0
815400,293.2617492675781,297.1499938964844,293.1499938964844,0.0133630856871604,-711.093994140625,303.7547302246094,0.4789303839206695,0.050000000745058,0.0466865561902523,293.7453918457031,297.1499938964844,293.1499938964844,0.0058823660947382,-448.7124328613281,298.7409362792969,0.4789303839206695,0.050000000745058,0.0491631887853145,293.2077331542969,297.1499938964844,293.1499938964844,0.1842513978481292,-2904.38232421875,304.1561279296875,0.8497011661529541,0.2621868848800659,0.1846690773963928,293.2392272949219,297.1499938964844,293.1499938964844,0.2475388944149017,-4970.72509765625,304.1576232910156,0.921084463596344,0.3320690989494324,0.316016137599945,293.2713317871094,297.1499938964844,293.1499938964844,0.0111670531332492,-3266.6025390625,302.7424621582031,0.4789303839206695,0.050000000745058,0.2332090139389038,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.7444763183594,291.16180419921875,1.0,0.2443854361772537,0.9263845682144164,0.9263845682144164,1.0,1.0,-0.9957720041275024,0.4266384840011596,0.5691335201263428,0.1841194778680801,0.0,0.0,0.2503494620323181,51.8544921875,37.0,2.404542922973633,-6032.4013671875,143.87515258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002319335937,305.1572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46875,18000.0,0.0,0.0,0.133002370595932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770680546760559,0.1770724058151245,-4.347229605627945e-06,0.0,0.0001349804952042,0.0,0.0,7.179136276245117,0.0,0.0,0.0,0.2825630903244018,4.0,0.0,1.0
815460,293.26641845703125,297.1499938964844,293.1499938964844,0.0131716020405292,-706.0792846679688,303.70330810546875,0.485889196395874,0.050000000745058,0.0465576872229576,293.75762939453125,297.1499938964844,293.1499938964844,0.0056402897462248,-433.0857238769531,298.5023193359375,0.485889196395874,0.050000000745058,0.0490274839103221,293.20831298828125,297.1499938964844,293.1499938964844,0.1827534884214401,-2885.428955078125,304.1565856933594,0.8592655062675476,0.2606063485145569,0.1835060119628906,293.23797607421875,297.1499938964844,293.1499938964844,0.2454723268747329,-4937.49072265625,304.15850830078125,0.9334240555763244,0.3300591707229614,0.3139652907848358,293.2735290527344,297.1499938964844,293.1499938964844,0.0110265305265784,-3243.236083984375,302.69488525390625,0.485889196395874,0.050000000745058,0.2325652837753296,291.1649169921875,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7567443847656,291.1653747558594,1.0,0.238749012351036,0.9262391328811646,0.9262391328811646,1.0,1.0,-0.9908247590065002,0.4245292842388153,0.5662955045700073,0.182717427611351,0.0,0.0,0.2481400221586227,48.35471725463867,25.0,4.435873031616211,-5985.87939453125,136.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26953125,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.1327745765447616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756781041622162,0.1756824553012848,-4.344443368609063e-06,0.0,0.0001347493234788,0.0,0.0,7.115231513977051,0.0,0.0,0.0,0.282306045293808,4.0,0.0,1.0
815520,293.26641845703125,297.1499938964844,293.1499938964844,0.0131716020405292,-706.0792846679688,303.70330810546875,0.485889196395874,0.050000000745058,0.0465576872229576,293.75762939453125,297.1499938964844,293.1499938964844,0.0056402897462248,-433.0857238769531,298.5023193359375,0.485889196395874,0.050000000745058,0.0490274839103221,293.20831298828125,297.1499938964844,293.1499938964844,0.1827534884214401,-2885.428955078125,304.1565856933594,0.8592655062675476,0.2606063485145569,0.1835060119628906,293.23797607421875,297.1499938964844,293.1499938964844,0.2454723268747329,-4937.49072265625,304.15850830078125,0.9334240555763244,0.3300591707229614,0.3139652907848358,293.2735290527344,297.1499938964844,293.1499938964844,0.0110265305265784,-3243.236083984375,302.69488525390625,0.485889196395874,0.050000000745058,0.2325652837753296,291.1649169921875,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7567443847656,291.1653747558594,1.0,0.238749012351036,0.9262391328811646,0.9262391328811646,1.0,1.0,-0.9908247590065002,0.4245292842388153,0.5662955045700073,0.182717427611351,0.0,0.0,0.2481400221586227,48.35471725463867,25.0,4.435873031616211,-5985.87939453125,136.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26953125,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.1327745765447616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756781041622162,0.1756824553012848,-4.344443368609063e-06,0.0,0.0001347493234788,0.0,0.0,7.115231513977051,0.0,0.0,0.0,0.282306045293808,4.0,0.0,1.0
815580,293.2686462402344,297.1499938964844,293.1499938964844,0.0130011532455682,-701.3753051757812,303.6651916503906,0.4949479699134826,0.050000000745058,0.0463992916047573,293.76715087890625,297.1499938964844,293.1499938964844,0.0054425597190856,-419.983154296875,298.3094482421875,0.4949479699134826,0.050000000745058,0.0488606914877891,293.2093505859375,297.1499938964844,293.1499938964844,0.1813721507787704,-2867.89794921875,304.1571655273437,0.8734685182571411,0.2592160105705261,0.1824287325143814,293.2367858886719,297.1499938964844,293.1499938964844,0.2438049018383026,-4910.68896484375,304.1590576171875,0.9512133598327636,0.3285123109817505,0.3123266398906708,293.2749938964844,297.1499938964844,293.1499938964844,0.0108960047364234,-3220.6923828125,302.6570739746094,0.4949479699134826,0.050000000745058,0.2317740768194198,291.1681823730469,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,293.7662658691406,291.168701171875,1.0,0.2319480031728744,0.926122784614563,0.926122784614563,1.0,1.0,-0.9862252473831176,0.422554075717926,0.5636711716651917,0.181458830833435,0.0,0.0,0.2459425926208496,44.07340621948242,25.0,5.42679500579834,-5944.5244140625,128.3819122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559509277344,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78125,18000.0,0.0,0.0,0.1325519382953643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742788851261139,0.1742832213640213,-4.341643489169655e-06,0.0,0.0001345233613392,0.0,0.0,7.051055908203125,0.0,0.0,0.0,0.2820494472980499,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129568083211779,-700.1254272460938,303.6559143066406,0.4977721273899078,0.050000000745058,0.0463538616895675,293.7695007324219,297.1499938964844,293.1499938964844,0.0053929658606648,-416.65179443359375,298.2609558105469,0.4977721273899078,0.050000000745058,0.048812847584486,293.2096252441406,297.1499938964844,293.1499938964844,0.1810148060321808,-2863.35986328125,304.15728759765625,0.8780491352081299,0.2588659524917602,0.1821500957012176,293.2364807128906,297.1499938964844,293.1499938964844,0.243387833237648,-4903.9853515625,304.1591491699219,0.9566166400909424,0.3281331360340118,0.3119181990623474,293.2753295898437,297.1499938964844,293.1499938964844,0.0108616575598716,-3214.665283203125,302.6476745605469,0.4977721273899078,0.050000000745058,0.2315471321344375,291.1690368652344,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.76861572265625,291.1695556640625,1.0,0.2299795895814895,0.9260936975479126,0.9260936975479126,1.0,1.0,-0.9850161671638488,0.4220339953899383,0.5629822015762329,0.1811313331127166,0.0,0.0,0.2453319877386093,42.84685897827149,25.0,5.57895565032959,-5933.69775390625,126.0359878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254150390625,305.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.1324857026338577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738899797201156,0.173894315958023,-4.340867235441692e-06,0.0,0.0001344561460427,0.0,0.0,7.033247947692871,0.0,0.0,0.0,0.2819783389568329,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128609603270888,-697.4590454101562,303.633056640625,0.5034319162368774,0.050000000745058,0.0462692715227603,293.7752990722656,297.1499938964844,293.1499938964844,0.0052733859047293,-408.5621643066406,298.1391296386719,0.5034319162368774,0.050000000745058,0.0487237684428691,293.2102355957031,297.1499938964844,293.1499938964844,0.1801467537879943,-2852.3447265625,304.15753173828125,0.8869330286979675,0.2579880058765411,0.1814740002155304,293.2356872558594,297.1499938964844,293.1499938964844,0.2423846274614334,-4887.884765625,304.1593017578125,0.9666069746017456,0.3271936178207397,0.3109384775161743,293.276123046875,297.1499938964844,293.1499938964844,0.0107866525650024,-3201.6416015625,302.6241455078125,0.5034319162368774,0.050000000745058,0.2311245799064636,291.17108154296875,291.1499938964844,273.7916564941406,271.7245788574219,285.21484375,293.7744140625,291.1715393066406,1.0,0.2264799773693084,0.9260210394859314,0.9260210394859314,1.0,1.0,-0.9823129177093506,0.4208813905715942,0.5614314675331116,0.1803726702928543,0.0,0.0,0.2437177896499633,40.55702209472656,25.0,5.32292366027832,-5906.7197265625,121.56714630126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25244140625,305.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.1322967559099197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728534698486328,0.1728578060865402,-4.338801318226615e-06,0.0,0.0001342643954558,0.0,0.0,6.985846519470215,0.0,0.0,0.0,0.281789630651474,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127743175253272,-695.0707397460938,303.61041259765625,0.5085806846618652,0.050000000745058,0.0461995936930179,293.781005859375,297.1499938964844,293.1499938964844,0.0051571200601756,-400.6175537109375,298.0162658691406,0.5085806846618652,0.050000000745058,0.0486503951251506,293.2108459472656,297.1499938964844,293.1499938964844,0.1792993545532226,-2841.601806640625,304.15771484375,0.8947117328643799,0.2571053206920624,0.1808067113161087,293.2348937988281,297.1499938964844,293.1499938964844,0.2414185404777526,-4872.40234375,304.15936279296875,0.9747845530509948,0.3262613117694855,0.3099839091300964,293.2768859863281,297.1499938964844,293.1499938964844,0.0107180885970592,-3189.832763671875,302.6004943847656,0.5085806846618652,0.050000000745058,0.2307765334844589,291.17254638671875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,293.7801513671875,291.1727600097656,1.0,0.2233826667070388,0.9259684085845948,0.9259684085845948,1.0,1.0,-0.9797767400741576,0.4198060929775238,0.5599706768989563,0.179648607969284,0.0,0.0,0.2420679926872253,38.666751861572266,25.0,4.19126558303833,-5879.92236328125,117.82598114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544860839844,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.93359375,18000.0,0.0,0.0,0.132069781422615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171764925122261,0.1717692613601684,-4.336631263868185e-06,0.0,0.0001340340240858,0.0,0.0,6.936152458190918,0.0,0.0,0.0,0.2815932929515838,4.0,0.0,1.0
815820,293.2718505859375,297.1499938964844,293.1499938964844,0.0126185342669487,-690.8172607421875,303.5654296875,0.5179749727249146,0.050000000745058,0.0460881516337394,293.7922058105469,297.1499938964844,293.1499938964844,0.0049308585003018,-384.92193603515625,297.7675170898437,0.5179749727249146,0.050000000745058,0.0485330410301685,293.2120056152344,297.1499938964844,293.1499938964844,0.1776416450738906,-2820.595458984375,304.15789794921875,0.908238172531128,0.2553268373012543,0.1794845908880233,293.2334289550781,297.1499938964844,293.1499938964844,0.2395599782466888,-4842.646484375,304.1593322753906,0.9875775575637816,0.3244121670722961,0.308120846748352,293.2782897949219,297.1499938964844,293.1499938964844,0.0105931414291262,-3168.483642578125,302.5528259277344,0.5179749727249146,0.050000000745058,0.2302198559045791,291.17388916015625,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.7913513183594,291.1739807128906,1.0,0.2182333767414093,0.9258632063865662,0.9258632063865662,1.0,1.0,-0.975010871887207,0.417797327041626,0.557213544845581,0.1782608479261398,0.0,0.0,0.2387820184230804,35.63400650024414,25.0,2.1542696952819824,-5829.0859375,111.70716094970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,305.0566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9296875,18000.0,0.0,0.0,0.1314921975135803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695981174707412,0.1696024388074875,-4.332320258981781e-06,0.0,0.0001334478583885,0.0,0.0,6.837507724761963,0.0,0.0,0.0,0.2812047600746155,4.0,0.0,1.0
815880,293.2718505859375,297.1499938964844,293.1499938964844,0.0126185342669487,-690.8172607421875,303.5654296875,0.5179749727249146,0.050000000745058,0.0460881516337394,293.7922058105469,297.1499938964844,293.1499938964844,0.0049308585003018,-384.92193603515625,297.7675170898437,0.5179749727249146,0.050000000745058,0.0485330410301685,293.2120056152344,297.1499938964844,293.1499938964844,0.1776416450738906,-2820.595458984375,304.15789794921875,0.908238172531128,0.2553268373012543,0.1794845908880233,293.2334289550781,297.1499938964844,293.1499938964844,0.2395599782466888,-4842.646484375,304.1593322753906,0.9875775575637816,0.3244121670722961,0.308120846748352,293.2782897949219,297.1499938964844,293.1499938964844,0.0105931414291262,-3168.483642578125,302.5528259277344,0.5179749727249146,0.050000000745058,0.2302198559045791,291.17388916015625,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.7913513183594,291.1739807128906,1.0,0.2182333767414093,0.9258632063865662,0.9258632063865662,1.0,1.0,-0.975010871887207,0.417797327041626,0.557213544845581,0.1782608479261398,0.0,0.0,0.2387820184230804,35.63400650024414,25.0,2.1542696952819824,-5829.0859375,111.70716094970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,305.0566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9296875,18000.0,0.0,0.0,0.1314921975135803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695981174707412,0.1696024388074875,-4.332320258981781e-06,0.0,0.0001334478583885,0.0,0.0,6.837507724761963,0.0,0.0,0.0,0.2812047600746155,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124792726710438,-687.0422973632812,303.52056884765625,0.5261164307594299,0.050000000745058,0.0460050180554389,293.8033142089844,297.1499938964844,293.1499938964844,0.0047106146812438,-369.33251953125,297.51483154296875,0.5261164307594299,0.050000000745058,0.0484454967081546,293.213134765625,297.1499938964844,293.1499938964844,0.1760060936212539,-2799.852783203125,304.1579895019531,0.9199450016021729,0.2535282969474792,0.1781711131334304,293.2320251464844,297.1499938964844,293.1499938964844,0.2377582192420959,-4813.81005859375,304.15924072265625,0.996670663356781,0.32257941365242,0.3063037991523742,293.2796630859375,297.1499938964844,293.1499938964844,0.0104796793311834,-3149.188720703125,302.5046691894531,0.5261164307594299,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.8024597167969,291.174560546875,1.0,0.2141841948032379,0.9257579445838928,0.9257579445838928,1.0,1.0,-0.970546007156372,0.4159271419048309,0.5546188950538635,0.1769350320100784,0.0,0.0,0.2354654520750045,33.35962677001953,25.0,0.9856950044631958,-5780.84619140625,106.96263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29058837890625,305.04278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.921875,18000.0,0.0,0.0,0.1307508498430252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674438118934631,0.1674481481313705,-4.328068371250993e-06,0.0,0.0001326954952673,0.0,0.0,6.73983097076416,0.0,0.0,0.0,0.2808202505111694,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124792726710438,-687.0422973632812,303.52056884765625,0.5261164307594299,0.050000000745058,0.0460050180554389,293.8033142089844,297.1499938964844,293.1499938964844,0.0047106146812438,-369.33251953125,297.51483154296875,0.5261164307594299,0.050000000745058,0.0484454967081546,293.213134765625,297.1499938964844,293.1499938964844,0.1760060936212539,-2799.852783203125,304.1579895019531,0.9199450016021729,0.2535282969474792,0.1781711131334304,293.2320251464844,297.1499938964844,293.1499938964844,0.2377582192420959,-4813.81005859375,304.15924072265625,0.996670663356781,0.32257941365242,0.3063037991523742,293.2796630859375,297.1499938964844,293.1499938964844,0.0104796793311834,-3149.188720703125,302.5046691894531,0.5261164307594299,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.8024597167969,291.174560546875,1.0,0.2141841948032379,0.9257579445838928,0.9257579445838928,1.0,1.0,-0.970546007156372,0.4159271419048309,0.5546188950538635,0.1769350320100784,0.0,0.0,0.2354654520750045,33.35962677001953,25.0,0.9856950044631958,-5780.84619140625,106.96263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29058837890625,305.04278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.921875,18000.0,0.0,0.0,0.1307508498430252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674438118934631,0.1674481481313705,-4.328068371250993e-06,0.0,0.0001326954952673,0.0,0.0,6.73983097076416,0.0,0.0,0.0,0.2808202505111694,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123538821935653,-683.6452026367188,303.475830078125,0.5320801734924316,0.050000000745058,0.045950461179018,293.814453125,297.1499938964844,293.1499938964844,0.0044955983757972,-353.80303955078125,297.2587585449219,0.5320801734924316,0.050000000745058,0.0483880490064621,293.2144775390625,297.1499938964844,293.1499938964844,0.1743468791246414,-2778.7470703125,304.1581115722656,0.9277119040489196,0.251659631729126,0.176850363612175,293.2290954589844,297.1499938964844,293.1499938964844,0.2335222363471985,-4743.59716796875,304.1634521484375,0.9990000128746032,0.321088969707489,0.3017192482948303,293.281005859375,297.1499938964844,293.1499938964844,0.0103762065991759,-3131.541259765625,302.4562683105469,0.5320801734924316,0.050000000745058,0.2295320779085159,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.8135681152344,291.1766967773437,1.0,0.21089468896389,0.9256606698036194,0.9256606698036194,1.0,1.0,-0.9631216526031494,0.4127115309238434,0.5504101514816284,0.1750248968601226,0.0,0.0,0.2319405525922775,31.81549453735352,25.0,4.326868057250977,-5727.10205078125,102.81671142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,305.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.95703125,18000.0,0.0,0.0,0.1298515349626541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652584671974182,0.1652627885341644,-4.323800567362923e-06,0.0,0.0001317827991442,0.0,0.0,6.641162872314453,0.0,0.0,0.0,0.2804303169250488,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123538821935653,-683.6452026367188,303.475830078125,0.5320801734924316,0.050000000745058,0.045950461179018,293.814453125,297.1499938964844,293.1499938964844,0.0044955983757972,-353.80303955078125,297.2587585449219,0.5320801734924316,0.050000000745058,0.0483880490064621,293.2144775390625,297.1499938964844,293.1499938964844,0.1743468791246414,-2778.7470703125,304.1581115722656,0.9277119040489196,0.251659631729126,0.176850363612175,293.2290954589844,297.1499938964844,293.1499938964844,0.2335222363471985,-4743.59716796875,304.1634521484375,0.9990000128746032,0.321088969707489,0.3017192482948303,293.281005859375,297.1499938964844,293.1499938964844,0.0103762065991759,-3131.541259765625,302.4562683105469,0.5320801734924316,0.050000000745058,0.2295320779085159,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.8135681152344,291.1766967773437,1.0,0.21089468896389,0.9256606698036194,0.9256606698036194,1.0,1.0,-0.9631216526031494,0.4127115309238434,0.5504101514816284,0.1750248968601226,0.0,0.0,0.2319405525922775,31.81549453735352,25.0,4.326868057250977,-5727.10205078125,102.81671142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,305.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.95703125,18000.0,0.0,0.0,0.1298515349626541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652584671974182,0.1652627885341644,-4.323800567362923e-06,0.0,0.0001317827991442,0.0,0.0,6.641162872314453,0.0,0.0,0.0,0.2804303169250488,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122317010536789,-680.1942138671875,303.4315490722656,0.5363315939903259,0.050000000745058,0.0459143407642841,293.8256225585937,297.1499938964844,293.1499938964844,0.0042816251516342,-337.9942626953125,297.0023803710937,0.5363315939903259,0.050000000745058,0.0483500100672245,293.2173156738281,297.1499938964844,293.1499938964844,0.172389268875122,-2753.63427734375,304.1586608886719,0.9319620728492736,0.249452531337738,0.1753542572259903,293.2200012207031,297.1499938964844,293.1499938964844,0.2275839298963546,-4646.69775390625,304.1687316894531,0.9990000128746032,0.3209167122840881,0.2956755459308624,293.2821655273437,297.1499938964844,293.1499938964844,0.0102755492553114,-3113.66455078125,302.4088134765625,0.5363315939903259,0.050000000745058,0.2293516248464584,291.1841125488281,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.8247375488281,291.1849670410156,1.0,0.2081025540828704,0.9255634546279908,0.9255634546279908,1.0,1.0,-0.9536474347114564,0.408576488494873,0.5450709462165833,0.1726905703544616,0.0,0.0,0.2268713414669037,30.740806579589844,25.0,8.973073959350586,-5656.51513671875,99.0919952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35369873046875,305.0303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3359375,18000.0,0.0,0.0,0.1287600994110107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623146533966064,0.1623189747333526,-4.318183073337423e-06,0.0,0.0001306751364609,0.0,0.0,6.5089921951293945,0.0,0.0,0.0,0.2799020409584045,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122317010536789,-680.1942138671875,303.4315490722656,0.5363315939903259,0.050000000745058,0.0459143407642841,293.8256225585937,297.1499938964844,293.1499938964844,0.0042816251516342,-337.9942626953125,297.0023803710937,0.5363315939903259,0.050000000745058,0.0483500100672245,293.2173156738281,297.1499938964844,293.1499938964844,0.172389268875122,-2753.63427734375,304.1586608886719,0.9319620728492736,0.249452531337738,0.1753542572259903,293.2200012207031,297.1499938964844,293.1499938964844,0.2275839298963546,-4646.69775390625,304.1687316894531,0.9990000128746032,0.3209167122840881,0.2956755459308624,293.2821655273437,297.1499938964844,293.1499938964844,0.0102755492553114,-3113.66455078125,302.4088134765625,0.5363315939903259,0.050000000745058,0.2293516248464584,291.1841125488281,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.8247375488281,291.1849670410156,1.0,0.2081025540828704,0.9255634546279908,0.9255634546279908,1.0,1.0,-0.9536474347114564,0.408576488494873,0.5450709462165833,0.1726905703544616,0.0,0.0,0.2268713414669037,30.740806579589844,25.0,8.973073959350586,-5656.51513671875,99.0919952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35369873046875,305.0303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3359375,18000.0,0.0,0.0,0.1287600994110107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623146533966064,0.1623189747333526,-4.318183073337423e-06,0.0,0.0001306751364609,0.0,0.0,6.5089921951293945,0.0,0.0,0.0,0.2799020409584045,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121744070202112,-678.6036376953125,303.409423828125,0.5382212996482849,0.050000000745058,0.0458989404141902,293.8312072753906,297.1499938964844,293.1499938964844,0.0041753691621124,-330.0703430175781,296.8720092773437,0.5382212996482849,0.050000000745058,0.0483337938785553,293.2188720703125,297.1499938964844,293.1499938964844,0.1713420897722244,-2740.20068359375,304.15899658203125,0.9334660172462464,0.2482912987470626,0.1745266765356063,293.2145080566406,297.1499938964844,293.1499938964844,0.2250460088253021,-4605.16748046875,304.169921875,0.9990000128746032,0.3211107552051544,0.293060839176178,293.2826538085937,297.1499938964844,293.1499938964844,0.0102278841659426,-3105.323974609375,302.385009765625,0.5382212996482849,0.050000000745058,0.2292747050523758,291.1867370605469,291.1499938964844,273.9750061035156,271.8648681640625,285.32452392578125,293.8275451660156,291.1871337890625,1.0,0.2068741917610168,0.925514817237854,0.925514817237854,1.0,1.0,-0.949385404586792,0.4067261517047882,0.5426592826843262,0.1716213226318359,0.0,0.0,0.224148154258728,30.2799072265625,25.0,6.907031059265137,-5619.005859375,97.4679718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37451171875,305.0196838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.1281230598688125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606143712997436,0.1606186777353286,-4.314933903515339e-06,0.0,0.0001300286239711,0.0,0.0,6.43292760848999,0.0,0.0,0.0,0.2796044945716858,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121202133595943,-677.1356201171875,303.38726806640625,0.5399889945983887,0.050000000745058,0.0458848737180233,293.8367919921875,297.1499938964844,293.1499938964844,0.0040699541568756,-322.1722106933594,296.73974609375,0.5399889945983887,0.050000000745058,0.0483189821243286,293.21954345703125,297.1499938964844,293.1499938964844,0.1703975945711136,-2728.129150390625,304.1590881347656,0.9348689317703248,0.2472902238368988,0.1737642884254455,293.2095642089844,297.1499938964844,293.1499938964844,0.2227278798818588,-4567.322265625,304.1705322265625,0.9990000128746032,0.3212673366069793,0.2906521558761596,293.2831115722656,297.1499938964844,293.1499938964844,0.0101822195574641,-3097.50146484375,302.36090087890625,0.5399889945983887,0.050000000745058,0.2292044460773468,291.1875,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,293.8261108398437,291.1874389648437,1.0,0.2057432532310485,0.9254982471466064,0.9254982471466064,1.0,1.0,-0.9454602003097534,0.4050298035144806,0.5404303669929504,0.1706231236457824,0.0,0.0,0.2215606868267059,29.85844039916992,25.0,3.4437222480773926,-5583.81396484375,95.98824310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970642089844,305.0086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.1274252235889434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589681208133697,0.1589724272489547,-4.311784323363099e-06,0.0,0.0001293203968089,0.0,0.0,6.359470844268799,0.0,0.0,0.0,0.2793190479278564,4.0,0.0,1.0
816420,293.27520751953125,297.1499938964844,293.1499938964844,0.0120179569348692,-674.4241943359375,303.3429870605469,0.5431875586509705,0.050000000745058,0.0458602122962474,293.8479309082031,297.1499938964844,293.1499938964844,0.0038600745610892,-306.31597900390625,296.47039794921875,0.5431875586509705,0.050000000745058,0.0482930094003677,293.2196960449219,297.1499938964844,293.1499938964844,0.168807253241539,-2707.887939453125,304.15869140625,0.9374852776527404,0.2454931586980819,0.1724537014961242,293.20123291015625,297.1499938964844,293.1499938964844,0.2186461091041565,-4500.83837890625,304.1704406738281,0.9990000128746032,0.321454793214798,0.2863795757293701,293.2840881347656,297.1499938964844,293.1499938964844,0.01009476557374,-3082.776123046875,302.3119201660156,0.5431875586509705,0.050000000745058,0.2290812581777572,291.1856994628906,291.1499938964844,274.0299987792969,271.9073486328125,285.3464660644531,293.8238220214844,291.1853332519531,1.0,0.2037447094917297,0.9254650473594666,0.9254650473594666,1.0,1.0,-0.9385502934455872,0.4020624458789825,0.5364878177642822,0.1688261479139328,0.0,0.0,0.2169014662504196,29.11865234375,25.0,-1.615949630737305,-5521.7978515625,93.41249084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.443359375,304.9912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.1258783787488937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560285240411758,0.1560328304767608,-4.306182290747529e-06,0.0,0.0001277505507459,0.0,0.0,6.228809356689453,0.0,0.0,0.0,0.2788122892379761,4.0,0.0,1.0
816480,293.27520751953125,297.1499938964844,293.1499938964844,0.0120179569348692,-674.4241943359375,303.3429870605469,0.5431875586509705,0.050000000745058,0.0458602122962474,293.8479309082031,297.1499938964844,293.1499938964844,0.0038600745610892,-306.31597900390625,296.47039794921875,0.5431875586509705,0.050000000745058,0.0482930094003677,293.2196960449219,297.1499938964844,293.1499938964844,0.168807253241539,-2707.887939453125,304.15869140625,0.9374852776527404,0.2454931586980819,0.1724537014961242,293.20123291015625,297.1499938964844,293.1499938964844,0.2186461091041565,-4500.83837890625,304.1704406738281,0.9990000128746032,0.321454793214798,0.2863795757293701,293.2840881347656,297.1499938964844,293.1499938964844,0.01009476557374,-3082.776123046875,302.3119201660156,0.5431875586509705,0.050000000745058,0.2290812581777572,291.1856994628906,291.1499938964844,274.0299987792969,271.9073486328125,285.3464660644531,293.8238220214844,291.1853332519531,1.0,0.2037447094917297,0.9254650473594666,0.9254650473594666,1.0,1.0,-0.9385502934455872,0.4020624458789825,0.5364878177642822,0.1688261479139328,0.0,0.0,0.2169014662504196,29.11865234375,25.0,-1.615949630737305,-5521.7978515625,93.41249084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.443359375,304.9912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.1258783787488937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560285240411758,0.1560328304767608,-4.306182290747529e-06,0.0,0.0001277505507459,0.0,0.0,6.228809356689453,0.0,0.0,0.0,0.2788122892379761,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119202304631471,-671.8407592773438,303.298828125,0.5459433794021606,0.050000000745058,0.0458397269248962,293.8590393066406,297.1499938964844,293.1499938964844,0.0036507500335574,-290.3096008300781,296.1965637207031,0.5459433794021606,0.050000000745058,0.0482714399695396,293.21954345703125,297.1499938964844,293.1499938964844,0.1673336923122406,-2689.12109375,304.15826416015625,0.9394651651382446,0.2437605112791061,0.1712247729301452,293.19464111328125,297.1499938964844,293.1499938964844,0.2152071446180343,-4444.92138671875,304.1693420410156,0.9990000128746032,0.3214971423149109,0.2827809751033783,293.2850646972656,297.1499938964844,293.1499938964844,0.010009815916419,-3068.479736328125,302.26239013671875,0.5459433794021606,0.050000000745058,0.2289789170026779,291.1827697753906,291.1499938964844,274.0666809082031,271.93572998046875,285.3620910644531,293.8240966796875,291.1823425292969,1.0,0.2020426839590072,0.9254319071769714,0.9254319071769714,1.0,1.0,-0.932582437992096,0.3995187878608703,0.5330637097358704,0.1672338992357254,0.0,0.0,0.212724283337593,28.50102806091309,25.0,-3.7556192874908447,-5467.09814453125,91.24801635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.037109375,18000.0,0.0,0.0,0.1241991072893142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534549593925476,0.1534592509269714,-4.3013296817662194e-06,0.0,0.000126046303194,0.0,0.0,6.114983558654785,0.0,0.0,0.0,0.2783713638782501,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119202304631471,-671.8407592773438,303.298828125,0.5459433794021606,0.050000000745058,0.0458397269248962,293.8590393066406,297.1499938964844,293.1499938964844,0.0036507500335574,-290.3096008300781,296.1965637207031,0.5459433794021606,0.050000000745058,0.0482714399695396,293.21954345703125,297.1499938964844,293.1499938964844,0.1673336923122406,-2689.12109375,304.15826416015625,0.9394651651382446,0.2437605112791061,0.1712247729301452,293.19464111328125,297.1499938964844,293.1499938964844,0.2152071446180343,-4444.92138671875,304.1693420410156,0.9990000128746032,0.3214971423149109,0.2827809751033783,293.2850646972656,297.1499938964844,293.1499938964844,0.010009815916419,-3068.479736328125,302.26239013671875,0.5459433794021606,0.050000000745058,0.2289789170026779,291.1827697753906,291.1499938964844,274.0666809082031,271.93572998046875,285.3620910644531,293.8240966796875,291.1823425292969,1.0,0.2020426839590072,0.9254319071769714,0.9254319071769714,1.0,1.0,-0.932582437992096,0.3995187878608703,0.5330637097358704,0.1672338992357254,0.0,0.0,0.212724283337593,28.50102806091309,25.0,-3.7556192874908447,-5467.09814453125,91.24801635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.037109375,18000.0,0.0,0.0,0.1241991072893142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534549593925476,0.1534592509269714,-4.3013296817662194e-06,0.0,0.000126046303194,0.0,0.0,6.114983558654785,0.0,0.0,0.0,0.2783713638782501,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118257934227585,-669.3338623046875,303.2548522949219,0.5482890009880066,0.050000000745058,0.0458228103816509,293.8701171875,297.1499938964844,293.1499938964844,0.0034413156099617,-274.119873046875,295.9186706542969,0.5482890009880066,0.050000000745058,0.0482536256313324,293.2193603515625,297.1499938964844,293.1499938964844,0.1658856868743896,-2670.629638671875,304.1579284667969,0.9407469630241394,0.2420351058244705,0.170009434223175,293.1895751953125,297.1499938964844,293.1499938964844,0.2123226225376129,-4398.068359375,304.1676940917969,0.9990000128746032,0.3213960826396942,0.2797663807868957,293.2860717773437,297.1499938964844,293.1499938964844,0.0099263992160558,-3054.359130859375,302.2123718261719,0.5482890009880066,0.050000000745058,0.2288944125175476,291.1795959472656,291.1499938964844,274.10333251953125,271.964111328125,285.3788452148437,293.8268127441406,291.1791687011719,1.0,0.2005900740623474,0.9253989458084106,0.9253989458084106,1.0,1.0,-0.927362322807312,0.3973086774349212,0.5300536751747131,0.1658097803592682,0.0,0.0,0.2089927196502685,27.987207412719727,25.0,-4.396629810333252,-5417.4345703125,89.41595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51812744140625,304.95880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.1224598884582519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511870175600052,0.1511913239955902,-4.297092345950659e-06,0.0,0.0001242812286363,0.0,0.0,6.015106678009033,0.0,0.0,0.0,0.2779849171638489,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118257934227585,-669.3338623046875,303.2548522949219,0.5482890009880066,0.050000000745058,0.0458228103816509,293.8701171875,297.1499938964844,293.1499938964844,0.0034413156099617,-274.119873046875,295.9186706542969,0.5482890009880066,0.050000000745058,0.0482536256313324,293.2193603515625,297.1499938964844,293.1499938964844,0.1658856868743896,-2670.629638671875,304.1579284667969,0.9407469630241394,0.2420351058244705,0.170009434223175,293.1895751953125,297.1499938964844,293.1499938964844,0.2123226225376129,-4398.068359375,304.1676940917969,0.9990000128746032,0.3213960826396942,0.2797663807868957,293.2860717773437,297.1499938964844,293.1499938964844,0.0099263992160558,-3054.359130859375,302.2123718261719,0.5482890009880066,0.050000000745058,0.2288944125175476,291.1795959472656,291.1499938964844,274.10333251953125,271.964111328125,285.3788452148437,293.8268127441406,291.1791687011719,1.0,0.2005900740623474,0.9253989458084106,0.9253989458084106,1.0,1.0,-0.927362322807312,0.3973086774349212,0.5300536751747131,0.1658097803592682,0.0,0.0,0.2089927196502685,27.987207412719727,25.0,-4.396629810333252,-5417.4345703125,89.41595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51812744140625,304.95880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.1224598884582519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511870175600052,0.1511913239955902,-4.297092345950659e-06,0.0,0.0001242812286363,0.0,0.0,6.015106678009033,0.0,0.0,0.0,0.2779849171638489,4.0,0.0,1.0
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.0117338607087731,-666.8729248046875,303.2110595703125,0.5502725839614868,0.050000000745058,0.0458088554441928,293.8811950683594,297.1499938964844,293.1499938964844,0.0032312576659023,-257.7301940917969,295.636962890625,0.5502725839614868,0.050000000745058,0.0482389330863952,293.21923828125,297.1499938964844,293.1499938964844,0.1644417494535446,-2652.135009765625,304.1576843261719,0.941400945186615,0.2403060644865036,0.1687948554754257,293.1858215332031,297.1499938964844,293.1499938964844,0.2099016010761261,-4358.7607421875,304.16583251953125,0.9990000128746032,0.3211528956890106,0.2772398889064789,293.28717041015625,297.1499938964844,293.1499938964844,0.009843916632235,-3040.26416015625,302.161865234375,0.5502725839614868,0.050000000745058,0.2288247197866439,291.1765441894531,291.1499938964844,274.1400146484375,271.9925537109375,285.396484375,293.8314819335937,291.1761169433594,1.0,0.1993457227945327,0.9253659248352052,0.9253659248352052,1.0,1.0,-0.9227540493011476,0.3953689336776733,0.5273851156234741,0.1645288914442062,0.0,0.0,0.2056635469198227,27.559545516967773,25.0,-4.3033976554870605,-5371.5859375,87.85408020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53936767578125,304.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.794921875,18000.0,0.0,0.0,0.1207284927368164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491919308900833,0.1491962224245071,-4.293394340493251e-06,0.0,0.0001225240703206,0.0,0.0,5.927574634552002,0.0,0.0,0.0,0.2776465713977813,4.0,0.0,1.0
