time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117338607087731,-666.8729248046875,303.2110595703125,0.5502725839614868,0.050000000745058,0.0458088554441928,293.8811950683594,297.1499938964844,293.1499938964844,0.0032312576659023,-257.7301940917969,295.636962890625,0.5502725839614868,0.050000000745058,0.0482389330863952,293.21923828125,297.1499938964844,293.1499938964844,0.1644417494535446,-2652.135009765625,304.1576843261719,0.941400945186615,0.2403060644865036,0.1687948554754257,293.1858215332031,297.1499938964844,293.1499938964844,0.2099016010761261,-4358.7607421875,304.16583251953125,0.9990000128746032,0.3211528956890106,0.2772398889064789,293.28717041015625,297.1499938964844,293.1499938964844,0.009843916632235,-3040.26416015625,302.161865234375,0.5502725839614868,0.050000000745058,0.2288247197866439,291.1765441894531,291.1499938964844,274.1400146484375,271.9925537109375,285.396484375,293.8314819335937,291.1761169433594,1.0,0.1993457227945327,0.9253659248352052,0.9253659248352052,1.0,1.0,-0.9227540493011476,0.3953689336776733,0.5273851156234741,0.1645288914442062,0.0,0.0,0.2056635469198227,27.559545516967773,25.0,-4.3033976554870605,-5371.5859375,87.85408020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53936767578125,304.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.794921875,18000.0,0.0,0.0,0.1207284927368164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491919308900833,0.1491962224245071,-4.293394340493251e-06,0.0,0.0001225240703206,0.0,0.0,5.927574634552002,0.0,0.0,0.0,0.2776465713977813,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116886878386139,-665.6546630859375,303.1891784667969,0.5511436462402344,0.050000000745058,0.0458028279244899,293.88671875,297.1499938964844,293.1499938964844,0.0031258312519639,-249.45562744140625,295.49468994140625,0.5511436462402344,0.050000000745058,0.0482325851917266,293.2191772460937,297.1499938964844,293.1499938964844,0.1637192815542221,-2642.861328125,304.1575927734375,0.9415185451507568,0.2394392490386963,0.1681868433952331,293.1844177246094,297.1499938964844,293.1499938964844,0.208841785788536,-4341.55615234375,304.1648864746094,0.9990000128746032,0.3209784924983978,0.2761347889900207,293.2877197265625,297.1499938964844,293.1499938964844,0.0098029114305973,-3033.20068359375,302.1363830566406,0.5511436462402344,0.050000000745058,0.2287946045398712,291.17510986328125,291.1499938964844,274.1583251953125,272.0067749023437,285.40557861328125,293.8343505859375,291.1747131347656,1.0,0.1987908482551574,0.9253494739532472,0.9253494739532472,1.0,1.0,-0.920646905899048,0.3944853246212005,0.5261615514755249,0.1639363318681717,0.0,0.0,0.2041368186473846,27.373289108276367,25.0,-4.154904842376709,-5349.7880859375,87.15892028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5451965332031,304.9261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.1198848411440849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482853889465332,0.148289680480957,-4.291723143978743e-06,0.0,0.0001216678720084,0.0,0.0,5.887901782989502,0.0,0.0,0.0,0.2774933874607086,4.0,0.0,1.0
816960,293.2756042480469,297.1499938964844,293.1499938964844,0.0116439955309033,-664.4432373046875,303.1673583984375,0.5519424676895142,0.050000000745058,0.0457973517477512,293.8922119140625,297.1499938964844,293.1499938964844,0.0030201014596968,-241.12939453125,295.3515014648437,0.5519424676895142,0.050000000745058,0.0482268147170543,293.2191467285156,297.1499938964844,293.1499938964844,0.1629960387945175,-2633.56494140625,304.15753173828125,0.9415104985237122,0.2385707646608352,0.1675780713558197,293.1832580566406,297.1499938964844,293.1499938964844,0.2078712880611419,-4325.80126953125,304.1639404296875,0.9990000128746032,0.3207694590091705,0.2751230299472809,293.2882995605469,297.1499938964844,293.1499938964844,0.0097620300948619,-3026.1201171875,302.1107788085937,0.5519424676895142,0.050000000745058,0.2287672460079193,291.1737060546875,291.1499938964844,274.1766662597656,272.0210266113281,285.4148254394531,293.8374938964844,291.17333984375,1.0,0.1982755213975906,0.9253321290016174,0.9253321290016174,1.0,1.0,-0.9186554551124572,0.393651932477951,0.5250035524368286,0.1633728742599487,0.0,0.0,0.2026963979005813,27.20311164855957,25.0,-3.984521150588989,-5328.63916015625,86.51358795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5478515625,304.9128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.697265625,18000.0,0.0,0.0,0.1190646663308143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147434651851654,0.1474389433860778,-4.290160177333746e-06,0.0,0.0001208355024573,0.0,0.0,5.8507280349731445,0.0,0.0,0.0,0.2773499488830566,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115559315308928,-662.0370483398438,303.1238098144531,0.5533465147018433,0.050000000745058,0.0457878410816192,293.9032287597656,297.1499938964844,293.1499938964844,0.0028075140435248,-224.31748962402344,295.06231689453125,0.5533465147018433,0.050000000745058,0.0482168011367321,293.2190856933594,297.1499938964844,293.1499938964844,0.1615467965602874,-2614.900146484375,304.1574401855469,0.9411569237709044,0.2368287891149521,0.1663581281900406,293.1816711425781,297.1499938964844,293.1499938964844,0.2061681598424911,-4298.15185546875,304.1621398925781,0.9990000128746032,0.3202494382858276,0.2733473777770996,293.2895202636719,297.1499938964844,293.1499938964844,0.0096805579960346,-3011.888671875,302.05914306640625,0.5533465147018433,0.050000000745058,0.2287197411060333,291.171142578125,291.1499938964844,274.2133483886719,272.0494689941406,285.4336853027344,293.8445129394531,291.1707763671875,1.0,0.1973495185375213,0.9252974987030028,0.9252974987030028,1.0,1.0,-0.9149795770645142,0.3921171128749847,0.522862434387207,0.1623261272907257,0.0,0.0,0.2000563591718673,26.90496635437012,25.0,-3.618512630462648,-5288.09375,85.35355377197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5440673828125,304.8830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.611328125,18000.0,0.0,0.0,0.1175155490636825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458872258663177,0.1458915174007415,-4.287328920327127e-06,0.0,0.0001192633426398,0.0,0.0,5.783250331878662,0.0,0.0,0.0,0.2770898044109344,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115559315308928,-662.0370483398438,303.1238098144531,0.5533465147018433,0.050000000745058,0.0457878410816192,293.9032287597656,297.1499938964844,293.1499938964844,0.0028075140435248,-224.31748962402344,295.06231689453125,0.5533465147018433,0.050000000745058,0.0482168011367321,293.2190856933594,297.1499938964844,293.1499938964844,0.1615467965602874,-2614.900146484375,304.1574401855469,0.9411569237709044,0.2368287891149521,0.1663581281900406,293.1816711425781,297.1499938964844,293.1499938964844,0.2061681598424911,-4298.15185546875,304.1621398925781,0.9990000128746032,0.3202494382858276,0.2733473777770996,293.2895202636719,297.1499938964844,293.1499938964844,0.0096805579960346,-3011.888671875,302.05914306640625,0.5533465147018433,0.050000000745058,0.2287197411060333,291.171142578125,291.1499938964844,274.2133483886719,272.0494689941406,285.4336853027344,293.8445129394531,291.1707763671875,1.0,0.1973495185375213,0.9252974987030028,0.9252974987030028,1.0,1.0,-0.9149795770645142,0.3921171128749847,0.522862434387207,0.1623261272907257,0.0,0.0,0.2000563591718673,26.90496635437012,25.0,-3.618512630462648,-5288.09375,85.35355377197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5440673828125,304.8830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.611328125,18000.0,0.0,0.0,0.1175155490636825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458872258663177,0.1458915174007415,-4.287328920327127e-06,0.0,0.0001192633426398,0.0,0.0,5.783250331878662,0.0,0.0,0.0,0.2770898044109344,4.0,0.0,1.0
817140,293.2754821777344,297.1499938964844,293.1499938964844,0.011469455435872,-659.6477661132812,303.08038330078125,0.5545233488082886,0.050000000745058,0.0457799807190895,293.9142150878906,297.1499938964844,293.1499938964844,0.002593187848106,-207.29446411132807,294.7695007324219,0.5545233488082886,0.050000000745058,0.0482085235416889,293.2190856933594,297.1499938964844,293.1499938964844,0.1600922346115112,-2596.119384765625,304.1573791503906,0.9404029250144958,0.2350783944129943,0.1651340574026107,293.1809387207031,297.1499938964844,293.1499938964844,0.2047421634197235,-4274.9990234375,304.1604919433594,0.9990000128746032,0.3195957243442535,0.2718604505062103,293.2908020019531,297.1499938964844,293.1499938964844,0.009599357843399,-2997.537353515625,302.00689697265625,0.5545233488082886,0.050000000745058,0.2286804765462875,291.1688232421875,291.1499938964844,274.25,272.0779113769531,285.4529724121094,293.85223388671875,291.16851806640625,1.0,0.1965444982051849,0.9252628684043884,0.9252628684043884,1.0,1.0,-0.9116591811180116,0.3907333612442016,0.5209258198738098,0.1613767147064209,0.0,0.0,0.1977078020572662,26.65518951416016,28.0,-3.223876476287842,-5249.66259765625,84.34283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292663574219,304.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.537109375,18000.0,0.0,0.0,0.116114318370819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445243805646896,0.1445286720991134,-4.284849183022743e-06,0.0,0.0001178412712761,0.0,0.0,5.72396993637085,0.0,0.0,0.0,0.2768613994121551,4.0,0.0,1.0
817200,293.2754821777344,297.1499938964844,293.1499938964844,0.011469455435872,-659.6477661132812,303.08038330078125,0.5545233488082886,0.050000000745058,0.0457799807190895,293.9142150878906,297.1499938964844,293.1499938964844,0.002593187848106,-207.29446411132807,294.7695007324219,0.5545233488082886,0.050000000745058,0.0482085235416889,293.2190856933594,297.1499938964844,293.1499938964844,0.1600922346115112,-2596.119384765625,304.1573791503906,0.9404029250144958,0.2350783944129943,0.1651340574026107,293.1809387207031,297.1499938964844,293.1499938964844,0.2047421634197235,-4274.9990234375,304.1604919433594,0.9990000128746032,0.3195957243442535,0.2718604505062103,293.2908020019531,297.1499938964844,293.1499938964844,0.009599357843399,-2997.537353515625,302.00689697265625,0.5545233488082886,0.050000000745058,0.2286804765462875,291.1688232421875,291.1499938964844,274.25,272.0779113769531,285.4529724121094,293.85223388671875,291.16851806640625,1.0,0.1965444982051849,0.9252628684043884,0.9252628684043884,1.0,1.0,-0.9116591811180116,0.3907333612442016,0.5209258198738098,0.1613767147064209,0.0,0.0,0.1977078020572662,26.65518951416016,28.0,-3.223876476287842,-5249.66259765625,84.34283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292663574219,304.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.537109375,18000.0,0.0,0.0,0.116114318370819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445243805646896,0.1445286720991134,-4.284849183022743e-06,0.0,0.0001178412712761,0.0,0.0,5.72396993637085,0.0,0.0,0.0,0.2768613994121551,4.0,0.0,1.0
817260,293.2754211425781,297.1499938964844,293.1499938964844,0.0113918427377939,-657.583984375,303.0367736816406,0.553270697593689,0.050000000745058,0.0457883737981319,293.9252014160156,297.1499938964844,293.1499938964844,0.0023775349836796,-190.1304626464844,294.4716491699219,0.553270697593689,0.050000000745058,0.0482173636555671,293.2191772460937,297.1499938964844,293.1499938964844,0.1586690545082092,-2577.7392578125,304.15728759765625,0.935695230960846,0.2333098500967025,0.1639120727777481,293.1828308105469,297.1499938964844,293.1499938964844,0.2061043083667755,-4299.3076171875,304.15460205078125,0.9990000128746032,0.3184396922588348,0.273443341255188,293.2922058105469,297.1499938964844,293.1499938964844,0.0095237148925662,-2984.437744140625,301.95361328125,0.553270697593689,0.050000000745058,0.228722408413887,291.1648864746094,291.1499938964844,274.2856140136719,272.1054382324219,285.4725036621094,293.8637390136719,291.16387939453125,1.0,0.1971134394407272,0.9252229332923888,0.9252229332923888,1.0,1.0,-0.9121614694595336,0.3910708427429199,0.5210906267166138,0.1611898392438888,0.0,0.0,0.1959293484687805,26.87853240966797,25.0,-7.166530609130859,-5220.76416015625,84.7834701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5047912597656,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.404296875,18000.0,0.0,0.0,0.1148880794644355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434029340744018,0.1434072107076645,-4.282801455701701e-06,0.0,0.0001165967987617,0.0,0.0,5.675271511077881,0.0,0.0,0.0,0.2766768932342529,4.0,0.0,1.0
817320,293.2754211425781,297.1499938964844,293.1499938964844,0.0113918427377939,-657.583984375,303.0367736816406,0.553270697593689,0.050000000745058,0.0457883737981319,293.9252014160156,297.1499938964844,293.1499938964844,0.0023775349836796,-190.1304626464844,294.4716491699219,0.553270697593689,0.050000000745058,0.0482173636555671,293.2191772460937,297.1499938964844,293.1499938964844,0.1586690545082092,-2577.7392578125,304.15728759765625,0.935695230960846,0.2333098500967025,0.1639120727777481,293.1828308105469,297.1499938964844,293.1499938964844,0.2061043083667755,-4299.3076171875,304.15460205078125,0.9990000128746032,0.3184396922588348,0.273443341255188,293.2922058105469,297.1499938964844,293.1499938964844,0.0095237148925662,-2984.437744140625,301.95361328125,0.553270697593689,0.050000000745058,0.228722408413887,291.1648864746094,291.1499938964844,274.2856140136719,272.1054382324219,285.4725036621094,293.8637390136719,291.16387939453125,1.0,0.1971134394407272,0.9252229332923888,0.9252229332923888,1.0,1.0,-0.9121614694595336,0.3910708427429199,0.5210906267166138,0.1611898392438888,0.0,0.0,0.1959293484687805,26.87853240966797,25.0,-7.166530609130859,-5220.76416015625,84.7834701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5047912597656,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.404296875,18000.0,0.0,0.0,0.1148880794644355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434029340744018,0.1434072107076645,-4.282801455701701e-06,0.0,0.0001165967987617,0.0,0.0,5.675271511077881,0.0,0.0,0.0,0.2766768932342529,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113104414194822,-655.3563232421875,302.9931335449219,0.5541905760765076,0.050000000745058,0.0457822121679782,293.9360656738281,297.1499938964844,293.1499938964844,0.002159452997148,-172.74273681640625,294.1690368652344,0.5541905760765076,0.050000000745058,0.0482108741998672,293.21929931640625,297.1499938964844,293.1499938964844,0.1572344303131103,-2559.1689453125,304.1572570800781,0.9344390034675598,0.2315346002578735,0.1626702696084976,293.1865539550781,297.1499938964844,293.1499938964844,0.2051171511411667,-4282.84619140625,304.1549072265625,0.9990000128746032,0.3168482780456543,0.2722809314727783,293.293701171875,297.1499938964844,293.1499938964844,0.0094441594555974,-2970.370361328125,301.8992614746094,0.5541905760765076,0.050000000745058,0.2286916375160217,291.1595764160156,291.1499938964844,274.3191833496094,272.1311340332031,285.4938049316406,293.87847900390625,291.15966796875,1.0,0.1962701231241226,0.9251829981803894,0.9251829981803894,1.0,1.0,-0.9092261791229248,0.3898751139640808,0.519351065158844,0.160282015800476,0.0,0.0,0.1951004713773727,26.677648544311523,25.0,-3.39811635017395,-5195.37451171875,83.92401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47021484375,304.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19921875,18000.0,0.0,0.0,0.1138806864619255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428930908441543,0.142897367477417,-4.281840574549278e-06,0.0,0.0001155744175775,0.0,0.0,5.653120040893555,0.0,0.0,0.0,0.2765931487083435,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113104414194822,-655.3563232421875,302.9931335449219,0.5541905760765076,0.050000000745058,0.0457822121679782,293.9360656738281,297.1499938964844,293.1499938964844,0.002159452997148,-172.74273681640625,294.1690368652344,0.5541905760765076,0.050000000745058,0.0482108741998672,293.21929931640625,297.1499938964844,293.1499938964844,0.1572344303131103,-2559.1689453125,304.1572570800781,0.9344390034675598,0.2315346002578735,0.1626702696084976,293.1865539550781,297.1499938964844,293.1499938964844,0.2051171511411667,-4282.84619140625,304.1549072265625,0.9990000128746032,0.3168482780456543,0.2722809314727783,293.293701171875,297.1499938964844,293.1499938964844,0.0094441594555974,-2970.370361328125,301.8992614746094,0.5541905760765076,0.050000000745058,0.2286916375160217,291.1595764160156,291.1499938964844,274.3191833496094,272.1311340332031,285.4938049316406,293.87847900390625,291.15966796875,1.0,0.1962701231241226,0.9251829981803894,0.9251829981803894,1.0,1.0,-0.9092261791229248,0.3898751139640808,0.519351065158844,0.160282015800476,0.0,0.0,0.1951004713773727,26.677648544311523,25.0,-3.39811635017395,-5195.37451171875,83.92401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47021484375,304.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19921875,18000.0,0.0,0.0,0.1138806864619255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428930908441543,0.142897367477417,-4.281840574549278e-06,0.0,0.0001155744175775,0.0,0.0,5.653120040893555,0.0,0.0,0.0,0.2765931487083435,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112663730978965,-654.042236328125,302.9716796875,0.5547721982002258,0.050000000745058,0.045778352767229,293.94146728515625,297.1499938964844,293.1499938964844,0.0020490884780883,-163.91151428222656,294.0192565917969,0.5547721982002258,0.050000000745058,0.0482068099081516,293.2193603515625,297.1499938964844,293.1499938964844,0.1564651876688003,-2549.13232421875,304.1573486328125,0.9339959621429444,0.2306441068649292,0.1620478332042694,293.1874084472656,297.1499938964844,293.1499938964844,0.204407051205635,-4270.9521484375,304.1553039550781,0.9990000128746032,0.3162195384502411,0.2715461850166321,293.29449462890625,297.1499938964844,293.1499938964844,0.0094016557559371,-2962.35009765625,301.8724975585937,0.5547721982002258,0.050000000745058,0.2286723554134369,291.1607666015625,291.1499938964844,274.3352355957031,272.14337158203125,285.50262451171875,293.8832397460937,291.1611633300781,1.0,0.1959079056978225,0.9251630306243896,0.9251630306243896,1.0,1.0,-0.9075640439987184,0.3892012238502502,0.518362820148468,0.1597611457109451,0.0,0.0,0.1942714601755142,26.55377960205078,25.0,0.1085313260555267,-5180.234375,83.42395782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501953125,304.7633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.296875,18000.0,0.0,0.0,0.1134604811668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425311714410781,0.142535462975502,-4.281214387447108e-06,0.0,0.0001151479591499,0.0,0.0,5.637478351593018,0.0,0.0,0.0,0.2765290737152099,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112233581021428,-652.7682495117188,302.95025634765625,0.5552369952201843,0.050000000745058,0.0457752868533134,293.9468994140625,297.1499938964844,293.1499938964844,0.0019379747100174,-155.02200317382812,293.868408203125,0.5552369952201843,0.050000000745058,0.0482035800814628,293.21942138671875,297.1499938964844,293.1499938964844,0.155702456831932,-2539.181884765625,304.1573791503906,0.933353841304779,0.2297515273094177,0.1614240407943725,293.1881408691406,297.1499938964844,293.1499938964844,0.2038392126560211,-4261.4892578125,304.1553649902344,0.9990000128746032,0.3156019151210785,0.2709590494632721,293.2952575683594,297.1499938964844,293.1499938964844,0.0093596624210476,-2954.4521484375,301.8455505371094,0.5552369952201843,0.050000000745058,0.2286570221185684,291.16168212890625,291.1499938964844,274.3507995605469,272.1551513671875,285.5108337402344,293.887451171875,291.1617431640625,1.0,0.1955665796995163,0.9251337051391602,0.9251337051391602,1.0,1.0,-0.9060846567153932,0.3886098861694336,0.5174747109413147,0.1592755317687988,0.0,0.0,0.1933911442756652,26.452980041503903,25.0,0.3624248504638672,-5163.16064453125,82.9947280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42950439453125,304.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.1130888611078262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420486271381378,0.1420529037714004,-4.280367647879757e-06,0.0,0.0001147708171629,0.0,0.0,5.6166205406188965,0.0,0.0,0.0,0.2764481604099273,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111406380310654,-650.352294921875,302.9073181152344,0.5560439825057983,0.050000000745058,0.0457699969410896,293.95770263671875,297.1499938964844,293.1499938964844,0.0017142669530585,-137.1329345703125,293.5619812011719,0.5560439825057983,0.050000000745058,0.0481980107724666,293.2195739746094,297.1499938964844,293.1499938964844,0.1542058140039444,-2519.6630859375,304.15740966796875,0.9318483471870422,0.2279637306928634,0.1601745933294296,293.1896057128906,297.1499938964844,293.1499938964844,0.2028799802064895,-4245.60400390625,304.1551818847656,0.9990000128746032,0.3143368065357208,0.2699393928050995,293.2968139648437,297.1499938964844,293.1499938964844,0.0092775402590632,-2939.120849609375,301.79083251953125,0.5560439825057983,0.050000000745058,0.2286306023597717,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.52618408203125,293.8955078125,291.1610412597656,1.0,0.1949465423822403,0.9250750541687012,0.9250750541687012,1.0,1.0,-0.9033163785934448,0.3875184953212738,0.5157979130744934,0.1583299189805984,0.0,0.0,0.1919283270835876,26.275747299194336,25.0,-0.5638418197631836,-5131.89599609375,82.21220397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38848876953125,304.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.32421875,18000.0,0.0,0.0,0.1124653965234756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411979049444198,0.1412021815776825,-4.27884060627548e-06,0.0,0.0001141380780609,0.0,0.0,5.579840660095215,0.0,0.0,0.0,0.2763077318668365,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111406380310654,-650.352294921875,302.9073181152344,0.5560439825057983,0.050000000745058,0.0457699969410896,293.95770263671875,297.1499938964844,293.1499938964844,0.0017142669530585,-137.1329345703125,293.5619812011719,0.5560439825057983,0.050000000745058,0.0481980107724666,293.2195739746094,297.1499938964844,293.1499938964844,0.1542058140039444,-2519.6630859375,304.15740966796875,0.9318483471870422,0.2279637306928634,0.1601745933294296,293.1896057128906,297.1499938964844,293.1499938964844,0.2028799802064895,-4245.60400390625,304.1551818847656,0.9990000128746032,0.3143368065357208,0.2699393928050995,293.2968139648437,297.1499938964844,293.1499938964844,0.0092775402590632,-2939.120849609375,301.79083251953125,0.5560439825057983,0.050000000745058,0.2286306023597717,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.52618408203125,293.8955078125,291.1610412597656,1.0,0.1949465423822403,0.9250750541687012,0.9250750541687012,1.0,1.0,-0.9033163785934448,0.3875184953212738,0.5157979130744934,0.1583299189805984,0.0,0.0,0.1919283270835876,26.275747299194336,25.0,-0.5638418197631836,-5131.89599609375,82.21220397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38848876953125,304.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.32421875,18000.0,0.0,0.0,0.1124653965234756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411979049444198,0.1412021815776825,-4.27884060627548e-06,0.0,0.0001141380780609,0.0,0.0,5.579840660095215,0.0,0.0,0.0,0.2763077318668365,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110595328733325,-647.962646484375,302.8645935058594,0.5567114353179932,0.050000000745058,0.0457656569778919,293.9685974121094,297.1499938964844,293.1499938964844,0.001487357658334,-118.98474884033205,293.2514343261719,0.5567114353179932,0.050000000745058,0.0481934398412704,293.2196960449219,297.1499938964844,293.1499938964844,0.1527107805013656,-2500.1259765625,304.1574401855469,0.930090069770813,0.2261730730533599,0.1589237749576568,293.1913146972656,297.1499938964844,293.1499938964844,0.2020817697048187,-4232.435546875,304.15478515625,0.9990000128746032,0.3129863440990448,0.269095778465271,293.2983703613281,297.1499938964844,293.1499938964844,0.0091958064585924,-2923.704833984375,301.73553466796875,0.5567114353179932,0.050000000745058,0.2286089360713958,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.54071044921875,293.9036560058594,291.160400390625,1.0,0.1943981498479843,0.9250164031982422,0.9250164031982422,1.0,1.0,-0.9007658362388612,0.3865284621715545,0.5142374038696289,0.1574208885431289,0.0,0.0,0.1905788332223892,26.12605857849121,25.0,-0.736073911190033,-5103.5859375,81.5156478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34930419921875,304.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.294921875,18000.0,0.0,0.0,0.1119828522205352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404517590999603,0.1404560357332229,-4.27750683229533e-06,0.0,0.0001136483624577,0.0,0.0,5.547627925872803,0.0,0.0,0.0,0.2761834561824798,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110595328733325,-647.962646484375,302.8645935058594,0.5567114353179932,0.050000000745058,0.0457656569778919,293.9685974121094,297.1499938964844,293.1499938964844,0.001487357658334,-118.98474884033205,293.2514343261719,0.5567114353179932,0.050000000745058,0.0481934398412704,293.2196960449219,297.1499938964844,293.1499938964844,0.1527107805013656,-2500.1259765625,304.1574401855469,0.930090069770813,0.2261730730533599,0.1589237749576568,293.1913146972656,297.1499938964844,293.1499938964844,0.2020817697048187,-4232.435546875,304.15478515625,0.9990000128746032,0.3129863440990448,0.269095778465271,293.2983703613281,297.1499938964844,293.1499938964844,0.0091958064585924,-2923.704833984375,301.73553466796875,0.5567114353179932,0.050000000745058,0.2286089360713958,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.54071044921875,293.9036560058594,291.160400390625,1.0,0.1943981498479843,0.9250164031982422,0.9250164031982422,1.0,1.0,-0.9007658362388612,0.3865284621715545,0.5142374038696289,0.1574208885431289,0.0,0.0,0.1905788332223892,26.12605857849121,25.0,-0.736073911190033,-5103.5859375,81.5156478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34930419921875,304.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.294921875,18000.0,0.0,0.0,0.1119828522205352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404517590999603,0.1404560357332229,-4.27750683229533e-06,0.0,0.0001136483624577,0.0,0.0,5.547627925872803,0.0,0.0,0.0,0.2761834561824798,4.0,0.0,1.0
817860,293.2745056152344,297.1499938964844,293.1499938964844,0.0109799494966864,-645.5944213867188,302.82208251953125,0.5572584867477417,0.050000000745058,0.0457621254026889,293.9795837402344,297.1499938964844,293.1499938964844,0.0012578826863318,-100.62960815429688,292.9369506835937,0.5572584867477417,0.050000000745058,0.0481897220015525,293.2198486328125,297.1499938964844,293.1499938964844,0.1512155532836914,-2480.544189453125,304.1574401855469,0.9281110167503356,0.2243789881467819,0.1576712280511856,293.193359375,297.1499938964844,293.1499938964844,0.2014228105545044,-4221.59912109375,304.1542663574219,0.9990000128746032,0.3115251660346985,0.2684039771556854,293.2999267578125,297.1499938964844,293.1499938964844,0.0091144014149904,-2908.17919921875,301.6797180175781,0.5572584867477417,0.050000000745058,0.2285912930965423,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5545959472656,293.91217041015625,291.1597900390625,1.0,0.1939114183187484,0.924976110458374,0.924976110458374,1.0,1.0,-0.8984022736549377,0.3856221139431,0.5127801895141602,0.156553715467453,0.0,0.0,0.189300462603569,25.99995994567871,25.0,-0.763090968132019,-5077.1728515625,80.89237976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31329345703125,304.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.27734375,18000.0,0.0,0.0,0.111619584262371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397462636232376,0.1397505402565002,-4.276251274859533e-06,0.0,0.0001132796896854,0.0,0.0,5.517209053039551,0.0,0.0,0.0,0.276066243648529,4.0,0.0,1.0
817920,293.2745056152344,297.1499938964844,293.1499938964844,0.0109799494966864,-645.5944213867188,302.82208251953125,0.5572584867477417,0.050000000745058,0.0457621254026889,293.9795837402344,297.1499938964844,293.1499938964844,0.0012578826863318,-100.62960815429688,292.9369506835937,0.5572584867477417,0.050000000745058,0.0481897220015525,293.2198486328125,297.1499938964844,293.1499938964844,0.1512155532836914,-2480.544189453125,304.1574401855469,0.9281110167503356,0.2243789881467819,0.1576712280511856,293.193359375,297.1499938964844,293.1499938964844,0.2014228105545044,-4221.59912109375,304.1542663574219,0.9990000128746032,0.3115251660346985,0.2684039771556854,293.2999267578125,297.1499938964844,293.1499938964844,0.0091144014149904,-2908.17919921875,301.6797180175781,0.5572584867477417,0.050000000745058,0.2285912930965423,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5545959472656,293.91217041015625,291.1597900390625,1.0,0.1939114183187484,0.924976110458374,0.924976110458374,1.0,1.0,-0.8984022736549377,0.3856221139431,0.5127801895141602,0.156553715467453,0.0,0.0,0.189300462603569,25.99995994567871,25.0,-0.763090968132019,-5077.1728515625,80.89237976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31329345703125,304.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.27734375,18000.0,0.0,0.0,0.111619584262371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397462636232376,0.1397505402565002,-4.276251274859533e-06,0.0,0.0001132796896854,0.0,0.0,5.517209053039551,0.0,0.0,0.0,0.276066243648529,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.010901678353548,-643.2395629882812,302.77978515625,0.557703971862793,0.050000000745058,0.0457592643797397,293.9906005859375,297.1499938964844,293.1499938964844,0.001025560661219,-82.0453109741211,292.6185913085937,0.557703971862793,0.050000000745058,0.0481867082417011,293.2200012207031,297.1499938964844,293.1499938964844,0.149718552827835,-2460.894775390625,304.157470703125,0.9259433746337892,0.222581073641777,0.1564165502786636,293.1957397460937,297.1499938964844,293.1499938964844,0.2008812129497528,-4212.71533203125,304.1537475585937,0.9990000128746032,0.3099445700645447,0.2678403854370117,293.301513671875,297.1499938964844,293.1499938964844,0.0090331714600324,-2892.501220703125,301.6233215332031,0.557703971862793,0.050000000745058,0.2285770028829574,291.1594543457031,291.1499938964844,274.4599609375,272.2360534667969,285.56805419921875,293.9209899902344,291.1593933105469,1.0,0.1934767663478851,0.924935817718506,0.924935817718506,1.0,1.0,-0.8961957097053528,0.3847815096378326,0.5114142298698425,0.1557315289974212,0.0,0.0,0.18807353079319,25.89373779296875,25.0,-0.5244024395942688,-5052.71435546875,80.33050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28173828125,304.59869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.265625,18000.0,0.0,0.0,0.1113480553030967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390780061483383,0.1390822827816009,-4.275065748515772e-06,0.0,0.0001130041200667,0.0,0.0,5.488430023193359,0.0,0.0,0.0,0.2759552299976349,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.010901678353548,-643.2395629882812,302.77978515625,0.557703971862793,0.050000000745058,0.0457592643797397,293.9906005859375,297.1499938964844,293.1499938964844,0.001025560661219,-82.0453109741211,292.6185913085937,0.557703971862793,0.050000000745058,0.0481867082417011,293.2200012207031,297.1499938964844,293.1499938964844,0.149718552827835,-2460.894775390625,304.157470703125,0.9259433746337892,0.222581073641777,0.1564165502786636,293.1957397460937,297.1499938964844,293.1499938964844,0.2008812129497528,-4212.71533203125,304.1537475585937,0.9990000128746032,0.3099445700645447,0.2678403854370117,293.301513671875,297.1499938964844,293.1499938964844,0.0090331714600324,-2892.501220703125,301.6233215332031,0.557703971862793,0.050000000745058,0.2285770028829574,291.1594543457031,291.1499938964844,274.4599609375,272.2360534667969,285.56805419921875,293.9209899902344,291.1593933105469,1.0,0.1934767663478851,0.924935817718506,0.924935817718506,1.0,1.0,-0.8961957097053528,0.3847815096378326,0.5114142298698425,0.1557315289974212,0.0,0.0,0.18807353079319,25.89373779296875,25.0,-0.5244024395942688,-5052.71435546875,80.33050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28173828125,304.59869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.265625,18000.0,0.0,0.0,0.1113480553030967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390780061483383,0.1390822827816009,-4.275065748515772e-06,0.0,0.0001130041200667,0.0,0.0,5.488430023193359,0.0,0.0,0.0,0.2759552299976349,4.0,0.0,1.0
818100,293.2740173339844,297.1499938964844,293.1499938964844,0.0108629586175084,-642.063720703125,302.7587280273437,0.5578942894935608,0.050000000745058,0.0457580462098121,293.9961242675781,297.1499938964844,293.1499938964844,0.0009083324694074,-72.6672592163086,292.4580383300781,0.5578942894935608,0.050000000745058,0.0481854267418384,293.2200622558594,297.1499938964844,293.1499938964844,0.1489686965942382,-2451.034423828125,304.157470703125,0.9247990846633912,0.2216806262731552,0.1557883620262146,293.1970520019531,297.1499938964844,293.1499938964844,0.200647160410881,-4208.880859375,304.15350341796875,0.9990000128746032,0.3091093897819519,0.2675995230674743,293.30230712890625,297.1499938964844,293.1499938964844,0.0089925769716501,-2884.59033203125,301.5949401855469,0.5578942894935608,0.050000000745058,0.2285709232091903,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746459960937,293.92547607421875,291.1593322753906,1.0,0.1932760924100875,0.9249156713485718,0.9249156713485718,1.0,1.0,-0.8951423168182373,0.3843807280063629,0.5107616186141968,0.1553381979465484,0.0,0.0,0.1874612718820572,25.84698486328125,25.0,-0.3423877954483032,-5041.05859375,80.06909942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,304.5844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.263671875,18000.0,0.0,0.0,0.1112376302480697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387484669685363,0.138752743601799,-4.274483217159286e-06,0.0,0.0001128920557675,0.0,0.0,5.474250793457031,0.0,0.0,0.0,0.2759004533290863,4.0,0.0,1.0
818160,293.2738342285156,297.1499938964844,293.1499938964844,0.0108245080336928,-640.8888549804688,302.7377319335937,0.5580651164054871,0.050000000745058,0.045756958425045,294.0016784667969,297.1499938964844,293.1499938964844,0.000790414167568,-63.23375701904297,292.2966003417969,0.5580651164054871,0.050000000745058,0.0481842793524265,293.2201232910156,297.1499938964844,293.1499938964844,0.148217886686325,-2441.149658203125,304.157470703125,0.923618495464325,0.2207791805267334,0.1551595032215118,293.19842529296875,297.1499938964844,293.1499938964844,0.2004352658987045,-4205.41162109375,304.1532592773437,0.9990000128746032,0.308243989944458,0.2673832476139068,293.3030700683594,297.1499938964844,293.1499938964844,0.0089519955217838,-2876.631103515625,301.5664367675781,0.5580651164054871,0.050000000745058,0.2285654842853546,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5811462402344,293.9300537109375,291.1593017578125,1.0,0.1930854469537735,0.92489755153656,0.92489755153656,1.0,1.0,-0.8941187262535095,0.383991003036499,0.5101277828216553,0.1549572050571441,0.0,0.0,0.186843454837799,25.80405807495117,25.0,-0.150948017835617,-5029.71728515625,79.81938934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554016113281,304.5709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.263671875,18000.0,0.0,0.0,0.1111397519707679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138417899608612,0.1384221762418747,-4.27390023105545e-06,0.0,0.0001127927243942,0.0,0.0,5.460036277770996,0.0,0.0,0.0,0.2758455276489258,4.0,0.0,1.0
818220,293.2734375,297.1499938964844,293.1499938964844,0.0107484171167016,-638.5429077148438,302.6959228515625,0.5583555102348328,0.050000000745058,0.0457551106810569,294.0127258300781,297.1499938964844,293.1499938964844,0.000553460442461,-44.26124572753906,291.9710388183594,0.5583555102348328,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467140167951584,-2421.31494140625,304.1575012207031,0.9211629629135132,0.2189732640981674,0.1538999527692794,293.20135498046875,297.1499938964844,293.1499938964844,0.2000702321529388,-4199.4404296875,304.1527709960937,0.9990000128746032,0.3064241707324981,0.2670156061649322,293.3046875,297.1499938964844,293.1499938964844,0.0088708782568573,-2860.570068359375,301.5090026855469,0.5583555102348328,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5939636230469,293.9393005371094,291.15948486328125,1.0,0.1927306950092315,0.9248613715171814,0.9248613715171814,1.0,1.0,-0.8921501040458679,0.3832384645938873,0.5089116096496582,0.1542327553033828,0.0,0.0,0.1855755746364593,25.728355407714844,25.0,0.2117832452058792,-5007.80517578125,79.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347412109375,304.5461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26953125,18000.0,0.0,0.0,0.1109679266810417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377449482679367,0.1377492249011993,-4.272716068953741e-06,0.0,0.0001126183342421,0.0,0.0,5.43112325668335,0.0,0.0,0.0,0.2757337093353271,4.0,0.0,1.0
818280,293.2734375,297.1499938964844,293.1499938964844,0.0107484171167016,-638.5429077148438,302.6959228515625,0.5583555102348328,0.050000000745058,0.0457551106810569,294.0127258300781,297.1499938964844,293.1499938964844,0.000553460442461,-44.26124572753906,291.9710388183594,0.5583555102348328,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467140167951584,-2421.31494140625,304.1575012207031,0.9211629629135132,0.2189732640981674,0.1538999527692794,293.20135498046875,297.1499938964844,293.1499938964844,0.2000702321529388,-4199.4404296875,304.1527709960937,0.9990000128746032,0.3064241707324981,0.2670156061649322,293.3046875,297.1499938964844,293.1499938964844,0.0088708782568573,-2860.570068359375,301.5090026855469,0.5583555102348328,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5939636230469,293.9393005371094,291.15948486328125,1.0,0.1927306950092315,0.9248613715171814,0.9248613715171814,1.0,1.0,-0.8921501040458679,0.3832384645938873,0.5089116096496582,0.1542327553033828,0.0,0.0,0.1855755746364593,25.728355407714844,25.0,0.2117832452058792,-5007.80517578125,79.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347412109375,304.5461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26953125,18000.0,0.0,0.0,0.1109679266810417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377449482679367,0.1377492249011993,-4.272716068953741e-06,0.0,0.0001126183342421,0.0,0.0,5.43112325668335,0.0,0.0,0.0,0.2757337093353271,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106734838336706,-636.2061157226562,302.6543884277344,0.5585854053497314,0.050000000745058,0.0457536540925502,294.0237731933594,297.1499938964844,293.1499938964844,0.000442526768893,-25.27548599243164,291.6416320800781,0.5585854053497314,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452077031135559,-2401.40087890625,304.1575012207031,0.9185999035835266,0.2171633243560791,0.1526378244161605,293.2044982910156,297.1499938964844,293.1499938964844,0.1997751146554947,-4194.6181640625,304.15234375,0.9990000128746032,0.3044854998588562,0.2667243778705597,293.3062744140625,297.1499938964844,293.1499938964844,0.0087898662313818,-2844.331787109375,301.4510498046875,0.5585854053497314,0.050000000745058,0.2285489737987518,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065368652344,293.9486694335937,291.15985107421875,1.0,0.192407339811325,0.9248251914978028,0.9248251914978028,1.0,1.0,-0.89027339220047,0.3825147747993469,0.507758617401123,0.1535590440034866,0.0,0.0,0.1842458993196487,25.66465950012207,25.0,0.4959414899349212,-4986.69970703125,78.9185562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2199401855469,304.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28125,18000.0,0.0,0.0,0.1108090654015541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137045219540596,0.1370494961738586,-4.27148916060105e-06,0.0,0.0001124571135733,0.0,0.0,5.401095867156982,0.0,0.0,0.0,0.2756175994873047,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106734838336706,-636.2061157226562,302.6543884277344,0.5585854053497314,0.050000000745058,0.0457536540925502,294.0237731933594,297.1499938964844,293.1499938964844,0.000442526768893,-25.27548599243164,291.6416320800781,0.5585854053497314,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452077031135559,-2401.40087890625,304.1575012207031,0.9185999035835266,0.2171633243560791,0.1526378244161605,293.2044982910156,297.1499938964844,293.1499938964844,0.1997751146554947,-4194.6181640625,304.15234375,0.9990000128746032,0.3044854998588562,0.2667243778705597,293.3062744140625,297.1499938964844,293.1499938964844,0.0087898662313818,-2844.331787109375,301.4510498046875,0.5585854053497314,0.050000000745058,0.2285489737987518,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065368652344,293.9486694335937,291.15985107421875,1.0,0.192407339811325,0.9248251914978028,0.9248251914978028,1.0,1.0,-0.89027339220047,0.3825147747993469,0.507758617401123,0.1535590440034866,0.0,0.0,0.1842458993196487,25.66465950012207,25.0,0.4959414899349212,-4986.69970703125,78.9185562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2199401855469,304.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28125,18000.0,0.0,0.0,0.1108090654015541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137045219540596,0.1370494961738586,-4.27148916060105e-06,0.0,0.0001124571135733,0.0,0.0,5.401095867156982,0.0,0.0,0.0,0.2756175994873047,4.0,0.0,1.0
818460,293.2725524902344,297.1499938964844,293.1499938964844,0.0105997920036315,-633.8837890625,302.6131286621094,0.5587649941444397,0.050000000745058,0.0457525216042995,294.0348205566406,297.1499938964844,293.1499938964844,0.0003173830045852,-5.384124755859375,291.3086242675781,0.5587649941444397,0.050000000745058,0.0481796078383922,293.2205810546875,297.1499938964844,293.1499938964844,0.1437003761529922,-2381.427001953125,304.1575012207031,0.9159541130065918,0.2153497040271759,0.1513732522726059,293.2077941894531,297.1499938964844,293.1499938964844,0.1995395720005035,-4190.77490234375,304.1519470214844,0.9990000128746032,0.3024303913116455,0.2664969265460968,293.3078918457031,297.1499938964844,293.1499938964844,0.0087089855223894,-2827.928955078125,301.3925476074219,0.5587649941444397,0.050000000745058,0.2285433113574981,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.6189270019531,293.95806884765625,291.16033935546875,1.0,0.1921103298664093,0.9247890710830688,0.9247890710830688,1.0,1.0,-0.8884730339050293,0.3818119168281555,0.5066611170768738,0.1529352366924286,0.0,0.0,0.1828425377607345,25.611066818237305,25.0,0.6622537970542908,-4966.177734375,78.51659393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,304.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.294921875,18000.0,0.0,0.0,0.1106410101056099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363109648227691,0.1363152414560318,-4.270205863576848e-06,0.0,0.0001122865578508,0.0,0.0,5.36962366104126,0.0,0.0,0.0,0.2754958271980285,4.0,0.0,1.0
818520,293.2725524902344,297.1499938964844,293.1499938964844,0.0105997920036315,-633.8837890625,302.6131286621094,0.5587649941444397,0.050000000745058,0.0457525216042995,294.0348205566406,297.1499938964844,293.1499938964844,0.0003173830045852,-5.384124755859375,291.3086242675781,0.5587649941444397,0.050000000745058,0.0481796078383922,293.2205810546875,297.1499938964844,293.1499938964844,0.1437003761529922,-2381.427001953125,304.1575012207031,0.9159541130065918,0.2153497040271759,0.1513732522726059,293.2077941894531,297.1499938964844,293.1499938964844,0.1995395720005035,-4190.77490234375,304.1519470214844,0.9990000128746032,0.3024303913116455,0.2664969265460968,293.3078918457031,297.1499938964844,293.1499938964844,0.0087089855223894,-2827.928955078125,301.3925476074219,0.5587649941444397,0.050000000745058,0.2285433113574981,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.6189270019531,293.95806884765625,291.16033935546875,1.0,0.1921103298664093,0.9247890710830688,0.9247890710830688,1.0,1.0,-0.8884730339050293,0.3818119168281555,0.5066611170768738,0.1529352366924286,0.0,0.0,0.1828425377607345,25.611066818237305,25.0,0.6622537970542908,-4966.177734375,78.51659393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,304.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.294921875,18000.0,0.0,0.0,0.1106410101056099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363109648227691,0.1363152414560318,-4.270205863576848e-06,0.0,0.0001122865578508,0.0,0.0,5.36962366104126,0.0,0.0,0.0,0.2754958271980285,4.0,0.0,1.0
