time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105271507054567,-631.5702514648438,302.5721435546875,0.5589032173156738,0.050000000745058,0.0457516498863697,294.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0438842773437,0.5589032173156738,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421907544136047,-2361.375,304.15753173828125,0.9132474064826964,0.2135263383388519,0.150105133652687,293.2112731933594,297.1499938964844,293.1499938964844,0.1993525922298431,-4187.72705078125,304.151611328125,0.9990000128746032,0.3002619743347168,0.2663217484951019,293.3095092773437,297.1499938964844,293.1499938964844,0.0086281215772032,-2811.33447265625,301.3334655761719,0.5589032173156738,0.050000000745058,0.2285389751195907,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6338195800781,293.97186279296875,291.1610107421875,1.0,0.191834881901741,0.924752950668335,0.924752950668335,1.0,1.0,-0.8867334127426147,0.3811230957508087,0.5056102871894836,0.1523576974868774,0.0,0.0,0.1813586056232452,25.56582260131836,25.0,1.2252811193466189,-4945.46240234375,78.13931274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,304.48779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30859375,18000.0,0.0,0.0,0.1104472130537033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355416923761367,0.1355459541082382,-4.268864358891733e-06,0.0,0.0001120898814406,0.0,0.0,5.336690425872803,0.0,0.0,0.0,0.2753685414791107,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105271507054567,-631.5702514648438,302.5721435546875,0.5589032173156738,0.050000000745058,0.0457516498863697,294.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0438842773437,0.5589032173156738,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421907544136047,-2361.375,304.15753173828125,0.9132474064826964,0.2135263383388519,0.150105133652687,293.2112731933594,297.1499938964844,293.1499938964844,0.1993525922298431,-4187.72705078125,304.151611328125,0.9990000128746032,0.3002619743347168,0.2663217484951019,293.3095092773437,297.1499938964844,293.1499938964844,0.0086281215772032,-2811.33447265625,301.3334655761719,0.5589032173156738,0.050000000745058,0.2285389751195907,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6338195800781,293.97186279296875,291.1610107421875,1.0,0.191834881901741,0.924752950668335,0.924752950668335,1.0,1.0,-0.8867334127426147,0.3811230957508087,0.5056102871894836,0.1523576974868774,0.0,0.0,0.1813586056232452,25.56582260131836,25.0,1.2252811193466189,-4945.46240234375,78.13931274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,304.48779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30859375,18000.0,0.0,0.0,0.1104472130537033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355416923761367,0.1355459541082382,-4.268864358891733e-06,0.0,0.0001120898814406,0.0,0.0,5.336690425872803,0.0,0.0,0.0,0.2753685414791107,4.0,0.0,1.0
818700,293.2718200683594,297.1499938964844,293.1499938964844,0.0104907117784023,-630.3880004882812,302.5516967773437,0.5589569211006165,0.050000000745058,0.0457513146102428,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20361328125,0.5589569211006165,0.050000000745058,0.0481783375144004,293.22088623046875,297.1499938964844,293.1499938964844,0.1414207816123962,-2351.118896484375,304.1575622558594,0.9118593335151672,0.2126030474901199,0.1494628638029098,293.21307373046875,297.1499938964844,293.1499938964844,0.1992677748203277,-4186.330078125,304.1514892578125,0.9990000128746032,0.2991311550140381,0.2662536799907684,293.31036376953125,297.1499938964844,293.1499938964844,0.0085873454809188,-2802.836669921875,301.3037109375,0.5589569211006165,0.050000000745058,0.2285372912883758,291.1617126464844,291.1499938964844,274.57427978515625,272.3157653808594,285.6405639648437,293.9781188964844,291.16192626953125,1.0,0.1917040944099426,0.924734890460968,0.924734890460968,1.0,1.0,-0.8858779668807983,0.3807803690433502,0.5050975680351257,0.1520840227603912,0.0,0.0,0.180496260523796,25.54620742797852,25.0,1.749260187149048,-4935.06103515625,77.95818328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066955566406,304.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.1103357523679733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351193338632583,0.1351235955953598,-4.268134034646209e-06,0.0,0.0001119767621275,0.0,0.0,5.318632125854492,0.0,0.0,0.0,0.2752979397773742,4.0,0.0,1.0
818760,293.2715759277344,297.1499938964844,293.1499938964844,0.0104547953233122,-629.2254638671875,302.53131103515625,0.5590026378631592,0.050000000745058,0.0457510277628898,294.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5590026378631592,0.050000000745058,0.0481780357658863,293.22100830078125,297.1499938964844,293.1499938964844,0.140654981136322,-2340.91259765625,304.1575622558594,0.910464882850647,0.2116811573505401,0.1488198041915893,293.21490478515625,297.1499938964844,293.1499938964844,0.1991987973451614,-4185.20458984375,304.1513366699219,0.9990000128746032,0.2979720830917358,0.2661957144737243,293.3112487792969,297.1499938964844,293.1499938964844,0.0085467463359236,-2794.365478515625,301.2737731933594,0.5590026378631592,0.050000000745058,0.2285358607769012,291.1623229980469,291.1499938964844,274.5831298828125,272.3216552734375,285.6472473144531,293.9839782714844,291.16241455078125,1.0,0.1915775090456009,0.924719214439392,0.924719214439392,1.0,1.0,-0.8850342035293579,0.3804399967193603,0.5045942068099976,0.1518203914165496,0.0,0.0,0.1796120703220367,25.528217315673828,25.0,1.3929325342178345,-4924.02978515625,77.7818374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076416015625,304.47039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.359375,18000.0,0.0,0.0,0.1102119758725166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346576064825058,0.1346618682146072,-4.267335043550702e-06,0.0,0.0001118511427193,0.0,0.0,5.2989020347595215,0.0,0.0,0.0,0.2752218842506408,4.0,0.0,1.0
818820,293.2711181640625,297.1499938964844,293.1499938964844,0.0103840166702866,-626.9285278320312,302.49053955078125,0.5590723752975464,0.050000000745058,0.0457505956292152,294.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620300292969,0.5590723752975464,0.050000000745058,0.0481775812804698,293.2212829589844,297.1499938964844,293.1499938964844,0.1391267627477646,-2320.51611328125,304.1575927734375,0.9076642394065856,0.20982725918293,0.1475297957658767,293.2186584472656,297.1499938964844,293.1499938964844,0.1990953236818313,-4183.5322265625,304.15106201171875,0.9990000128746032,0.2955673933029175,0.2661074101924896,293.31298828125,297.1499938964844,293.1499938964844,0.0084658348932862,-2777.386474609375,301.2132263183594,0.5590723752975464,0.050000000745058,0.2285337001085281,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.662109375,293.9984130859375,291.1630554199219,1.0,0.1913354843854904,0.924687922000885,0.924687922000885,1.0,1.0,-0.8833762407302856,0.3797644674777984,0.5036117434501648,0.1513198167085647,0.0,0.0,0.1778440177440643,25.496641159057617,25.0,1.2126039266586304,-4902.48095703125,77.44178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21270751953125,304.4543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.1099216863512992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337426453828811,0.1337469220161438,-4.265746611054055e-06,0.0,0.0001115565391955,0.0,0.0,5.259837627410889,0.0,0.0,0.0,0.2750713229179382,4.0,0.0,1.0
818880,293.2711181640625,297.1499938964844,293.1499938964844,0.0103840166702866,-626.9285278320312,302.49053955078125,0.5590723752975464,0.050000000745058,0.0457505956292152,294.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620300292969,0.5590723752975464,0.050000000745058,0.0481775812804698,293.2212829589844,297.1499938964844,293.1499938964844,0.1391267627477646,-2320.51611328125,304.1575927734375,0.9076642394065856,0.20982725918293,0.1475297957658767,293.2186584472656,297.1499938964844,293.1499938964844,0.1990953236818313,-4183.5322265625,304.15106201171875,0.9990000128746032,0.2955673933029175,0.2661074101924896,293.31298828125,297.1499938964844,293.1499938964844,0.0084658348932862,-2777.386474609375,301.2132263183594,0.5590723752975464,0.050000000745058,0.2285337001085281,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.662109375,293.9984130859375,291.1630554199219,1.0,0.1913354843854904,0.924687922000885,0.924687922000885,1.0,1.0,-0.8833762407302856,0.3797644674777984,0.5036117434501648,0.1513198167085647,0.0,0.0,0.1778440177440643,25.496641159057617,25.0,1.2126039266586304,-4902.48095703125,77.44178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21270751953125,304.4543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.1099216863512992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337426453828811,0.1337469220161438,-4.265746611054055e-06,0.0,0.0001115565391955,0.0,0.0,5.259837627410889,0.0,0.0,0.0,0.2750713229179382,4.0,0.0,1.0
818940,293.2707214355469,297.1499938964844,293.1499938964844,0.0103138405829668,-624.6246948242188,302.4498596191406,0.559114933013916,0.050000000745058,0.0457503348588943,294.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.559114933013916,0.050000000745058,0.0481773056089878,293.2215881347656,297.1499938964844,293.1499938964844,0.1375857591629028,-2299.894775390625,304.1576232910156,0.904851257801056,0.2079572826623916,0.1462280303239822,293.2225341796875,297.1499938964844,293.1499938964844,0.1990211308002472,-4182.333984375,304.1508483886719,0.9990000128746032,0.2930464744567871,0.2660534679889679,293.3147888183594,297.1499938964844,293.1499938964844,0.0083847763016819,-2760.162109375,301.1520080566406,0.559114933013916,0.050000000745058,0.228532388806343,291.1638488769531,291.1499938964844,274.6166687011719,272.3435363769531,285.67681884765625,294.012939453125,291.1639404296875,1.0,0.1911062151193618,0.9246565699577332,0.9246565699577332,1.0,1.0,-0.8817468881607056,0.3790928423404693,0.5026540756225586,0.1508480012416839,0.0,0.0,0.1759315133094787,25.47040748596192,25.0,1.0867246389389038,-4880.55419921875,77.11577606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.38671875,18000.0,0.0,0.0,0.1095714420080185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327699869871139,0.1327742636203766,-4.264068593329284e-06,0.0,0.0001112010868382,0.0,0.0,5.218377590179443,0.0,0.0,0.0,0.2749112248420715,4.0,0.0,1.0
819000,293.2707214355469,297.1499938964844,293.1499938964844,0.0103138405829668,-624.6246948242188,302.4498596191406,0.559114933013916,0.050000000745058,0.0457503348588943,294.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.559114933013916,0.050000000745058,0.0481773056089878,293.2215881347656,297.1499938964844,293.1499938964844,0.1375857591629028,-2299.894775390625,304.1576232910156,0.904851257801056,0.2079572826623916,0.1462280303239822,293.2225341796875,297.1499938964844,293.1499938964844,0.1990211308002472,-4182.333984375,304.1508483886719,0.9990000128746032,0.2930464744567871,0.2660534679889679,293.3147888183594,297.1499938964844,293.1499938964844,0.0083847763016819,-2760.162109375,301.1520080566406,0.559114933013916,0.050000000745058,0.228532388806343,291.1638488769531,291.1499938964844,274.6166687011719,272.3435363769531,285.67681884765625,294.012939453125,291.1639404296875,1.0,0.1911062151193618,0.9246565699577332,0.9246565699577332,1.0,1.0,-0.8817468881607056,0.3790928423404693,0.5026540756225586,0.1508480012416839,0.0,0.0,0.1759315133094787,25.47040748596192,25.0,1.0867246389389038,-4880.55419921875,77.11577606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.38671875,18000.0,0.0,0.0,0.1095714420080185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327699869871139,0.1327742636203766,-4.264068593329284e-06,0.0,0.0001112010868382,0.0,0.0,5.218377590179443,0.0,0.0,0.0,0.2749112248420715,4.0,0.0,1.0
819060,293.27032470703125,297.1499938964844,293.1499938964844,0.0102446740493178,-622.3416748046875,302.4091491699219,0.5591352581977844,0.050000000745058,0.0457502119243145,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5591352581977844,0.050000000745058,0.0481771789491176,293.221923828125,297.1499938964844,293.1499938964844,0.13604336977005,-2279.210205078125,304.1576538085937,0.9020588994026184,0.2060756981372833,0.1449181288480758,293.2264709472656,297.1499938964844,293.1499938964844,0.1989808082580566,-4181.70263671875,304.150634765625,0.9990000128746032,0.2904123663902282,0.2660277187824249,293.3166198730469,297.1499938964844,293.1499938964844,0.0083039449527859,-2742.831298828125,301.0899963378906,0.5591352581977844,0.050000000745058,0.2285317927598953,291.1643981933594,291.1499938964844,274.63250732421875,272.3536376953125,285.6918029785156,294.028076171875,291.1644592285156,1.0,0.1908876001834869,0.9246285557746888,0.9246285557746888,1.0,1.0,-0.8801428079605103,0.3784260153770447,0.5017167925834656,0.1503985673189163,0.0,0.0,0.1739726066589355,25.44853401184082,25.0,0.7845483422279358,-4858.49169921875,76.80164337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317810058594,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.39453125,18000.0,0.0,0.0,0.1091592833399772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317695826292038,0.1317738443613052,-4.262343736627372e-06,0.0,0.000110782792035,0.0,0.0,5.175796985626221,0.0,0.0,0.0,0.2747472822666168,4.0,0.0,1.0
819120,293.27032470703125,297.1499938964844,293.1499938964844,0.0102446740493178,-622.3416748046875,302.4091491699219,0.5591352581977844,0.050000000745058,0.0457502119243145,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5591352581977844,0.050000000745058,0.0481771789491176,293.221923828125,297.1499938964844,293.1499938964844,0.13604336977005,-2279.210205078125,304.1576538085937,0.9020588994026184,0.2060756981372833,0.1449181288480758,293.2264709472656,297.1499938964844,293.1499938964844,0.1989808082580566,-4181.70263671875,304.150634765625,0.9990000128746032,0.2904123663902282,0.2660277187824249,293.3166198730469,297.1499938964844,293.1499938964844,0.0083039449527859,-2742.831298828125,301.0899963378906,0.5591352581977844,0.050000000745058,0.2285317927598953,291.1643981933594,291.1499938964844,274.63250732421875,272.3536376953125,285.6918029785156,294.028076171875,291.1644592285156,1.0,0.1908876001834869,0.9246285557746888,0.9246285557746888,1.0,1.0,-0.8801428079605103,0.3784260153770447,0.5017167925834656,0.1503985673189163,0.0,0.0,0.1739726066589355,25.44853401184082,25.0,0.7845483422279358,-4858.49169921875,76.80164337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317810058594,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.39453125,18000.0,0.0,0.0,0.1091592833399772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317695826292038,0.1317738443613052,-4.262343736627372e-06,0.0,0.000110782792035,0.0,0.0,5.175796985626221,0.0,0.0,0.0,0.2747472822666168,4.0,0.0,1.0
819180,293.27001953125,297.1499938964844,293.1499938964844,0.0101762078702449,-620.0642700195312,302.3684387207031,0.5591365694999695,0.050000000745058,0.0457502119243145,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5591365694999695,0.050000000745058,0.0481771789491176,293.2222900390625,297.1499938964844,293.1499938964844,0.1344964951276779,-2258.416015625,304.1576843261719,0.8992321491241455,0.2041820287704467,0.1435997933149337,293.2304382324219,297.1499938964844,293.1499938964844,0.1989664584398269,-4181.49951171875,304.15045166015625,0.9990000128746032,0.2876667976379394,0.2660261392593384,293.3184509277344,297.1499938964844,293.1499938964844,0.0082232179120182,-2725.341796875,301.0272827148437,0.5591365694999695,0.050000000745058,0.2285317927598953,291.1648254394531,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0438232421875,291.16485595703125,1.0,0.1906778216361999,0.9246004819869996,0.9246004819869996,1.0,1.0,-0.8785586953163147,0.3777637183666229,0.5007949471473694,0.1499648094177246,0.0,0.0,0.1719673573970794,25.43033027648925,25.0,0.570225179195404,-4836.326171875,76.49738311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,304.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.400390625,18000.0,0.0,0.0,0.1086888089776039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307530403137207,0.1307573020458221,-4.260597506799968e-06,0.0,0.0001103053218685,0.0,0.0,5.132597923278809,0.0,0.0,0.0,0.2745810449123382,4.0,0.0,1.0
819240,293.27001953125,297.1499938964844,293.1499938964844,0.0101762078702449,-620.0642700195312,302.3684387207031,0.5591365694999695,0.050000000745058,0.0457502119243145,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5591365694999695,0.050000000745058,0.0481771789491176,293.2222900390625,297.1499938964844,293.1499938964844,0.1344964951276779,-2258.416015625,304.1576843261719,0.8992321491241455,0.2041820287704467,0.1435997933149337,293.2304382324219,297.1499938964844,293.1499938964844,0.1989664584398269,-4181.49951171875,304.15045166015625,0.9990000128746032,0.2876667976379394,0.2660261392593384,293.3184509277344,297.1499938964844,293.1499938964844,0.0082232179120182,-2725.341796875,301.0272827148437,0.5591365694999695,0.050000000745058,0.2285317927598953,291.1648254394531,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0438232421875,291.16485595703125,1.0,0.1906778216361999,0.9246004819869996,0.9246004819869996,1.0,1.0,-0.8785586953163147,0.3777637183666229,0.5007949471473694,0.1499648094177246,0.0,0.0,0.1719673573970794,25.43033027648925,25.0,0.570225179195404,-4836.326171875,76.49738311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,304.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.400390625,18000.0,0.0,0.0,0.1086888089776039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307530403137207,0.1307573020458221,-4.260597506799968e-06,0.0,0.0001103053218685,0.0,0.0,5.132597923278809,0.0,0.0,0.0,0.2745810449123382,4.0,0.0,1.0
819300,293.2698974609375,297.1499938964844,293.1499938964844,0.0101422164589166,-618.9271850585938,302.3480224609375,0.559130847454071,0.050000000745058,0.0457502529025077,294.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.559130847454071,0.050000000745058,0.0481772199273109,293.22247314453125,297.1499938964844,293.1499938964844,0.1337215900421142,-2247.98046875,304.1576843261719,0.8977970480918884,0.2032308876514434,0.1429375857114792,293.2324523925781,297.1499938964844,293.1499938964844,0.1989680826663971,-4181.5439453125,304.1503601074219,0.9990000128746032,0.2862527072429657,0.2660333812236786,293.31939697265625,297.1499938964844,293.1499938964844,0.0081829093396663,-2716.540771484375,300.9956359863281,0.559130847454071,0.050000000745058,0.2285319864749908,291.1649780273437,291.1499938964844,274.6553649902344,272.3679504394531,285.71466064453125,294.0518798828125,291.1650085449219,1.0,0.1905757784843444,0.9245864748954772,0.9245864748954772,1.0,1.0,-0.877772867679596,0.3774344325065613,0.5003384351730347,0.1497517824172973,0.0,0.0,0.1709531396627426,25.42241477966309,25.0,0.4629930853843689,-4825.19091796875,76.34843444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498779296875,304.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.400390625,18000.0,0.0,0.0,0.1084337085485458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302406340837478,0.1302448958158493,-4.259719389665406e-06,0.0,0.0001100464287446,0.0,0.0,5.110848903656006,0.0,0.0,0.0,0.2744974195957184,4.0,0.0,1.0
819360,293.269775390625,297.1499938964844,293.1499938964844,0.0101083600893616,-617.7904052734375,302.3275756835937,0.5591214299201965,0.050000000745058,0.0457503162324428,294.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5591214299201965,0.050000000745058,0.0481772869825363,293.22265625,297.1499938964844,293.1499938964844,0.1329458951950073,-2237.521728515625,304.15771484375,0.8963483572006226,0.20227712392807,0.1422734558582306,293.2344665527344,297.1499938964844,293.1499938964844,0.1989751011133194,-4181.677734375,304.1502685546875,0.9990000128746032,0.2848114669322967,0.2660453915596008,293.3203430175781,297.1499938964844,293.1499938964844,0.0081426352262496,-2707.7021484375,300.9638366699219,0.5591214299201965,0.050000000745058,0.2285322993993759,291.16510009765625,291.1499938964844,274.6628112792969,272.37255859375,285.72235107421875,294.06005859375,291.16510009765625,1.0,0.1904754191637039,0.9245745539665222,0.9245745539665222,1.0,1.0,-0.8769907355308533,0.3771066069602966,0.499884158372879,0.1495403349399566,0.0,0.0,0.1699350327253341,25.41519546508789,25.0,0.3574773073196411,-4814.033203125,76.20136260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559509277344,304.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.400390625,18000.0,0.0,0.0,0.1081667691469192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297275573015213,0.1297318190336227,-4.2588412725308444e-06,0.0,0.0001097755230148,0.0,0.0,5.089087963104248,0.0,0.0,0.0,0.2744137942790985,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.0100410422310233,-615.5172729492188,302.2865905761719,0.559081494808197,0.050000000745058,0.0457505770027637,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.559081494808197,0.050000000745058,0.0481775626540184,293.2230224609375,297.1499938964844,293.1499938964844,0.1313925236463546,-2216.538818359375,304.15771484375,0.8933989405632019,0.2003623247146606,0.1409400403499603,293.238525390625,297.1499938964844,293.1499938964844,0.1989818513393402,-4181.83984375,304.1501770019531,0.9990000128746032,0.2818503379821777,0.2660618424415588,293.3222045898437,297.1499938964844,293.1499938964844,0.0080622341483831,-2689.9189453125,300.8996887207031,0.559081494808197,0.050000000745058,0.2285336107015609,291.16522216796875,291.1499938964844,274.677490234375,272.381591796875,285.7378234863281,294.0767517089844,291.16522216796875,1.0,0.1902785748243332,0.9245507717132568,0.9245507717132568,1.0,1.0,-0.8754072785377502,0.3764430284500122,0.498964250087738,0.1491123437881469,0.0,0.0,0.1678943336009979,25.40412139892578,25.0,0.1877218633890152,-4791.6220703125,75.90994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3984375,18000.0,0.0,0.0,0.1076024621725082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287039071321487,0.1287081688642501,-4.257093223714037e-06,0.0,0.0001092028178391,0.0,0.0,5.045724391937256,0.0,0.0,0.0,0.274247258901596,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.0100410422310233,-615.5172729492188,302.2865905761719,0.559081494808197,0.050000000745058,0.0457505770027637,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.559081494808197,0.050000000745058,0.0481775626540184,293.2230224609375,297.1499938964844,293.1499938964844,0.1313925236463546,-2216.538818359375,304.15771484375,0.8933989405632019,0.2003623247146606,0.1409400403499603,293.238525390625,297.1499938964844,293.1499938964844,0.1989818513393402,-4181.83984375,304.1501770019531,0.9990000128746032,0.2818503379821777,0.2660618424415588,293.3222045898437,297.1499938964844,293.1499938964844,0.0080622341483831,-2689.9189453125,300.8996887207031,0.559081494808197,0.050000000745058,0.2285336107015609,291.16522216796875,291.1499938964844,274.677490234375,272.381591796875,285.7378234863281,294.0767517089844,291.16522216796875,1.0,0.1902785748243332,0.9245507717132568,0.9245507717132568,1.0,1.0,-0.8754072785377502,0.3764430284500122,0.498964250087738,0.1491123437881469,0.0,0.0,0.1678943336009979,25.40412139892578,25.0,0.1877218633890152,-4791.6220703125,75.90994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3984375,18000.0,0.0,0.0,0.1076024621725082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287039071321487,0.1287081688642501,-4.257093223714037e-06,0.0,0.0001092028178391,0.0,0.0,5.045724391937256,0.0,0.0,0.0,0.274247258901596,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099746668711304,-613.254150390625,302.2454833984375,0.5586225390434265,0.050000000745058,0.0457535088062286,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586225390434265,0.050000000745058,0.0481806471943855,293.2233581542969,297.1499938964844,293.1499938964844,0.1298347264528274,-2195.437255859375,304.1577453613281,0.8898562788963318,0.1984405368566513,0.1396030336618423,293.2420349121094,297.1499938964844,293.1499938964844,0.1981538087129593,-4167.48779296875,304.1515808105469,0.9982734322547911,0.2788912951946258,0.2651199400424957,293.3240661621094,297.1499938964844,293.1499938964844,0.0079824458807706,-2672.05712890625,300.83502197265625,0.5586225390434265,0.050000000745058,0.2285482585430145,291.1656494140625,291.1499938964844,274.6919860839844,272.3904113769531,285.7525329589844,294.09228515625,291.16583251953125,1.0,0.1900622397661209,0.9245269298553468,0.9245269298553468,1.0,1.0,-0.8727146983146667,0.3753020167350769,0.4974126815795898,0.1484194248914718,0.0,0.0,0.1657871603965759,25.45231437683105,25.0,1.0489219427108765,-4767.2294921875,75.51347351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781982421875,304.3567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.408203125,18000.0,0.0,0.0,0.1070048287510871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276708543300628,0.1276751011610031,-4.255338353686966e-06,0.0,0.0001085963012883,0.0,0.0,5.002035140991211,0.0,0.0,0.0,0.2740791141986847,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099746668711304,-613.254150390625,302.2454833984375,0.5586225390434265,0.050000000745058,0.0457535088062286,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586225390434265,0.050000000745058,0.0481806471943855,293.2233581542969,297.1499938964844,293.1499938964844,0.1298347264528274,-2195.437255859375,304.1577453613281,0.8898562788963318,0.1984405368566513,0.1396030336618423,293.2420349121094,297.1499938964844,293.1499938964844,0.1981538087129593,-4167.48779296875,304.1515808105469,0.9982734322547911,0.2788912951946258,0.2651199400424957,293.3240661621094,297.1499938964844,293.1499938964844,0.0079824458807706,-2672.05712890625,300.83502197265625,0.5586225390434265,0.050000000745058,0.2285482585430145,291.1656494140625,291.1499938964844,274.6919860839844,272.3904113769531,285.7525329589844,294.09228515625,291.16583251953125,1.0,0.1900622397661209,0.9245269298553468,0.9245269298553468,1.0,1.0,-0.8727146983146667,0.3753020167350769,0.4974126815795898,0.1484194248914718,0.0,0.0,0.1657871603965759,25.45231437683105,25.0,1.0489219427108765,-4767.2294921875,75.51347351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781982421875,304.3567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.408203125,18000.0,0.0,0.0,0.1070048287510871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276708543300628,0.1276751011610031,-4.255338353686966e-06,0.0,0.0001085963012883,0.0,0.0,5.002035140991211,0.0,0.0,0.0,0.2740791141986847,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099082188680768,-610.9305419921875,302.2044982910156,0.5575951933860779,0.050000000745058,0.0457601137459278,294.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5575951933860779,0.050000000745058,0.048187606036663,293.22369384765625,297.1499938964844,293.1499938964844,0.1282579898834228,-2173.99462890625,304.1578063964844,0.8855364918708801,0.1965150982141494,0.1382660716772079,293.2432861328125,297.1499938964844,293.1499938964844,0.1958534568548202,-4128.140625,304.15484619140625,0.9948347806930542,0.2763021290302276,0.2626081705093384,293.32586669921875,297.1499938964844,293.1499938964844,0.0079027181491255,-2653.833251953125,300.7703552246094,0.5575951933860779,0.050000000745058,0.2285812497138977,291.1681213378906,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.1006774902344,291.16851806640625,1.0,0.1897778660058975,0.9245133996009828,0.9245133996009828,1.0,1.0,-0.8681396245956421,0.3733571171760559,0.4947825074195862,0.1472642868757248,0.0,0.0,0.1632267832756042,25.57805824279785,25.0,3.205128192901612,-4737.58837890625,74.9121322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28826904296875,304.3398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.1063710749149322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264788210391998,0.12648306787014,-4.253336555848364e-06,0.0,0.0001079531211871,0.0,0.0,4.951727390289307,0.0,0.0,0.0,0.2738837599754333,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099082188680768,-610.9305419921875,302.2044982910156,0.5575951933860779,0.050000000745058,0.0457601137459278,294.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5575951933860779,0.050000000745058,0.048187606036663,293.22369384765625,297.1499938964844,293.1499938964844,0.1282579898834228,-2173.99462890625,304.1578063964844,0.8855364918708801,0.1965150982141494,0.1382660716772079,293.2432861328125,297.1499938964844,293.1499938964844,0.1958534568548202,-4128.140625,304.15484619140625,0.9948347806930542,0.2763021290302276,0.2626081705093384,293.32586669921875,297.1499938964844,293.1499938964844,0.0079027181491255,-2653.833251953125,300.7703552246094,0.5575951933860779,0.050000000745058,0.2285812497138977,291.1681213378906,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.1006774902344,291.16851806640625,1.0,0.1897778660058975,0.9245133996009828,0.9245133996009828,1.0,1.0,-0.8681396245956421,0.3733571171760559,0.4947825074195862,0.1472642868757248,0.0,0.0,0.1632267832756042,25.57805824279785,25.0,3.205128192901612,-4737.58837890625,74.9121322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28826904296875,304.3398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.1063710749149322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264788210391998,0.12648306787014,-4.253336555848364e-06,0.0,0.0001079531211871,0.0,0.0,4.951727390289307,0.0,0.0,0.0,0.2738837599754333,4.0,0.0,1.0
819780,293.26959228515625,297.1499938964844,293.1499938964844,0.0098420912399888,-608.6131591796875,302.1632080078125,0.5568375587463379,0.050000000745058,0.045765034854412,294.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5568375587463379,0.050000000745058,0.0481927879154682,293.2239990234375,297.1499938964844,293.1499938964844,0.1266907602548599,-2152.64013671875,304.1578063964844,0.8815755248069763,0.1945869028568267,0.1369253098964691,293.2433166503906,297.1499938964844,293.1499938964844,0.1937677264213562,-4092.6318359375,304.1566772460937,0.9917781352996826,0.2739323377609253,0.2603464126586914,293.32763671875,297.1499938964844,293.1499938964844,0.0078233694657683,-2635.569580078125,300.7051086425781,0.5568375587463379,0.050000000745058,0.2286058366298675,291.1699523925781,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1051025390625,291.1700439453125,1.0,0.189453512430191,0.9244998693466188,0.9244998693466188,1.0,1.0,-0.8638574481010437,0.3715411126613617,0.492316335439682,0.1461765617132187,0.0,0.0,0.1604200601577758,25.66213607788086,25.0,1.973569631576538,-4705.68212890625,74.30278015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989501953125,304.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.52734375,18000.0,0.0,0.0,0.1056897416710853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251130402088165,0.1251172870397567,-4.25104144596844e-06,0.0,0.0001072616578312,0.0,0.0,4.894186496734619,0.0,0.0,0.0,0.2736631035804748,4.0,0.0,1.0
819840,293.26959228515625,297.1499938964844,293.1499938964844,0.0098420912399888,-608.6131591796875,302.1632080078125,0.5568375587463379,0.050000000745058,0.045765034854412,294.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5568375587463379,0.050000000745058,0.0481927879154682,293.2239990234375,297.1499938964844,293.1499938964844,0.1266907602548599,-2152.64013671875,304.1578063964844,0.8815755248069763,0.1945869028568267,0.1369253098964691,293.2433166503906,297.1499938964844,293.1499938964844,0.1937677264213562,-4092.6318359375,304.1566772460937,0.9917781352996826,0.2739323377609253,0.2603464126586914,293.32763671875,297.1499938964844,293.1499938964844,0.0078233694657683,-2635.569580078125,300.7051086425781,0.5568375587463379,0.050000000745058,0.2286058366298675,291.1699523925781,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1051025390625,291.1700439453125,1.0,0.189453512430191,0.9244998693466188,0.9244998693466188,1.0,1.0,-0.8638574481010437,0.3715411126613617,0.492316335439682,0.1461765617132187,0.0,0.0,0.1604200601577758,25.66213607788086,25.0,1.973569631576538,-4705.68212890625,74.30278015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989501953125,304.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.52734375,18000.0,0.0,0.0,0.1056897416710853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251130402088165,0.1251172870397567,-4.25104144596844e-06,0.0,0.0001072616578312,0.0,0.0,4.894186496734619,0.0,0.0,0.0,0.2736631035804748,4.0,0.0,1.0
819900,293.2696533203125,297.1499938964844,293.1499938964844,0.0098094381392002,-607.4743041992188,302.14239501953125,0.5565158128738403,0.050000000745058,0.0457671396434307,294.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5565158128738403,0.050000000745058,0.0481950007379055,293.22412109375,297.1499938964844,293.1499938964844,0.1259150952100753,-2142.0595703125,304.1578063964844,0.8796715140342712,0.1936229169368744,0.136254534125328,293.2431945800781,297.1499938964844,293.1499938964844,0.192760095000267,-4075.5283203125,304.15728759765625,0.9903022050857544,0.2727740108966827,0.2592503130435943,293.3284912109375,297.1499938964844,293.1499938964844,0.0077840178273618,-2626.495361328125,300.6721496582031,0.5565158128738403,0.050000000745058,0.2286163419485092,291.1701965332031,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.10711669921875,291.17022705078125,1.0,0.1892798542976379,0.924493134021759,0.924493134021759,1.0,1.0,-0.8617546558380127,0.3706502318382263,0.4911044239997864,0.145641803741455,0.0,0.0,0.1590475291013717,25.695114135742188,25.0,1.212136149406433,-4690.06884765625,73.9928970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044738769531,304.3013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51953125,18000.0,0.0,0.0,0.1053309142589569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244419664144516,0.1244462206959724,-4.249911853548838e-06,0.0,0.0001068974888767,0.0,0.0,4.865951061248779,0.0,0.0,0.0,0.2735551297664642,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097768874838948,-606.336669921875,302.1214904785156,0.556221604347229,0.050000000745058,0.0457690693438053,294.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.556221604347229,0.050000000745058,0.0481970347464084,293.2242736816406,297.1499938964844,293.1499938964844,0.1251419782638549,-2131.501708984375,304.15777587890625,0.8778048753738403,0.1926591992378235,0.135583758354187,293.2430419921875,297.1499938964844,293.1499938964844,0.1917616873979568,-4058.596923828125,304.15777587890625,0.9888405203819276,0.2716251015663147,0.2581649720668793,293.3293151855469,297.1499938964844,293.1499938964844,0.007744797039777,-2617.4140625,300.6390380859375,0.556221604347229,0.050000000745058,0.2286259680986404,291.1702880859375,291.1499938964844,274.7354431152344,272.4167175292969,285.7790832519531,294.1091613769531,291.1702880859375,1.0,0.1890998035669326,0.9245047569274902,0.9245047569274902,1.0,1.0,-0.8596633076667786,0.3697651028633117,0.4898982048034668,0.1451105028390884,0.0,0.0,0.1576854437589645,25.723636627197266,25.0,0.664756178855896,-4674.67919921875,73.67948913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099670410156,304.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.509765625,18000.0,0.0,0.0,0.1049616634845733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237825080752372,0.1237867549061775,-4.248803634254728e-06,0.0,0.0001065227406797,0.0,0.0,4.838231563568115,0.0,0.0,0.0,0.2734490633010864,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097119128331542,-604.0540161132812,302.0794372558594,0.5556995868682861,0.050000000745058,0.045772511512041,294.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5556995868682861,0.050000000745058,0.0482006557285785,293.2244873046875,297.1499938964844,293.1499938964844,0.1236011758446693,-2110.42041015625,304.1577453613281,0.8741618394851685,0.1907323896884918,0.1342423260211944,293.2426452636719,297.1499938964844,293.1499938964844,0.1897820085287094,-4025.04052734375,304.1584777832031,0.985935926437378,0.2693475782871246,0.256015419960022,293.3309326171875,297.1499938964844,293.1499938964844,0.0076666194945573,-2599.1796875,300.57244873046875,0.5556995868682861,0.050000000745058,0.2286431640386581,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.1136169433594,291.17022705078125,1.0,0.1887237727642059,0.9245280623435974,0.9245280623435974,1.0,1.0,-0.8555025458335876,0.3680049479007721,0.4874975979328155,0.1440548002719879,0.0,0.0,0.1549839675426483,25.76991081237793,25.0,0.0174910593777894,-4644.20263671875,73.04393768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201904296875,304.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.498046875,18000.0,0.0,0.0,0.1041986644268035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224855780601501,0.1224898248910904,-4.246632670401596e-06,0.0,0.0001057484041666,0.0,0.0,4.783798694610596,0.0,0.0,0.0,0.2732407748699188,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097119128331542,-604.0540161132812,302.0794372558594,0.5556995868682861,0.050000000745058,0.045772511512041,294.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5556995868682861,0.050000000745058,0.0482006557285785,293.2244873046875,297.1499938964844,293.1499938964844,0.1236011758446693,-2110.42041015625,304.1577453613281,0.8741618394851685,0.1907323896884918,0.1342423260211944,293.2426452636719,297.1499938964844,293.1499938964844,0.1897820085287094,-4025.04052734375,304.1584777832031,0.985935926437378,0.2693475782871246,0.256015419960022,293.3309326171875,297.1499938964844,293.1499938964844,0.0076666194945573,-2599.1796875,300.57244873046875,0.5556995868682861,0.050000000745058,0.2286431640386581,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.1136169433594,291.17022705078125,1.0,0.1887237727642059,0.9245280623435974,0.9245280623435974,1.0,1.0,-0.8555025458335876,0.3680049479007721,0.4874975979328155,0.1440548002719879,0.0,0.0,0.1549839675426483,25.76991081237793,25.0,0.0174910593777894,-4644.20263671875,73.04393768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201904296875,304.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.498046875,18000.0,0.0,0.0,0.1041986644268035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224855780601501,0.1224898248910904,-4.246632670401596e-06,0.0,0.0001057484041666,0.0,0.0,4.783798694610596,0.0,0.0,0.0,0.2732407748699188,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.009646943770349,-601.7527465820312,302.0370788574219,0.5552476644515991,0.050000000745058,0.045775506645441,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552476644515991,0.050000000745058,0.0482038110494613,293.22467041015625,297.1499938964844,293.1499938964844,0.1220658048987388,-2089.3583984375,304.1577453613281,0.8706144094467163,0.1888060122728347,0.1329008787870407,293.2421875,297.1499938964844,293.1499938964844,0.1878199726343155,-3991.775146484375,304.1589050292969,0.9830356240272522,0.2670920789241791,0.253887265920639,293.33251953125,297.1499938964844,293.1499938964844,0.0075887045823037,-2580.8154296875,300.5054016113281,0.5552476644515991,0.050000000745058,0.2286581248044967,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.1184997558594,291.1700744628906,1.0,0.1883308738470077,0.9245513677597046,0.9245513677597046,1.0,1.0,-0.8513637781143188,0.3662543594837188,0.4851094186306,0.1430080384016037,0.0,0.0,0.1523140519857406,25.804780960083008,25.0,-0.2133490741252899,-4614.00048828125,72.3999252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328857421875,304.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.103413201868534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212170645594596,0.1212213113903999,-4.244518549967324e-06,0.0,0.0001049512575264,0.0,0.0,4.730661392211914,0.0,0.0,0.0,0.2730375826358795,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.009646943770349,-601.7527465820312,302.0370788574219,0.5552476644515991,0.050000000745058,0.045775506645441,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552476644515991,0.050000000745058,0.0482038110494613,293.22467041015625,297.1499938964844,293.1499938964844,0.1220658048987388,-2089.3583984375,304.1577453613281,0.8706144094467163,0.1888060122728347,0.1329008787870407,293.2421875,297.1499938964844,293.1499938964844,0.1878199726343155,-3991.775146484375,304.1589050292969,0.9830356240272522,0.2670920789241791,0.253887265920639,293.33251953125,297.1499938964844,293.1499938964844,0.0075887045823037,-2580.8154296875,300.5054016113281,0.5552476644515991,0.050000000745058,0.2286581248044967,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.1184997558594,291.1700744628906,1.0,0.1883308738470077,0.9245513677597046,0.9245513677597046,1.0,1.0,-0.8513637781143188,0.3662543594837188,0.4851094186306,0.1430080384016037,0.0,0.0,0.1523140519857406,25.804780960083008,25.0,-0.2133490741252899,-4614.00048828125,72.3999252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328857421875,304.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.103413201868534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212170645594596,0.1212213113903999,-4.244518549967324e-06,0.0,0.0001049512575264,0.0,0.0,4.730661392211914,0.0,0.0,0.0,0.2730375826358795,4.0,0.0,1.0
820260,293.2706298828125,297.1499938964844,293.1499938964844,0.0095818415284156,-599.4241333007812,301.99432373046875,0.5548502802848816,0.050000000745058,0.0457781553268432,294.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548502802848816,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205339729785919,-2068.28662109375,304.15771484375,0.8671416640281677,0.1868796944618225,0.131559208035469,293.24169921875,297.1499938964844,293.1499938964844,0.1858730614185333,-3958.732421875,304.1591796875,0.9801248908042908,0.2648561298847198,0.2517775297164917,293.3340759277344,297.1499938964844,293.1499938964844,0.0075110052712261,-2562.296142578125,300.4378967285156,0.5548502802848816,0.050000000745058,0.2286713570356369,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879253387451172,0.9245813488960266,0.9245813488960266,1.0,1.0,-0.8472438454627991,0.3645113408565521,0.4827324748039245,0.1419716477394104,0.0,0.0,0.149660050868988,25.8308334350586,25.0,-0.1838268935680389,-4583.88671875,71.75080871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355407714844,304.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4765625,18000.0,0.0,0.0,0.1026168838143348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199713572859764,0.1199756041169166,-4.242451723257545e-06,0.0,0.0001041430878103,0.0,0.0,4.678577423095703,0.0,0.0,0.0,0.2728384137153625,4.0,0.0,1.0
820320,293.2706298828125,297.1499938964844,293.1499938964844,0.0095818415284156,-599.4241333007812,301.99432373046875,0.5548502802848816,0.050000000745058,0.0457781553268432,294.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548502802848816,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205339729785919,-2068.28662109375,304.15771484375,0.8671416640281677,0.1868796944618225,0.131559208035469,293.24169921875,297.1499938964844,293.1499938964844,0.1858730614185333,-3958.732421875,304.1591796875,0.9801248908042908,0.2648561298847198,0.2517775297164917,293.3340759277344,297.1499938964844,293.1499938964844,0.0075110052712261,-2562.296142578125,300.4378967285156,0.5548502802848816,0.050000000745058,0.2286713570356369,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879253387451172,0.9245813488960266,0.9245813488960266,1.0,1.0,-0.8472438454627991,0.3645113408565521,0.4827324748039245,0.1419716477394104,0.0,0.0,0.149660050868988,25.8308334350586,25.0,-0.1838268935680389,-4583.88671875,71.75080871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355407714844,304.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4765625,18000.0,0.0,0.0,0.1026168838143348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199713572859764,0.1199756041169166,-4.242451723257545e-06,0.0,0.0001041430878103,0.0,0.0,4.678577423095703,0.0,0.0,0.0,0.2728384137153625,4.0,0.0,1.0
