time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095165399834513,-597.064453125,301.9512023925781,0.5544958114624023,0.050000000745058,0.0457805283367633,294.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5544958114624023,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.119004912674427,-2047.193359375,304.1576843261719,0.8637281656265259,0.1849532425403595,0.1302171796560287,293.2411804199219,297.1499938964844,293.1499938964844,0.1839410364627838,-3925.892578125,304.1593322753906,0.9771937131881714,0.2626385986804962,0.2496849298477172,293.3356018066406,297.1499938964844,293.1499938964844,0.0074335122480988,-2543.6142578125,300.36993408203125,0.5544958114624023,0.050000000745058,0.2286832183599472,291.1699523925781,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875105053186416,0.9246113300323486,0.9246113300323486,1.0,1.0,-0.8431417346000671,0.3627745509147644,0.4803672134876251,0.1409470587968826,0.0,0.0,0.1470032185316085,25.850038528442383,25.0,-0.0483035296201705,-4553.6611328125,71.09934997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340087890625,304.1787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.470703125,18000.0,0.0,0.0,0.1018197983503341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187390759587287,0.1187433153390884,-4.2404167288623285e-06,0.0,0.0001033341541187,0.0,0.0,4.627150058746338,0.0,0.0,0.0,0.2726418077945709,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095165399834513,-597.064453125,301.9512023925781,0.5544958114624023,0.050000000745058,0.0457805283367633,294.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5544958114624023,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.119004912674427,-2047.193359375,304.1576843261719,0.8637281656265259,0.1849532425403595,0.1302171796560287,293.2411804199219,297.1499938964844,293.1499938964844,0.1839410364627838,-3925.892578125,304.1593322753906,0.9771937131881714,0.2626385986804962,0.2496849298477172,293.3356018066406,297.1499938964844,293.1499938964844,0.0074335122480988,-2543.6142578125,300.36993408203125,0.5544958114624023,0.050000000745058,0.2286832183599472,291.1699523925781,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875105053186416,0.9246113300323486,0.9246113300323486,1.0,1.0,-0.8431417346000671,0.3627745509147644,0.4803672134876251,0.1409470587968826,0.0,0.0,0.1470032185316085,25.850038528442383,25.0,-0.0483035296201705,-4553.6611328125,71.09934997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340087890625,304.1787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.470703125,18000.0,0.0,0.0,0.1018197983503341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187390759587287,0.1187433153390884,-4.2404167288623285e-06,0.0,0.0001033341541187,0.0,0.0,4.627150058746338,0.0,0.0,0.0,0.2726418077945709,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094838151708245,-595.872802734375,301.92950439453125,0.5543320178985596,0.050000000745058,0.0457816310226917,294.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543320178985596,0.050000000745058,0.048210259526968,293.2250671386719,297.1499938964844,293.1499938964844,0.1182413920760154,-2036.63818359375,304.1576843261719,0.8620401620864868,0.1839899122714996,0.1295460313558578,293.24090576171875,297.1499938964844,293.1499938964844,0.1829807460308075,-3909.548583984375,304.1593933105469,0.9757183790206908,0.2615364491939544,0.2486448436975479,293.3363342285156,297.1499938964844,293.1499938964844,0.0073948535136878,-2534.214599609375,300.3358154296875,0.5543320178985596,0.050000000745058,0.2286887168884277,291.16998291015625,291.1499938964844,274.8055114746094,272.4598083496094,285.8198547363281,294.1329345703125,291.16998291015625,1.0,0.1873003989458084,0.924626350402832,0.924626350402832,1.0,1.0,-0.8410972952842712,0.3619081676006317,0.4791890978813171,0.1404397189617157,0.0,0.0,0.1456692367792129,25.857532501220703,25.0,0.0307706091552972,-4538.466796875,70.77339172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341552734375,304.16339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46875,18000.0,0.0,0.0,0.1014233976602554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181257143616676,0.1181299537420272,-4.23940673499601e-06,0.0,0.0001029318518703,0.0,0.0,4.601587772369385,0.0,0.0,0.0,0.2725440859794616,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094510298222303,-594.6727905273438,301.9076843261719,0.5541757345199585,0.050000000745058,0.0457826815545558,294.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541757345199585,0.050000000745058,0.0482113696634769,293.2251281738281,297.1499938964844,293.1499938964844,0.1174785569310188,-2026.0775146484373,304.1576538085937,0.8603630065917969,0.1830265522003173,0.1288747638463974,293.2406311035156,297.1499938964844,293.1499938964844,0.1820243895053863,-3893.255859375,304.159423828125,0.974235475063324,0.2604387402534485,0.2476088106632232,293.33709716796875,297.1499938964844,293.1499938964844,0.0073562352918088,-2524.771728515625,300.30157470703125,0.5541757345199585,0.050000000745058,0.2286939769983291,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361694335937,291.1700134277344,1.0,0.1870889067649841,0.9246500730514526,0.9246500730514526,1.0,1.0,-0.8390571475028992,0.3610432147979736,0.4780139029026031,0.1399362385272979,0.0,0.0,0.1443291306495666,25.86385154724121,25.0,0.1082742139697074,-4523.205078125,70.4476089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342529296875,304.14752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46875,18000.0,0.0,0.0,0.1010295823216438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175130680203437,0.1175173074007034,-4.238400379108498e-06,0.0,0.0001025321835186,0.0,0.0,4.576077938079834,0.0,0.0,0.0,0.2724465727806091,4.0,0.0,1.0
820620,293.2723999023437,297.1499938964844,293.1499938964844,0.0093853091821074,-592.2493286132812,301.8637084960937,0.5538833737373352,0.050000000745058,0.045784655958414,294.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538833737373352,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159553080797195,-2004.944091796875,304.1576538085937,0.8570379614830017,0.1810999065637588,0.1275321245193481,293.2400817871094,297.1499938964844,293.1499938964844,0.1801241189241409,-3860.833251953125,304.1594543457031,0.9712457060813904,0.2582564949989319,0.2455490827560424,293.33856201171875,297.1499938964844,293.1499938964844,0.0072791595011949,-2505.767333984375,300.2327575683594,0.5538833737373352,0.050000000745058,0.2287038415670395,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.17022705078125,1.0,0.1866626292467117,0.9246974587440492,0.9246974587440492,1.0,1.0,-0.834990382194519,0.3593168258666992,0.4756735265254974,0.1389410942792892,0.0,0.0,0.1416251212358474,25.87344741821289,25.0,0.2437417209148407,-4492.45263671875,69.79735565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34307861328125,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.466796875,18000.0,0.0,0.0,0.1002521738409996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162872388958931,0.1162914782762527,-4.236393579049036e-06,0.0,0.0001017432150547,0.0,0.0,4.52510404586792,0.0,0.0,0.0,0.2722517848014831,4.0,0.0,1.0
820680,293.2723999023437,297.1499938964844,293.1499938964844,0.0093853091821074,-592.2493286132812,301.8637084960937,0.5538833737373352,0.050000000745058,0.045784655958414,294.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538833737373352,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159553080797195,-2004.944091796875,304.1576538085937,0.8570379614830017,0.1810999065637588,0.1275321245193481,293.2400817871094,297.1499938964844,293.1499938964844,0.1801241189241409,-3860.833251953125,304.1594543457031,0.9712457060813904,0.2582564949989319,0.2455490827560424,293.33856201171875,297.1499938964844,293.1499938964844,0.0072791595011949,-2505.767333984375,300.2327575683594,0.5538833737373352,0.050000000745058,0.2287038415670395,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.17022705078125,1.0,0.1866626292467117,0.9246974587440492,0.9246974587440492,1.0,1.0,-0.834990382194519,0.3593168258666992,0.4756735265254974,0.1389410942792892,0.0,0.0,0.1416251212358474,25.87344741821289,25.0,0.2437417209148407,-4492.45263671875,69.79735565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34307861328125,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.466796875,18000.0,0.0,0.0,0.1002521738409996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162872388958931,0.1162914782762527,-4.236393579049036e-06,0.0,0.0001017432150547,0.0,0.0,4.52510404586792,0.0,0.0,0.0,0.2722517848014831,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093194404616951,-589.796142578125,301.8193054199219,0.5536132454872131,0.050000000745058,0.0457864888012409,294.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536132454872131,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144357174634933,-1983.80078125,304.1576232910156,0.8537468910217285,0.1791736185550689,0.126189574599266,293.239501953125,297.1499938964844,293.1499938964844,0.1782405376434326,-3828.627685546875,304.159423828125,0.9682207107543944,0.256091296672821,0.2435052245855331,293.34002685546875,297.1499938964844,293.1499938964844,0.007202320266515,-2486.611572265625,300.1635131835937,0.5536132454872131,0.050000000745058,0.2287129908800125,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499938964844,291.17047119140625,1.0,0.1862333416938781,0.9247448444366456,0.9247448444366456,1.0,1.0,-0.8309415578842163,0.3575944304466247,0.4733471274375915,0.1379630267620086,0.0,0.0,0.1388822048902511,25.87976455688477,25.0,0.3625572025775909,-4461.40185546875,69.14993286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,304.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46875,18000.0,0.0,0.0,0.0994903817772865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150577515363693,0.1150619834661483,-4.2343885979789775e-06,0.0,0.0001009700936265,0.0,0.0,4.474069595336914,0.0,0.0,0.0,0.2720567882061004,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093194404616951,-589.796142578125,301.8193054199219,0.5536132454872131,0.050000000745058,0.0457864888012409,294.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536132454872131,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144357174634933,-1983.80078125,304.1576232910156,0.8537468910217285,0.1791736185550689,0.126189574599266,293.239501953125,297.1499938964844,293.1499938964844,0.1782405376434326,-3828.627685546875,304.159423828125,0.9682207107543944,0.256091296672821,0.2435052245855331,293.34002685546875,297.1499938964844,293.1499938964844,0.007202320266515,-2486.611572265625,300.1635131835937,0.5536132454872131,0.050000000745058,0.2287129908800125,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499938964844,291.17047119140625,1.0,0.1862333416938781,0.9247448444366456,0.9247448444366456,1.0,1.0,-0.8309415578842163,0.3575944304466247,0.4733471274375915,0.1379630267620086,0.0,0.0,0.1388822048902511,25.87976455688477,25.0,0.3625572025775909,-4461.40185546875,69.14993286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,304.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46875,18000.0,0.0,0.0,0.0994903817772865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150577515363693,0.1150619834661483,-4.2343885979789775e-06,0.0,0.0001009700936265,0.0,0.0,4.474069595336914,0.0,0.0,0.0,0.2720567882061004,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092809768393635,-588.3673095703125,301.7908935546875,0.5538859963417053,0.050000000745058,0.0457846708595752,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538859963417053,0.050000000745058,0.0482134632766246,293.22021484375,297.1499938964844,293.1499938964844,0.1135665029287338,-1971.8258056640625,304.1565246582031,0.8524178862571716,0.1783105731010437,0.1254312843084335,293.23370361328125,297.1499938964844,293.1499938964844,0.1770784705877304,-3809.037353515625,304.158203125,0.9669804573059082,0.2550071179866791,0.2422678768634796,293.3353881835937,297.1499938964844,293.1499938964844,0.0071466453373432,-2472.676025390625,300.1104431152344,0.5538859963417053,0.050000000745058,0.2287039160728454,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1586303710937,291.16949462890625,1.0,0.1858378052711486,0.9248018860816956,0.9248018860816956,1.0,1.0,-0.8285306096076965,0.3565744161605835,0.4719561636447906,0.1373713016510009,0.0,0.0,0.1362481266260147,25.805858612060547,25.0,-1.6036192178726196,-4432.9228515625,68.65715026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.443359375,18000.0,0.0,0.0,0.0987477451562881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138529777526855,0.1138572096824646,-4.232426363159902e-06,0.0,0.000100216413557,0.0,0.0,4.424141883850098,0.0,0.0,0.0,0.2718672156333923,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092809768393635,-588.3673095703125,301.7908935546875,0.5538859963417053,0.050000000745058,0.0457846708595752,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538859963417053,0.050000000745058,0.0482134632766246,293.22021484375,297.1499938964844,293.1499938964844,0.1135665029287338,-1971.8258056640625,304.1565246582031,0.8524178862571716,0.1783105731010437,0.1254312843084335,293.23370361328125,297.1499938964844,293.1499938964844,0.1770784705877304,-3809.037353515625,304.158203125,0.9669804573059082,0.2550071179866791,0.2422678768634796,293.3353881835937,297.1499938964844,293.1499938964844,0.0071466453373432,-2472.676025390625,300.1104431152344,0.5538859963417053,0.050000000745058,0.2287039160728454,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1586303710937,291.16949462890625,1.0,0.1858378052711486,0.9248018860816956,0.9248018860816956,1.0,1.0,-0.8285306096076965,0.3565744161605835,0.4719561636447906,0.1373713016510009,0.0,0.0,0.1362481266260147,25.805858612060547,25.0,-1.6036192178726196,-4432.9228515625,68.65715026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.443359375,18000.0,0.0,0.0,0.0987477451562881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138529777526855,0.1138572096824646,-4.232426363159902e-06,0.0,0.000100216413557,0.0,0.0,4.424141883850098,0.0,0.0,0.0,0.2718672156333923,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092338342219591,-586.6151733398438,301.75860595703125,0.5539907217025757,0.050000000745058,0.04578398168087,294.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539907217025757,0.050000000745058,0.0482127368450164,293.2177429199219,297.1499938964844,293.1499938964844,0.1126242652535438,-1958.7421875,304.15594482421875,0.8506993651390076,0.1770381480455398,0.1245921328663826,293.23065185546875,297.1499938964844,293.1499938964844,0.1758482605218887,-3788.10302734375,304.15753173828125,0.965333878993988,0.2535109519958496,0.2409246861934662,293.3326416015625,297.1499938964844,293.1499938964844,0.0070847971364855,-2457.111328125,300.05352783203125,0.5539907217025757,0.050000000745058,0.2287004590034485,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684265136719,1.0,0.1854685992002487,0.9248589873313904,0.9248589873313904,1.0,1.0,-0.8259057402610779,0.3554596602916717,0.4704460799694061,0.1367386281490326,0.0,0.0,0.1339017003774643,25.76007652282715,25.0,-0.9134929776191713,-4406.005859375,68.17186737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.0047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.39453125,18000.0,0.0,0.0,0.0980368852615356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128072589635849,0.1128114908933639,-4.230722879583482e-06,0.0,9.949498053174466e-05,0.0,0.0,4.380868434906006,0.0,0.0,0.0,0.2717026174068451,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092338342219591,-586.6151733398438,301.75860595703125,0.5539907217025757,0.050000000745058,0.04578398168087,294.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539907217025757,0.050000000745058,0.0482127368450164,293.2177429199219,297.1499938964844,293.1499938964844,0.1126242652535438,-1958.7421875,304.15594482421875,0.8506993651390076,0.1770381480455398,0.1245921328663826,293.23065185546875,297.1499938964844,293.1499938964844,0.1758482605218887,-3788.10302734375,304.15753173828125,0.965333878993988,0.2535109519958496,0.2409246861934662,293.3326416015625,297.1499938964844,293.1499938964844,0.0070847971364855,-2457.111328125,300.05352783203125,0.5539907217025757,0.050000000745058,0.2287004590034485,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684265136719,1.0,0.1854685992002487,0.9248589873313904,0.9248589873313904,1.0,1.0,-0.8259057402610779,0.3554596602916717,0.4704460799694061,0.1367386281490326,0.0,0.0,0.1339017003774643,25.76007652282715,25.0,-0.9134929776191713,-4406.005859375,68.17186737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.0047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.39453125,18000.0,0.0,0.0,0.0980368852615356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128072589635849,0.1128114908933639,-4.230722879583482e-06,0.0,9.949498053174466e-05,0.0,0.0,4.380868434906006,0.0,0.0,0.0,0.2717026174068451,4.0,0.0,1.0
821100,293.2637634277344,297.1499938964844,293.1499938964844,0.0092085264623165,-585.6513671875,301.7415771484375,0.5539708137512207,0.050000000745058,0.0457841195166111,294.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539708137512207,0.050000000745058,0.0482128858566284,293.2169494628906,297.1499938964844,293.1499938964844,0.1120844781398773,-1951.1982421875,304.15582275390625,0.8496240973472595,0.176336333155632,0.1241151839494705,293.2295837402344,297.1499938964844,293.1499938964844,0.1751550734043121,-3776.215576171875,304.1574401855469,0.9642873406410216,0.2526984214782715,0.2401745319366455,293.331787109375,297.1499938964844,293.1499938964844,0.0070527237839996,-2448.91064453125,300.0242614746094,0.5539708137512207,0.050000000745058,0.2287011593580246,291.16864013671875,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.1852111816406,291.1687316894531,1.0,0.1852876245975494,0.924887478351593,0.924887478351593,1.0,1.0,-0.824434220790863,0.3548339009284973,0.4696003198623657,0.1363862454891204,0.0,0.0,0.1326437592506408,25.74851417541504,25.0,0.0001691970974206,-4392.00634765625,67.92062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,303.98760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.40625,18000.0,0.0,0.0,0.0976956933736801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122722327709198,0.1122764572501182,-4.229862042848254e-06,0.0,9.914871043292806e-05,0.0,0.0,4.358761787414551,0.0,0.0,0.0,0.2716176509857178,4.0,0.0,1.0
821160,293.26300048828125,297.1499938964844,293.1499938964844,0.0091824615374207,-584.6514892578125,301.7240600585937,0.5539256930351257,0.050000000745058,0.0457844287157058,294.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5539256930351257,0.050000000745058,0.0482132099568843,293.2163391113281,297.1499938964844,293.1499938964844,0.1115200296044349,-1943.291748046875,304.1557922363281,0.8484700918197632,0.1756072640419006,0.1236164644360542,293.22869873046875,297.1499938964844,293.1499938964844,0.174437329173088,-3763.877197265625,304.1573791503906,0.9631577730178832,0.2518634498119354,0.239398181438446,293.3311767578125,297.1499938964844,293.1499938964844,0.007020154967904,-2440.530029296875,299.9945068359375,0.5539256930351257,0.050000000745058,0.2287027090787887,291.1690368652344,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937866210937,291.1691589355469,1.0,0.1851079314947128,0.92491215467453,0.92491215467453,1.0,1.0,-0.8229065537452698,0.3541838228702545,0.4687227308750152,0.1360215544700622,0.0,0.0,0.1313332170248031,25.740909576416016,25.0,0.618529200553894,-4377.4873046875,67.66665649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,303.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.421875,18000.0,0.0,0.0,0.0973628014326095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117125749588012,0.1117167994379997,-4.228963916830253e-06,0.0,9.881086589302868e-05,0.0,0.0,4.33565616607666,0.0,0.0,0.0,0.2715291678905487,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091287698596715,-582.5810546875,301.6876220703125,0.5537863969802856,0.050000000745058,0.0457853786647319,294.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5537863969802856,0.050000000745058,0.0482142083346843,293.215576171875,297.1499938964844,293.1499938964844,0.1103390455245971,-1926.709228515625,304.1558532714844,0.8459939360618591,0.1740841716527938,0.1225694268941879,293.2273254394531,297.1499938964844,293.1499938964844,0.1729605197906494,-3738.43310546875,304.1573791503906,0.9607225060462952,0.2501487135887146,0.2377956658601761,293.33062744140625,297.1499938964844,293.1499938964844,0.0069540496915578,-2423.40625,299.9336242675781,0.5537863969802856,0.050000000745058,0.2287074476480484,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847504675388336,0.924961507320404,0.924961507320404,1.0,1.0,-0.8197346925735474,0.3528333008289337,0.466901421546936,0.1352677047252655,0.0,0.0,0.1286139190196991,25.733413696289062,25.0,1.1064125299453735,-4347.63916015625,67.15312194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32391357421875,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44140625,18000.0,0.0,0.0,0.0967165753245353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105502694845199,0.1105544939637184,-4.227100816933671e-06,0.0,9.81550256256014e-05,0.0,0.0,4.287724494934082,0.0,0.0,0.0,0.2713459730148315,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091287698596715,-582.5810546875,301.6876220703125,0.5537863969802856,0.050000000745058,0.0457853786647319,294.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5537863969802856,0.050000000745058,0.0482142083346843,293.215576171875,297.1499938964844,293.1499938964844,0.1103390455245971,-1926.709228515625,304.1558532714844,0.8459939360618591,0.1740841716527938,0.1225694268941879,293.2273254394531,297.1499938964844,293.1499938964844,0.1729605197906494,-3738.43310546875,304.1573791503906,0.9607225060462952,0.2501487135887146,0.2377956658601761,293.33062744140625,297.1499938964844,293.1499938964844,0.0069540496915578,-2423.40625,299.9336242675781,0.5537863969802856,0.050000000745058,0.2287074476480484,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847504675388336,0.924961507320404,0.924961507320404,1.0,1.0,-0.8197346925735474,0.3528333008289337,0.466901421546936,0.1352677047252655,0.0,0.0,0.1286139190196991,25.733413696289062,25.0,1.1064125299453735,-4347.63916015625,67.15312194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32391357421875,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44140625,18000.0,0.0,0.0,0.0967165753245353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105502694845199,0.1105544939637184,-4.227100816933671e-06,0.0,9.81550256256014e-05,0.0,0.0,4.287724494934082,0.0,0.0,0.0,0.2713459730148315,4.0,0.0,1.0
821340,293.2618408203125,297.1499938964844,293.1499938964844,0.0090735936537384,-580.4407348632812,301.64971923828125,0.5536063313484192,0.050000000745058,0.0457866005599498,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536063313484192,0.050000000745058,0.0482154972851276,293.2152404785156,297.1499938964844,293.1499938964844,0.1091055646538734,-1909.3428955078125,304.15594482421875,0.8433565497398376,0.1724921315908432,0.1214708164334297,293.226318359375,297.1499938964844,293.1499938964844,0.1714514344930648,-3712.37353515625,304.1574401855469,0.9581175446510316,0.2483952194452285,0.2361510992050171,293.3306884765625,297.1499938964844,293.1499938964844,0.0068871034309268,-2405.92041015625,299.8712158203125,0.5536063313484192,0.050000000745058,0.2287135571241378,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708374023437,1.0,0.1843934059143066,0.925010859966278,0.925010859966278,1.0,1.0,-0.8164528012275696,0.3514350652694702,0.4650177359580993,0.1344919204711914,0.0,0.0,0.1257931292057037,25.7322998046875,25.0,1.103020191192627,-4317.26904296875,66.63404083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183288574219,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.453125,18000.0,0.0,0.0,0.096088707447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093533337116241,0.1093575581908226,-4.225187240081141e-06,0.0,9.751782636158168e-05,0.0,0.0,4.238443851470947,0.0,0.0,0.0,0.2711578607559204,4.0,0.0,1.0
821400,293.2618408203125,297.1499938964844,293.1499938964844,0.0090735936537384,-580.4407348632812,301.64971923828125,0.5536063313484192,0.050000000745058,0.0457866005599498,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536063313484192,0.050000000745058,0.0482154972851276,293.2152404785156,297.1499938964844,293.1499938964844,0.1091055646538734,-1909.3428955078125,304.15594482421875,0.8433565497398376,0.1724921315908432,0.1214708164334297,293.226318359375,297.1499938964844,293.1499938964844,0.1714514344930648,-3712.37353515625,304.1574401855469,0.9581175446510316,0.2483952194452285,0.2361510992050171,293.3306884765625,297.1499938964844,293.1499938964844,0.0068871034309268,-2405.92041015625,299.8712158203125,0.5536063313484192,0.050000000745058,0.2287135571241378,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708374023437,1.0,0.1843934059143066,0.925010859966278,0.925010859966278,1.0,1.0,-0.8164528012275696,0.3514350652694702,0.4650177359580993,0.1344919204711914,0.0,0.0,0.1257931292057037,25.7322998046875,25.0,1.103020191192627,-4317.26904296875,66.63404083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183288574219,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.453125,18000.0,0.0,0.0,0.096088707447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093533337116241,0.1093575581908226,-4.225187240081141e-06,0.0,9.751782636158168e-05,0.0,0.0,4.238443851470947,0.0,0.0,0.0,0.2711578607559204,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.009017426520586,-578.2488403320312,301.61065673828125,0.5534038543701172,0.050000000745058,0.0457879789173603,294.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5534038543701172,0.050000000745058,0.0482169464230537,293.2152099609375,297.1499938964844,293.1499938964844,0.1078323498368263,-1891.37255859375,304.1560974121094,0.8406056761741638,0.1708454936742782,0.1203321367502212,293.2255554199219,297.1499938964844,293.1499938964844,0.1699254214763641,-3685.97119140625,304.1575012207031,0.9553918242454528,0.2466188222169876,0.2344818860292434,293.3311462402344,297.1499938964844,293.1499938964844,0.0068196817301213,-2388.1650390625,299.8076477050781,0.5534038543701172,0.050000000745058,0.2287204414606094,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391357421875,291.1714782714844,1.0,0.1840351074934005,0.925073742866516,0.925073742866516,1.0,1.0,-0.8130945563316345,0.3500040173530578,0.4630905091762543,0.1337023824453354,0.0,0.0,0.1228937059640884,25.73464584350586,25.0,0.9365786910057068,-4286.68408203125,66.11080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313720703125,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.458984375,18000.0,0.0,0.0,0.095470905303955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081338301301002,0.1081380546092987,-4.223244104650803e-06,0.0,9.689083526609464e-05,0.0,0.0,4.188316345214844,0.0,0.0,0.0,0.2709665894508362,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.009017426520586,-578.2488403320312,301.61065673828125,0.5534038543701172,0.050000000745058,0.0457879789173603,294.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5534038543701172,0.050000000745058,0.0482169464230537,293.2152099609375,297.1499938964844,293.1499938964844,0.1078323498368263,-1891.37255859375,304.1560974121094,0.8406056761741638,0.1708454936742782,0.1203321367502212,293.2255554199219,297.1499938964844,293.1499938964844,0.1699254214763641,-3685.97119140625,304.1575012207031,0.9553918242454528,0.2466188222169876,0.2344818860292434,293.3311462402344,297.1499938964844,293.1499938964844,0.0068196817301213,-2388.1650390625,299.8076477050781,0.5534038543701172,0.050000000745058,0.2287204414606094,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391357421875,291.1714782714844,1.0,0.1840351074934005,0.925073742866516,0.925073742866516,1.0,1.0,-0.8130945563316345,0.3500040173530578,0.4630905091762543,0.1337023824453354,0.0,0.0,0.1228937059640884,25.73464584350586,25.0,0.9365786910057068,-4286.68408203125,66.11080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313720703125,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.458984375,18000.0,0.0,0.0,0.095470905303955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081338301301002,0.1081380546092987,-4.223244104650803e-06,0.0,9.689083526609464e-05,0.0,0.0,4.188316345214844,0.0,0.0,0.0,0.2709665894508362,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089605469256639,-576.0145874023438,301.5706787109375,0.5531889200210571,0.050000000745058,0.0457894429564476,294.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531889200210571,0.050000000745058,0.0482184886932373,293.2154235839844,297.1499938964844,293.1499938964844,0.1065258085727691,-1872.88623046875,304.15625,0.8377655744552612,0.1691516935825348,0.1191594153642654,293.2249450683594,297.1499938964844,293.1499938964844,0.1683905571699142,-3659.36669921875,304.1575622558594,0.952573299407959,0.2448287010192871,0.2327977567911148,293.3318786621094,297.1499938964844,293.1499938964844,0.0067519866861402,-2370.186767578125,299.7431030273437,0.5531889200210571,0.050000000745058,0.2287277430295944,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1719970703125,1.0,0.1836746931076049,0.9251366257667542,0.9251366257667542,1.0,1.0,-0.8096782565116882,0.3485477268695831,0.4611304998397827,0.1329029202461242,0.0,0.0,0.1199299991130828,25.738880157470703,25.0,0.7805481553077698,-4256.0615234375,65.58425903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103942871094,303.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46484375,18000.0,0.0,0.0,0.094856396317482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068998128175735,0.106904037296772,-4.221284598315833e-06,0.0,9.626718383515254e-05,0.0,0.0,4.137677192687988,0.0,0.0,0.0,0.2707734704017639,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089605469256639,-576.0145874023438,301.5706787109375,0.5531889200210571,0.050000000745058,0.0457894429564476,294.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531889200210571,0.050000000745058,0.0482184886932373,293.2154235839844,297.1499938964844,293.1499938964844,0.1065258085727691,-1872.88623046875,304.15625,0.8377655744552612,0.1691516935825348,0.1191594153642654,293.2249450683594,297.1499938964844,293.1499938964844,0.1683905571699142,-3659.36669921875,304.1575622558594,0.952573299407959,0.2448287010192871,0.2327977567911148,293.3318786621094,297.1499938964844,293.1499938964844,0.0067519866861402,-2370.186767578125,299.7431030273437,0.5531889200210571,0.050000000745058,0.2287277430295944,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1719970703125,1.0,0.1836746931076049,0.9251366257667542,0.9251366257667542,1.0,1.0,-0.8096782565116882,0.3485477268695831,0.4611304998397827,0.1329029202461242,0.0,0.0,0.1199299991130828,25.738880157470703,25.0,0.7805481553077698,-4256.0615234375,65.58425903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103942871094,303.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46484375,18000.0,0.0,0.0,0.094856396317482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068998128175735,0.106904037296772,-4.221284598315833e-06,0.0,9.626718383515254e-05,0.0,0.0,4.137677192687988,0.0,0.0,0.0,0.2707734704017639,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.0089318742975592,-574.8822631835938,301.5503845214844,0.5530786514282227,0.050000000745058,0.0457901954650878,294.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530786514282227,0.050000000745058,0.0482192821800708,293.2156066894531,297.1499938964844,293.1499938964844,0.1058605834841728,-1863.455810546875,304.15631103515625,0.8363149166107178,0.1682877242565155,0.1185609176754951,293.22467041015625,297.1499938964844,293.1499938964844,0.1676212847232818,-3646.013671875,304.1575927734375,0.9511352181434632,0.2439303994178772,0.2319521158933639,293.33233642578125,297.1499938964844,293.1499938964844,0.0067180567421019,-2361.11669921875,299.71051025390625,0.5530786514282227,0.050000000745058,0.2287315130233764,291.17218017578125,291.1499938964844,274.9921875,272.57147216796875,285.9688415527344,294.260009765625,291.1722412109375,1.0,0.183493509888649,0.9251680374145508,0.9251680374145508,1.0,1.0,-0.8079513907432556,0.3478114306926727,0.4601399600505829,0.1325001567602157,0.0,0.0,0.1184241399168968,25.74140930175781,25.0,0.7324022054672241,-4240.75244140625,65.31983947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,303.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.466796875,18000.0,0.0,0.0,0.0945484936237335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106278084218502,0.1062823086977005,-4.220300070301164e-06,0.0,9.59547032834962e-05,0.0,0.0,4.11219596862793,0.0,0.0,0.0,0.27067631483078,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089030945673584,-573.7412719726562,301.5299072265625,0.552967369556427,0.050000000745058,0.0457909554243087,294.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.552967369556427,0.050000000745058,0.048220083117485,293.2158203125,297.1499938964844,293.1499938964844,0.1051881089806556,-1853.9100341796875,304.1563720703125,0.8348459005355835,0.1674133539199829,0.1179550290107727,293.2244567871094,297.1499938964844,293.1499938964844,0.1668514907360077,-3632.63916015625,304.1575927734375,0.9496808648109436,0.2430309653282165,0.2311050742864608,293.33282470703125,297.1499938964844,293.1499938964844,0.0066841128282248,-2352.002197265625,299.677734375,0.552967369556427,0.050000000745058,0.2287352979183197,291.17242431640625,291.1499938964844,275.0015869140625,272.5764465332031,285.9766540527344,294.2669372558594,291.1724853515625,1.0,0.183311641216278,0.9252071976661682,0.9252071976661682,1.0,1.0,-0.8062140941619873,0.3470707833766937,0.4591432809829712,0.1320960223674774,0.0,0.0,0.116902656853199,25.74408721923828,25.0,0.7035507559776306,-4225.44921875,65.05481719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30841064453125,303.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.466796875,18000.0,0.0,0.0,0.0942392945289611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056535765528678,0.1056578010320663,-4.21931326854974e-06,0.0,9.56409057835117e-05,0.0,0.0,4.086622714996338,0.0,0.0,0.0,0.2705788016319275,4.0,0.0,1.0
821820,293.2640380859375,297.1499938964844,293.1499938964844,0.0088452501222491,-571.4342041015625,301.488525390625,0.5527427792549133,0.050000000745058,0.045792493969202,294.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527427792549133,0.050000000745058,0.0482216998934745,293.21636962890625,297.1499938964844,293.1499938964844,0.1038222163915634,-1834.4818115234373,304.1565246582031,0.8318537473678589,0.1656339466571808,0.1167218461632728,293.2240295410156,297.1499938964844,293.1499938964844,0.165311798453331,-3605.849365234375,304.1576232910156,0.9467292428016664,0.2412301003932953,0.2294085770845413,293.3338623046875,297.1499938964844,293.1499938964844,0.0066162021830677,-2333.64306640625,299.6117248535156,0.5527427792549133,0.050000000745058,0.2287429869174957,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829458773136139,0.9252855181694032,0.9252855181694032,1.0,1.0,-0.802711009979248,0.3455771505832672,0.4571338295936584,0.1312836706638336,0.0,0.0,0.1138113066554069,25.74969291687012,25.0,0.695560872554779,-4194.8408203125,64.52317810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076477050781,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.470703125,18000.0,0.0,0.0,0.0936151668429374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043961569666862,0.1044003739953041,-4.217331934341928e-06,0.0,9.500749729340896e-05,0.0,0.0,4.035196781158447,0.0,0.0,0.0,0.2703827619552612,4.0,0.0,1.0
821880,293.2640380859375,297.1499938964844,293.1499938964844,0.0088452501222491,-571.4342041015625,301.488525390625,0.5527427792549133,0.050000000745058,0.045792493969202,294.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527427792549133,0.050000000745058,0.0482216998934745,293.21636962890625,297.1499938964844,293.1499938964844,0.1038222163915634,-1834.4818115234373,304.1565246582031,0.8318537473678589,0.1656339466571808,0.1167218461632728,293.2240295410156,297.1499938964844,293.1499938964844,0.165311798453331,-3605.849365234375,304.1576232910156,0.9467292428016664,0.2412301003932953,0.2294085770845413,293.3338623046875,297.1499938964844,293.1499938964844,0.0066162021830677,-2333.64306640625,299.6117248535156,0.5527427792549133,0.050000000745058,0.2287429869174957,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829458773136139,0.9252855181694032,0.9252855181694032,1.0,1.0,-0.802711009979248,0.3455771505832672,0.4571338295936584,0.1312836706638336,0.0,0.0,0.1138113066554069,25.74969291687012,25.0,0.695560872554779,-4194.8408203125,64.52317810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076477050781,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.470703125,18000.0,0.0,0.0,0.0936151668429374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043961569666862,0.1044003739953041,-4.217331934341928e-06,0.0,9.500749729340896e-05,0.0,0.0,4.035196781158447,0.0,0.0,0.0,0.2703827619552612,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087870797142386,-569.0947875976562,301.4465637207031,0.552516520023346,0.050000000745058,0.0457940436899662,294.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.552516520023346,0.050000000745058,0.0482233352959156,293.2170715332031,297.1499938964844,293.1499938964844,0.1024279370903968,-1814.5938720703125,304.1566772460937,0.8287848830223083,0.1638128012418747,0.1154596656560897,293.2236633300781,297.1499938964844,293.1499938964844,0.1637733429670334,-3579.028564453125,304.1576538085937,0.9437271952629088,0.2394285053014755,0.2277107834815979,293.3349914550781,297.1499938964844,293.1499938964844,0.0065482887439429,-2315.115478515625,299.5451354980469,0.552516520023346,0.050000000745058,0.2287507355213165,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825773119926452,0.9253638982772828,0.9253638982772828,1.0,1.0,-0.7991716861724854,0.34406778216362,0.4551038742065429,0.1304661929607391,0.0,0.0,0.1106492578983306,25.7554874420166,25.0,0.7345689535140991,-4164.17724609375,63.98954772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,303.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.474609375,18000.0,0.0,0.0,0.0929808765649795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031259074807167,0.1031301245093345,-4.215338321955642e-06,0.0,9.436377149540932e-05,0.0,0.0,3.9833340644836426,0.0,0.0,0.0,0.270185112953186,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087870797142386,-569.0947875976562,301.4465637207031,0.552516520023346,0.050000000745058,0.0457940436899662,294.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.552516520023346,0.050000000745058,0.0482233352959156,293.2170715332031,297.1499938964844,293.1499938964844,0.1024279370903968,-1814.5938720703125,304.1566772460937,0.8287848830223083,0.1638128012418747,0.1154596656560897,293.2236633300781,297.1499938964844,293.1499938964844,0.1637733429670334,-3579.028564453125,304.1576538085937,0.9437271952629088,0.2394285053014755,0.2277107834815979,293.3349914550781,297.1499938964844,293.1499938964844,0.0065482887439429,-2315.115478515625,299.5451354980469,0.552516520023346,0.050000000745058,0.2287507355213165,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825773119926452,0.9253638982772828,0.9253638982772828,1.0,1.0,-0.7991716861724854,0.34406778216362,0.4551038742065429,0.1304661929607391,0.0,0.0,0.1106492578983306,25.7554874420166,25.0,0.7345689535140991,-4164.17724609375,63.98954772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,303.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.474609375,18000.0,0.0,0.0,0.0929808765649795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031259074807167,0.1031301245093345,-4.215338321955642e-06,0.0,9.436377149540932e-05,0.0,0.0,3.9833340644836426,0.0,0.0,0.0,0.270185112953186,4.0,0.0,1.0
822060,293.2659912109375,297.1499938964844,293.1499938964844,0.0087286373600363,-566.7247314453125,301.4040832519531,0.5522891879081726,0.050000000745058,0.0457956083118915,294.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522891879081726,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010037064552307,-1794.2197265625,304.1568298339844,0.825628399848938,0.1619473844766616,0.1141668111085891,293.22332763671875,297.1499938964844,293.1499938964844,0.162237748503685,-3552.20361328125,304.1576538085937,0.9406818151474,0.2376279234886169,0.2260134816169738,293.336181640625,297.1499938964844,293.1499938964844,0.0064804079011082,-2296.427734375,299.4779968261719,0.5522891879081726,0.050000000745058,0.2287585437297821,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.174072265625,1.0,0.1822058260440826,0.9254512190818788,0.9254512190818788,1.0,1.0,-0.7955962419509888,0.3425430655479431,0.4530531764030456,0.1296437531709671,0.0,0.0,0.1074086874723434,25.76138496398925,25.0,0.7834121584892273,-4133.3837890625,63.45392227172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.478515625,18000.0,0.0,0.0,0.0923337265849113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018403321504592,0.1018445417284965,-4.213328793412074e-06,0.0,9.370699990540744e-05,0.0,0.0,3.930934190750122,0.0,0.0,0.0,0.2699857056140899,4.0,0.0,1.0
822120,293.2659912109375,297.1499938964844,293.1499938964844,0.0087286373600363,-566.7247314453125,301.4040832519531,0.5522891879081726,0.050000000745058,0.0457956083118915,294.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522891879081726,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010037064552307,-1794.2197265625,304.1568298339844,0.825628399848938,0.1619473844766616,0.1141668111085891,293.22332763671875,297.1499938964844,293.1499938964844,0.162237748503685,-3552.20361328125,304.1576538085937,0.9406818151474,0.2376279234886169,0.2260134816169738,293.336181640625,297.1499938964844,293.1499938964844,0.0064804079011082,-2296.427734375,299.4779968261719,0.5522891879081726,0.050000000745058,0.2287585437297821,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.174072265625,1.0,0.1822058260440826,0.9254512190818788,0.9254512190818788,1.0,1.0,-0.7955962419509888,0.3425430655479431,0.4530531764030456,0.1296437531709671,0.0,0.0,0.1074086874723434,25.76138496398925,25.0,0.7834121584892273,-4133.3837890625,63.45392227172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.478515625,18000.0,0.0,0.0,0.0923337265849113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018403321504592,0.1018445417284965,-4.213328793412074e-06,0.0,9.370699990540744e-05,0.0,0.0,3.930934190750122,0.0,0.0,0.0,0.2699857056140899,4.0,0.0,1.0
