time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086699882522225,-564.326416015625,301.36114501953125,0.5520609617233276,0.050000000745058,0.0457971803843975,294.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520609617233276,0.050000000745058,0.04822663590312,293.21881103515625,297.1499938964844,293.1499938964844,0.0995490476489067,-1773.3472900390625,304.156982421875,0.8223718404769897,0.1600363403558731,0.1128423959016799,293.2230529785156,297.1499938964844,293.1499938964844,0.1607064753770828,-3525.39990234375,304.1576538085937,0.937600076198578,0.2358296364545822,0.2243180274963379,293.3374328613281,297.1499938964844,293.1499938964844,0.0064125941134989,-2277.590087890625,299.4103698730469,0.5520609617233276,0.050000000745058,0.2287663966417312,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.0397644042969,294.3240661621094,291.1746826171875,1.0,0.181831419467926,0.9255385398864746,0.9255385398864746,1.0,1.0,-0.7919852137565613,0.3410030007362366,0.4509822130203247,0.128816157579422,0.0,0.0,0.1040871515870094,25.7673397064209,25.0,0.821653425693512,-4102.421875,62.91640853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.482421875,18000.0,0.0,0.0,0.0916722193360328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005391627550125,0.1005433723330497,-4.211302439216524e-06,0.0,9.303565457230434e-05,0.0,0.0,3.8779895305633545,0.0,0.0,0.0,0.2697845697402954,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086699882522225,-564.326416015625,301.36114501953125,0.5520609617233276,0.050000000745058,0.0457971803843975,294.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520609617233276,0.050000000745058,0.04822663590312,293.21881103515625,297.1499938964844,293.1499938964844,0.0995490476489067,-1773.3472900390625,304.156982421875,0.8223718404769897,0.1600363403558731,0.1128423959016799,293.2230529785156,297.1499938964844,293.1499938964844,0.1607064753770828,-3525.39990234375,304.1576538085937,0.937600076198578,0.2358296364545822,0.2243180274963379,293.3374328613281,297.1499938964844,293.1499938964844,0.0064125941134989,-2277.590087890625,299.4103698730469,0.5520609617233276,0.050000000745058,0.2287663966417312,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.0397644042969,294.3240661621094,291.1746826171875,1.0,0.181831419467926,0.9255385398864746,0.9255385398864746,1.0,1.0,-0.7919852137565613,0.3410030007362366,0.4509822130203247,0.128816157579422,0.0,0.0,0.1040871515870094,25.7673397064209,25.0,0.821653425693512,-4102.421875,62.91640853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.482421875,18000.0,0.0,0.0,0.0916722193360328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005391627550125,0.1005433723330497,-4.211302439216524e-06,0.0,9.303565457230434e-05,0.0,0.0,3.8779895305633545,0.0,0.0,0.0,0.2697845697402954,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086405985057353,-563.1171875,301.3394775390625,0.5519465208053589,0.050000000745058,0.0457979701459407,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519465208053589,0.050000000745058,0.0482274703681468,293.2193298339844,297.1499938964844,293.1499938964844,0.0988097935914993,-1762.71630859375,304.15704345703125,0.8207003474235535,0.1590628325939178,0.1121678128838539,293.222900390625,297.1499938964844,293.1499938964844,0.1599427610635757,-3512.01123046875,304.1576538085937,0.9360474348068236,0.2349315732717514,0.2234712541103363,293.33807373046875,297.1499938964844,293.1499938964844,0.0063787205144762,-2268.117919921875,299.3763427734375,0.5519465208053589,0.050000000745058,0.2287703454494476,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,294.3315734863281,291.17498779296875,1.0,0.1816430985927581,0.925582230091095,0.925582230091095,1.0,1.0,-0.7901660799980164,0.3402271270751953,0.4499389231204986,0.1284003406763076,0.0,0.0,0.1023952960968017,25.77034378051757,25.0,0.8347197771072388,-4086.8662109375,62.64692687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,303.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.478515625,18000.0,0.0,0.0,0.0913357958197593,0.0,0.0,0.0,0.0,1.0,2.0036237401654944e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998826995491981,0.0998911261558532,-8.426454769505654e-06,0.0,9.269422298530117e-05,0.0,0.0,3.851475715637207,0.0,0.0,0.0,0.2696844935417175,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.008611187338829,-561.9020385742188,301.3177185058594,0.551831841468811,0.050000000745058,0.0457987636327743,294.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.551831841468811,0.050000000745058,0.0482283048331737,293.2198791503906,297.1499938964844,293.1499938964844,0.098063051700592,-1751.9630126953125,304.1571350097656,0.8189981579780579,0.1580781936645507,0.1114854291081428,293.2227783203125,297.1499938964844,293.1499938964844,0.1591803878545761,-3498.632568359375,304.1576538085937,0.9344879984855652,0.2340342998504638,0.2226251363754272,293.33868408203125,297.1499938964844,293.1499938964844,0.006344879977405,-2258.61328125,299.3422241210937,0.551831841468811,0.050000000745058,0.2287743091583252,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.0558166503906,294.33917236328125,291.17529296875,1.0,0.1814541071653366,0.925633192062378,0.925633192062378,1.0,1.0,-0.788338303565979,0.3394477665424347,0.4488905668258667,0.1279834657907486,0.0,0.0,0.1006844490766525,25.77336502075196,25.0,0.8442525267601013,-4071.271240234375,62.37705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.462890625,18000.0,0.0,0.0,0.0909958779811859,0.0,0.0,0.0,0.0,1.0,0.0001242511934833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992231220006942,0.0992768183350563,-5.3698830015491694e-05,0.0,9.234924800693987e-05,0.0,0.0,3.826465368270874,0.0,0.0,0.0,0.269587904214859,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085522783920168,-559.4533081054688,301.2738647460937,0.5516017079353333,0.050000000745058,0.045800358057022,294.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516017079353333,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965443477034568,-1730.05419921875,304.15728759765625,0.8154847621917725,0.1560716331005096,0.1100949794054031,293.2225341796875,297.1499938964844,293.1499938964844,0.1576601713895797,-3471.9130859375,304.1576232910156,0.9313522577285768,0.2322423756122589,0.2209353148937225,293.3399658203125,297.1499938964844,293.1499938964844,0.006277285516262,-2239.50390625,299.27362060546875,0.5516017079353333,0.050000000745058,0.2287822663784027,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.0719909667969,294.35467529296875,291.1759033203125,1.0,0.181073859333992,0.9257352352142334,0.9257352352142334,1.0,1.0,-0.7846550345420837,0.3378771543502807,0.4467778503894806,0.1271454989910125,0.0,0.0,0.0972018912434578,25.77947425842285,25.0,0.8481444716453552,-4039.923583984375,61.835899353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3828125,18000.0,0.0,0.0,0.0903049111366272,0.0,0.0,0.0,0.0,1.0,0.0004606822913046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978934317827224,0.0983603745698928,-0.0004669397021643,0.0,9.164800576400012e-05,0.0,0.0,3.788705348968506,0.0,0.0,0.0,0.269426554441452,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085522783920168,-559.4533081054688,301.2738647460937,0.5516017079353333,0.050000000745058,0.045800358057022,294.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516017079353333,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965443477034568,-1730.05419921875,304.15728759765625,0.8154847621917725,0.1560716331005096,0.1100949794054031,293.2225341796875,297.1499938964844,293.1499938964844,0.1576601713895797,-3471.9130859375,304.1576232910156,0.9313522577285768,0.2322423756122589,0.2209353148937225,293.3399658203125,297.1499938964844,293.1499938964844,0.006277285516262,-2239.50390625,299.27362060546875,0.5516017079353333,0.050000000745058,0.2287822663784027,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.0719909667969,294.35467529296875,291.1759033203125,1.0,0.181073859333992,0.9257352352142334,0.9257352352142334,1.0,1.0,-0.7846550345420837,0.3378771543502807,0.4467778503894806,0.1271454989910125,0.0,0.0,0.0972018912434578,25.77947425842285,25.0,0.8481444716453552,-4039.923583984375,61.835899353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3828125,18000.0,0.0,0.0,0.0903049111366272,0.0,0.0,0.0,0.0,1.0,0.0004606822913046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978934317827224,0.0983603745698928,-0.0004669397021643,0.0,9.164800576400012e-05,0.0,0.0,3.788705348968506,0.0,0.0,0.0,0.269426554441452,4.0,0.0,1.0
822540,293.2704162597656,297.1499938964844,293.1499938964844,0.0084932753816246,-556.980712890625,301.2295837402344,0.5513703227043152,0.050000000745058,0.045801967382431,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.5513703227043152,0.050000000745058,0.0482316762208938,293.2223205566406,297.1499938964844,293.1499938964844,0.0949900224804878,-1707.5875244140625,304.1574401855469,0.8117985725402832,0.1540136039257049,0.1086688041687011,293.2222900390625,297.1499938964844,293.1499938964844,0.1561464518308639,-3445.252685546875,304.1576232910156,0.928199827671051,0.2304543703794479,0.2192490398883819,293.3412780761719,297.1499938964844,293.1499938964844,0.0062098107300698,-2220.263916015625,299.2045288085937,0.5513703227043152,0.050000000745058,0.2287902981042862,291.1764221191406,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.1764831542969,1.0,0.1806905567646026,0.925837218761444,0.925837218761444,1.0,1.0,-0.7809332013130188,0.3362901508808136,0.4446430206298828,0.126301497220993,0.0,0.0,0.0936390236020088,25.78569793701172,25.0,0.8364067077636719,-4008.361328125,61.292755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199768066406,303.4074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.216796875,18000.0,0.0,0.0,0.0895995646715164,0.0,0.0,0.0,0.0,1.0,0.0008616608683951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965507552027702,0.0980420261621475,-0.0014912640908733,0.0,9.09321679500863e-05,0.0,0.0,3.774369716644287,0.0,0.0,0.0,0.2693345546722412,4.0,0.0,1.0
822600,293.2704162597656,297.1499938964844,293.1499938964844,0.0084932753816246,-556.980712890625,301.2295837402344,0.5513703227043152,0.050000000745058,0.045801967382431,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.5513703227043152,0.050000000745058,0.0482316762208938,293.2223205566406,297.1499938964844,293.1499938964844,0.0949900224804878,-1707.5875244140625,304.1574401855469,0.8117985725402832,0.1540136039257049,0.1086688041687011,293.2222900390625,297.1499938964844,293.1499938964844,0.1561464518308639,-3445.252685546875,304.1576232910156,0.928199827671051,0.2304543703794479,0.2192490398883819,293.3412780761719,297.1499938964844,293.1499938964844,0.0062098107300698,-2220.263916015625,299.2045288085937,0.5513703227043152,0.050000000745058,0.2287902981042862,291.1764221191406,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.1764831542969,1.0,0.1806905567646026,0.925837218761444,0.925837218761444,1.0,1.0,-0.7809332013130188,0.3362901508808136,0.4446430206298828,0.126301497220993,0.0,0.0,0.0936390236020088,25.78569793701172,25.0,0.8364067077636719,-4008.361328125,61.292755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199768066406,303.4074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.216796875,18000.0,0.0,0.0,0.0895995646715164,0.0,0.0,0.0,0.0,1.0,0.0008616608683951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965507552027702,0.0980420261621475,-0.0014912640908733,0.0,9.09321679500863e-05,0.0,0.0,3.774369716644287,0.0,0.0,0.0,0.2693345546722412,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084342025220394,-554.4853515625,301.1848449707031,0.5511376857757568,0.050000000745058,0.0458035841584205,294.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5511376857757568,0.050000000745058,0.0482333824038505,293.22369384765625,297.1499938964844,293.1499938964844,0.0933986231684684,-1684.5516357421875,304.1576232910156,0.8079005479812622,0.1519031226634979,0.1072061285376548,293.2220458984375,297.1499938964844,293.1499938964844,0.154639646410942,-3418.658203125,304.1575927734375,0.9250388741493224,0.2286705821752548,0.2175665944814682,293.3425598144531,297.1499938964844,293.1499938964844,0.0061424644663929,-2200.896728515625,299.1349792480469,0.5511376857757568,0.050000000745058,0.2287983894348144,291.177001953125,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.17706298828125,1.0,0.1803041398525238,0.9259478449821472,0.9259478449821472,1.0,1.0,-0.7771722674369812,0.3346867859363556,0.4424854815006256,0.1254515051841735,0.0,0.0,0.0899986997246742,25.79203224182129,25.0,0.8136093616485596,-3976.6044921875,60.74761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231811523437,303.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.0888811722397804,0.0,0.0,0.0,0.0,1.0,0.0012344055576249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951975136995315,0.0981565862894058,-0.0029590763151645,0.0,9.020308789331466e-05,0.0,0.0,3.776986122131348,0.0,0.0,0.0,0.2692853808403015,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084342025220394,-554.4853515625,301.1848449707031,0.5511376857757568,0.050000000745058,0.0458035841584205,294.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5511376857757568,0.050000000745058,0.0482333824038505,293.22369384765625,297.1499938964844,293.1499938964844,0.0933986231684684,-1684.5516357421875,304.1576232910156,0.8079005479812622,0.1519031226634979,0.1072061285376548,293.2220458984375,297.1499938964844,293.1499938964844,0.154639646410942,-3418.658203125,304.1575927734375,0.9250388741493224,0.2286705821752548,0.2175665944814682,293.3425598144531,297.1499938964844,293.1499938964844,0.0061424644663929,-2200.896728515625,299.1349792480469,0.5511376857757568,0.050000000745058,0.2287983894348144,291.177001953125,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.17706298828125,1.0,0.1803041398525238,0.9259478449821472,0.9259478449821472,1.0,1.0,-0.7771722674369812,0.3346867859363556,0.4424854815006256,0.1254515051841735,0.0,0.0,0.0899986997246742,25.79203224182129,25.0,0.8136093616485596,-3976.6044921875,60.74761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231811523437,303.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.0888811722397804,0.0,0.0,0.0,0.0,1.0,0.0012344055576249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951975136995315,0.0981565862894058,-0.0029590763151645,0.0,9.020308789331466e-05,0.0,0.0,3.776986122131348,0.0,0.0,0.0,0.2692853808403015,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083750933408737,-551.96826171875,301.1397399902344,0.5509039759635925,0.050000000745058,0.0458052158355712,294.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5509039759635925,0.050000000745058,0.0482350997626781,293.22515869140625,297.1499938964844,293.1499938964844,0.091769628226757,-1660.950439453125,304.15777587890625,0.8037562966346741,0.1497406363487243,0.1057071685791015,293.2218322753906,297.1499938964844,293.1499938964844,0.1531399339437484,-3392.13330078125,304.1575622558594,0.9218787550926208,0.2268911451101303,0.2158881723880767,293.3438720703125,297.1499938964844,293.1499938964844,0.0060752620920538,-2181.407958984375,299.06494140625,0.5509039759635925,0.050000000745058,0.2288065403699875,291.17755126953125,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1776428222656,1.0,0.1799146234989166,0.9260584115982056,0.9260584115982056,1.0,1.0,-0.7733727097511292,0.3330671191215515,0.4403056204319,0.1245953440666198,0.0,0.0,0.0862852707505226,25.79844284057617,25.0,0.785491943359375,-3944.679443359375,60.20061874389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,303.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.076171875,18000.0,0.0,0.0,0.0881517827510833,0.0,0.0,0.0,0.0,1.0,0.0015502735041081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938362404704094,0.0984220951795578,-0.0045858584344387,0.0,8.946285379352048e-05,0.0,0.0,3.7855091094970703,0.0,0.0,0.0,0.2692511677742004,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083750933408737,-551.96826171875,301.1397399902344,0.5509039759635925,0.050000000745058,0.0458052158355712,294.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5509039759635925,0.050000000745058,0.0482350997626781,293.22515869140625,297.1499938964844,293.1499938964844,0.091769628226757,-1660.950439453125,304.15777587890625,0.8037562966346741,0.1497406363487243,0.1057071685791015,293.2218322753906,297.1499938964844,293.1499938964844,0.1531399339437484,-3392.13330078125,304.1575622558594,0.9218787550926208,0.2268911451101303,0.2158881723880767,293.3438720703125,297.1499938964844,293.1499938964844,0.0060752620920538,-2181.407958984375,299.06494140625,0.5509039759635925,0.050000000745058,0.2288065403699875,291.17755126953125,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1776428222656,1.0,0.1799146234989166,0.9260584115982056,0.9260584115982056,1.0,1.0,-0.7733727097511292,0.3330671191215515,0.4403056204319,0.1245953440666198,0.0,0.0,0.0862852707505226,25.79844284057617,25.0,0.785491943359375,-3944.679443359375,60.20061874389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,303.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.076171875,18000.0,0.0,0.0,0.0881517827510833,0.0,0.0,0.0,0.0,1.0,0.0015502735041081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938362404704094,0.0984220951795578,-0.0045858584344387,0.0,8.946285379352048e-05,0.0,0.0,3.7855091094970703,0.0,0.0,0.0,0.2692511677742004,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.008345516398549,-550.7012329101562,301.11700439453125,0.5507866740226746,0.050000000745058,0.0458060391247272,294.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5507866740226746,0.050000000745058,0.0482359640300273,293.22589111328125,297.1499938964844,293.1499938964844,0.090939849615097,-1648.9244384765625,304.1578674316406,0.8016170859336853,0.1486386805772781,0.1049432232975959,293.2217102050781,297.1499938964844,293.1499938964844,0.1523928791284561,-3378.8994140625,304.15753173828125,0.9203020930290222,0.2260031849145889,0.215050607919693,293.34454345703125,297.1499938964844,293.1499938964844,0.0060417051427066,-2171.615478515625,299.0297546386719,0.5507866740226746,0.050000000745058,0.2288106381893158,291.1778259277344,291.1499938964844,275.17205810546875,272.6582946777344,286.1295166015625,294.41217041015625,291.17791748046875,1.0,0.1797186285257339,0.9261137247085572,0.9261137247085572,1.0,1.0,-0.7714576125144958,0.3322507739067077,0.4392068386077881,0.1241647452116012,0.0,0.0,0.0844005346298217,25.80167961120605,25.0,0.7685915231704712,-3928.6474609375,59.92632675170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32763671875,303.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.087890625,18000.0,0.0,0.0,0.0877834036946296,0.0,0.0,0.0,0.0,1.0,0.0016874079592525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931526497006416,0.0985516831278801,-0.0053990329615771,0.0,8.90889932634309e-05,0.0,0.0,3.7896487712860094,0.0,0.0,0.0,0.2692315280437469,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083159413188695,-549.4291381835938,301.0941772460937,0.550669252872467,0.050000000745058,0.0458068586885929,294.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.550669252872467,0.050000000745058,0.0482368282973766,293.2266845703125,297.1499938964844,293.1499938964844,0.0901003926992416,-1636.7581787109375,304.157958984375,0.7994427680969238,0.1475240439176559,0.1041702628135681,293.2215881347656,297.1499938964844,293.1499938964844,0.1516477018594741,-3365.684814453125,304.15753173828125,0.918729603290558,0.2251164317131042,0.2142140865325927,293.3451843261719,297.1499938964844,293.1499938964844,0.0060081868432462,-2161.794189453125,298.9944763183594,0.550669252872467,0.050000000745058,0.2288147509098053,291.1781005859375,291.1499938964844,275.1803894042969,272.6620178222656,286.1378173828125,294.4207458496094,291.1781616210937,1.0,0.1795218586921692,0.926175892353058,0.926175892353058,1.0,1.0,-0.7695329785346985,0.3314306139945984,0.4381023347377777,0.1237327754497528,0.0,0.0,0.0824990347027778,25.80492210388184,25.0,0.7484411001205444,-3912.583984375,59.65160369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289794921875,303.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.091796875,18000.0,0.0,0.0,0.0874130949378013,0.0,0.0,0.0,0.0,1.0,0.0018134971614927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924678221344947,0.0986702367663383,-0.0062024099752306,0.0,8.87131827767007e-05,0.0,0.0,3.793353796005249,0.0,0.0,0.0,0.269212007522583,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082568004727363,-546.8702392578125,301.0482177734375,0.5504341721534729,0.050000000745058,0.0458085089921951,294.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504341721534729,0.050000000745058,0.048238568007946,293.228271484375,297.1499938964844,293.1499938964844,0.0883931890130043,-1612.0223388671875,304.1581726074219,0.7949926257133484,0.1452577114105224,0.1025983914732933,293.22137451171875,297.1499938964844,293.1499938964844,0.1501629948616027,-3339.313720703125,304.1575012207031,0.915603518486023,0.223346397280693,0.2125443220138549,293.34649658203125,297.1499938964844,293.1499938964844,0.0059412745758891,-2142.0673828125,298.9235534667969,0.5504341721534729,0.050000000745058,0.2288229912519455,291.1786193847656,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786804199219,1.0,0.1791260242462158,0.9263001680374146,0.9263001680374146,1.0,1.0,-0.7656564712524414,0.3297789096832275,0.4358775615692138,0.1228645518422126,0.0,0.0,0.0786493718624115,25.81137084960937,25.0,0.7047241926193237,-3880.3896484375,59.10104751586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314208984375,303.16259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.103515625,18000.0,0.0,0.0,0.0866679102182388,0.0,0.0,0.0,0.0,1.0,0.0020391999278217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910962224006652,0.0988660156726837,-0.0077697960659861,0.0,8.795691246632487e-05,0.0,0.0,3.7991459369659424,0.0,0.0,0.0,0.2691688239574432,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082568004727363,-546.8702392578125,301.0482177734375,0.5504341721534729,0.050000000745058,0.0458085089921951,294.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504341721534729,0.050000000745058,0.048238568007946,293.228271484375,297.1499938964844,293.1499938964844,0.0883931890130043,-1612.0223388671875,304.1581726074219,0.7949926257133484,0.1452577114105224,0.1025983914732933,293.22137451171875,297.1499938964844,293.1499938964844,0.1501629948616027,-3339.313720703125,304.1575012207031,0.915603518486023,0.223346397280693,0.2125443220138549,293.34649658203125,297.1499938964844,293.1499938964844,0.0059412745758891,-2142.0673828125,298.9235534667969,0.5504341721534729,0.050000000745058,0.2288229912519455,291.1786193847656,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786804199219,1.0,0.1791260242462158,0.9263001680374146,0.9263001680374146,1.0,1.0,-0.7656564712524414,0.3297789096832275,0.4358775615692138,0.1228645518422126,0.0,0.0,0.0786493718624115,25.81137084960937,25.0,0.7047241926193237,-3880.3896484375,59.10104751586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314208984375,303.16259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.103515625,18000.0,0.0,0.0,0.0866679102182388,0.0,0.0,0.0,0.0,1.0,0.0020391999278217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910962224006652,0.0988660156726837,-0.0077697960659861,0.0,8.795691246632487e-05,0.0,0.0,3.7991459369659424,0.0,0.0,0.0,0.2691688239574432,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081976596266031,-544.2908935546875,301.0018920898437,0.550199031829834,0.050000000745058,0.0458101630210876,294.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.550199031829834,0.050000000745058,0.0482403077185153,293.2299194335937,297.1499938964844,293.1499938964844,0.0866461843252182,-1586.732421875,304.1583557128906,0.7904064655303955,0.1429410576820373,0.1009909063577652,293.2211608886719,297.1499938964844,293.1499938964844,0.1486861109733581,-3313.025390625,304.157470703125,0.9125134348869324,0.221581369638443,0.2108791619539261,293.3477783203125,297.1499938964844,293.1499938964844,0.0058745038695633,-2122.222412109375,298.8521728515625,0.550199031829834,0.050000000745058,0.228831261396408,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.45587158203125,291.1791381835937,1.0,0.1787270456552505,0.926424503326416,0.926424503326416,1.0,1.0,-0.7617428302764893,0.3281116485595703,0.4336311519145965,0.121990330517292,0.0,0.0,0.0747374221682548,25.817747116088867,25.0,0.6573784351348877,-3848.109130859375,58.548919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333740234375,303.0952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.119140625,18000.0,0.0,0.0,0.0859182104468345,0.0,0.0,0.0,0.0,1.0,0.0022376382257789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897226706147193,0.0990015789866447,-0.0092789120972156,0.0,8.71960655786097e-05,0.0,0.0,3.8025848865509033,0.0,0.0,0.0,0.2691189348697662,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081976596266031,-544.2908935546875,301.0018920898437,0.550199031829834,0.050000000745058,0.0458101630210876,294.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.550199031829834,0.050000000745058,0.0482403077185153,293.2299194335937,297.1499938964844,293.1499938964844,0.0866461843252182,-1586.732421875,304.1583557128906,0.7904064655303955,0.1429410576820373,0.1009909063577652,293.2211608886719,297.1499938964844,293.1499938964844,0.1486861109733581,-3313.025390625,304.157470703125,0.9125134348869324,0.221581369638443,0.2108791619539261,293.3477783203125,297.1499938964844,293.1499938964844,0.0058745038695633,-2122.222412109375,298.8521728515625,0.550199031829834,0.050000000745058,0.228831261396408,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.45587158203125,291.1791381835937,1.0,0.1787270456552505,0.926424503326416,0.926424503326416,1.0,1.0,-0.7617428302764893,0.3281116485595703,0.4336311519145965,0.121990330517292,0.0,0.0,0.0747374221682548,25.817747116088867,25.0,0.6573784351348877,-3848.109130859375,58.548919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333740234375,303.0952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.119140625,18000.0,0.0,0.0,0.0859182104468345,0.0,0.0,0.0,0.0,1.0,0.0022376382257789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897226706147193,0.0990015789866447,-0.0092789120972156,0.0,8.71960655786097e-05,0.0,0.0,3.8025848865509033,0.0,0.0,0.0,0.2691189348697662,4.0,0.0,1.0
823260,293.27734375,297.1499938964844,293.1499938964844,0.0081385467201471,-541.6923217773438,300.9551696777344,0.5499646067619324,0.050000000745058,0.0458118170499801,294.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499646067619324,0.050000000745058,0.048242051154375,293.2315979003906,297.1499938964844,293.1499938964844,0.0848607420921325,-1560.9254150390625,304.1585388183594,0.7856945991516113,0.1405776292085647,0.0993501245975494,293.220947265625,297.1499938964844,293.1499938964844,0.1472173035144806,-3286.824951171875,304.15740966796875,0.9094743728637696,0.2198216319084167,0.2092188447713852,293.3490905761719,297.1499938964844,293.1499938964844,0.0058078900910913,-2102.265869140625,298.78033447265625,0.5499646067619324,0.050000000745058,0.2288395166397094,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795654296875,1.0,0.1783250421285629,0.9265613555908204,0.9265613555908204,1.0,1.0,-0.757794976234436,0.3264305293560028,0.4313644766807556,0.121111050248146,0.0,0.0,0.0707697793841362,25.823936462402344,25.0,0.5992321372032166,-3815.798583984375,57.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.02545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12890625,18000.0,0.0,0.0,0.0851664021611213,0.0,0.0,0.0,0.0,1.0,0.0024175245780497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883499160408973,0.0990961268544197,-0.0107462126761674,0.0,8.643307228339836e-05,0.0,0.0,3.804425001144409,0.0,0.0,0.0,0.2690652310848236,4.0,0.0,1.0
823320,293.27734375,297.1499938964844,293.1499938964844,0.0081385467201471,-541.6923217773438,300.9551696777344,0.5499646067619324,0.050000000745058,0.0458118170499801,294.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499646067619324,0.050000000745058,0.048242051154375,293.2315979003906,297.1499938964844,293.1499938964844,0.0848607420921325,-1560.9254150390625,304.1585388183594,0.7856945991516113,0.1405776292085647,0.0993501245975494,293.220947265625,297.1499938964844,293.1499938964844,0.1472173035144806,-3286.824951171875,304.15740966796875,0.9094743728637696,0.2198216319084167,0.2092188447713852,293.3490905761719,297.1499938964844,293.1499938964844,0.0058078900910913,-2102.265869140625,298.78033447265625,0.5499646067619324,0.050000000745058,0.2288395166397094,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795654296875,1.0,0.1783250421285629,0.9265613555908204,0.9265613555908204,1.0,1.0,-0.757794976234436,0.3264305293560028,0.4313644766807556,0.121111050248146,0.0,0.0,0.0707697793841362,25.823936462402344,25.0,0.5992321372032166,-3815.798583984375,57.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.02545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12890625,18000.0,0.0,0.0,0.0851664021611213,0.0,0.0,0.0,0.0,1.0,0.0024175245780497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883499160408973,0.0990961268544197,-0.0107462126761674,0.0,8.643307228339836e-05,0.0,0.0,3.804425001144409,0.0,0.0,0.0,0.2690652310848236,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080794850364327,-539.0755004882812,300.9080810546875,0.5497315526008606,0.050000000745058,0.0458134673535823,294.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5497315526008606,0.050000000745058,0.0482437871396541,293.2332458496094,297.1499938964844,293.1499938964844,0.0830385386943817,-1534.6448974609375,304.1587219238281,0.7808696627616882,0.1381715536117553,0.097678817808628,293.2207336425781,297.1499938964844,293.1499938964844,0.1457568109035492,-3260.716796875,304.1573791503906,0.9065026640892028,0.2180673629045486,0.207563579082489,293.3503723144531,297.1499938964844,293.1499938964844,0.00574143929407,-2082.201171875,298.7080993652344,0.5497315526008606,0.050000000745058,0.2288477569818496,291.1799011230469,291.1499938964844,275.2440490722656,272.6895751953125,286.203857421875,294.49169921875,291.1799621582031,1.0,0.1779201924800872,0.9266982078552246,0.9266982078552246,1.0,1.0,-0.753816545009613,0.3247367739677429,0.4290798008441925,0.120227113366127,0.0,0.0,0.0667538270354271,25.82983016967773,25.0,0.5332528352737427,-3783.521240234375,57.44153594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,302.9532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.0844147205352783,0.0,0.0,0.0,0.0,1.0,0.0025841686874628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869810432195663,0.0991643965244293,-0.0121833523735404,0.0,8.567020995542407e-05,0.0,0.0,3.8052473068237305,0.0,0.0,0.0,0.2690092623233795,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080794850364327,-539.0755004882812,300.9080810546875,0.5497315526008606,0.050000000745058,0.0458134673535823,294.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5497315526008606,0.050000000745058,0.0482437871396541,293.2332458496094,297.1499938964844,293.1499938964844,0.0830385386943817,-1534.6448974609375,304.1587219238281,0.7808696627616882,0.1381715536117553,0.097678817808628,293.2207336425781,297.1499938964844,293.1499938964844,0.1457568109035492,-3260.716796875,304.1573791503906,0.9065026640892028,0.2180673629045486,0.207563579082489,293.3503723144531,297.1499938964844,293.1499938964844,0.00574143929407,-2082.201171875,298.7080993652344,0.5497315526008606,0.050000000745058,0.2288477569818496,291.1799011230469,291.1499938964844,275.2440490722656,272.6895751953125,286.203857421875,294.49169921875,291.1799621582031,1.0,0.1779201924800872,0.9266982078552246,0.9266982078552246,1.0,1.0,-0.753816545009613,0.3247367739677429,0.4290798008441925,0.120227113366127,0.0,0.0,0.0667538270354271,25.82983016967773,25.0,0.5332528352737427,-3783.521240234375,57.44153594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,302.9532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.0844147205352783,0.0,0.0,0.0,0.0,1.0,0.0025841686874628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869810432195663,0.0991643965244293,-0.0121833523735404,0.0,8.567020995542407e-05,0.0,0.0,3.8052473068237305,0.0,0.0,0.0,0.2690092623233795,4.0,0.0,1.0
823500,293.279052734375,297.1499938964844,293.1499938964844,0.00804996304214,-537.7598266601562,300.8843688964844,0.549615740776062,0.050000000745058,0.045814286917448,294.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.549615740776062,0.050000000745058,0.0482446514070034,293.2341003417969,297.1499938964844,293.1499938964844,0.0821131244301796,-1521.3258056640625,304.1588134765625,0.7784163951873779,0.1369521915912628,0.0968316197395324,293.2206420898437,297.1499938964844,293.1499938964844,0.1450299173593521,-3247.70166015625,304.1573486328125,0.9050477147102356,0.2171925455331802,0.2067380547523498,293.3510131835937,297.1499938964844,293.1499938964844,0.0057082627899944,-2072.125244140625,298.6717834472656,0.549615740776062,0.050000000745058,0.2288518548011779,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.21197509765625,294.5007019042969,291.1801147460937,1.0,0.1777166575193405,0.9267666935920716,0.9267666935920716,1.0,1.0,-0.7518160343170166,0.3238852322101593,0.4279308319091797,0.119783416390419,0.0,0.0,0.064728669822216,25.8326416015625,25.0,0.4969250857830047,-3767.402099609375,57.16423416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336181640625,302.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.138671875,18000.0,0.0,0.0,0.0840396583080291,0.0,0.0,0.0,0.0,1.0,0.0026634780224412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862985029816627,0.0991901308298111,-0.0128916287794709,0.0,8.528957550879568e-05,0.0,0.0,3.805335521697998,0.0,0.0,0.0,0.2689802944660187,4.0,0.0,1.0
823560,293.27960205078125,297.1499938964844,293.1499938964844,0.0080204671248793,-536.4401245117188,300.860595703125,0.5495004653930664,0.050000000745058,0.0458151064813137,294.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495004653930664,0.050000000745058,0.0482455119490623,293.23492431640625,297.1499938964844,293.1499938964844,0.0811787173151969,-1507.898681640625,304.1589050292969,0.7759390473365784,0.135723128914833,0.0959774479269981,293.22052001953125,297.1499938964844,293.1499938964844,0.1443052589893341,-3234.712646484375,304.1573486328125,0.9036162495613098,0.2163193076848983,0.2059139609336853,293.35162353515625,297.1499938964844,293.1499938964844,0.0056751337833702,-2062.025146484375,298.6353759765625,0.5495004653930664,0.050000000745058,0.2288559377193451,291.18023681640625,291.1499938964844,275.25897216796875,272.6959228515625,286.22003173828125,294.5097045898437,291.1802978515625,1.0,0.1775124967098236,0.9268420934677124,0.9268420934677124,1.0,1.0,-0.7498087882995605,0.3230311274528503,0.4267776906490326,0.1193389147520065,0.0,0.0,0.0626942738890647,25.835355758666992,25.0,0.4592152833938598,-3751.314208984375,56.88688278198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363342285156,302.8786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.140625,18000.0,0.0,0.0,0.0836654528975486,0.0,0.0,0.0,0.0,1.0,0.0027406737208366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856180265545845,0.099213071167469,-0.013595045544207,0.0,8.490979962516576e-05,0.0,0.0,3.805317878723145,0.0,0.0,0.0,0.268951416015625,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079615442082285,-533.7882080078125,300.812744140625,0.5492713451385498,0.050000000745058,0.0458167344331741,294.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492713451385498,0.050000000745058,0.0482472293078899,293.236572265625,297.1499938964844,293.1499938964844,0.0792832523584365,-1480.73583984375,304.1590881347656,0.770918071269989,0.1332363784313202,0.0942491590976715,293.2203063964844,297.1499938964844,293.1499938964844,0.1428624540567398,-3208.809326171875,304.15728759765625,0.9008047580718994,0.214577317237854,0.2042699456214904,293.3528747558594,297.1499938964844,293.1499938964844,0.0056090117432177,-2041.750244140625,298.5622863769531,0.5492713451385498,0.050000000745058,0.2288640886545181,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.23602294921875,294.5277404785156,291.1805725097656,1.0,0.1771023571491241,0.926992893218994,0.926992893218994,1.0,1.0,-0.7457753419876099,0.3213152289390564,0.4244601130485534,0.118447221815586,0.0,0.0,0.0586014427244663,25.84052085876465,25.0,0.3959118127822876,-3719.2578125,56.33222961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,302.8019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.138671875,18000.0,0.0,0.0,0.0829203501343727,0.0,0.0,0.0,0.0,1.0,0.0028896178118884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842647925019264,0.0992530435323715,-0.0149882482364773,0.0,8.415360935032368e-05,0.0,0.0,3.805065870285034,0.0,0.0,0.0,0.2688938081264496,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079615442082285,-533.7882080078125,300.812744140625,0.5492713451385498,0.050000000745058,0.0458167344331741,294.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492713451385498,0.050000000745058,0.0482472293078899,293.236572265625,297.1499938964844,293.1499938964844,0.0792832523584365,-1480.73583984375,304.1590881347656,0.770918071269989,0.1332363784313202,0.0942491590976715,293.2203063964844,297.1499938964844,293.1499938964844,0.1428624540567398,-3208.809326171875,304.15728759765625,0.9008047580718994,0.214577317237854,0.2042699456214904,293.3528747558594,297.1499938964844,293.1499938964844,0.0056090117432177,-2041.750244140625,298.5622863769531,0.5492713451385498,0.050000000745058,0.2288640886545181,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.23602294921875,294.5277404785156,291.1805725097656,1.0,0.1771023571491241,0.926992893218994,0.926992893218994,1.0,1.0,-0.7457753419876099,0.3213152289390564,0.4244601130485534,0.118447221815586,0.0,0.0,0.0586014427244663,25.84052085876465,25.0,0.3959118127822876,-3719.2578125,56.33222961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,302.8019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.138671875,18000.0,0.0,0.0,0.0829203501343727,0.0,0.0,0.0,0.0,1.0,0.0028896178118884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842647925019264,0.0992530435323715,-0.0149882482364773,0.0,8.415360935032368e-05,0.0,0.0,3.805065870285034,0.0,0.0,0.0,0.2688938081264496,4.0,0.0,1.0
823740,293.28179931640625,297.1499938964844,293.1499938964844,0.0079026846215128,-531.117919921875,300.7645568847656,0.5490440726280212,0.050000000745058,0.0458183549344539,294.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490440726280212,0.050000000745058,0.0482489354908466,293.2381896972656,297.1499938964844,293.1499938964844,0.0773481652140617,-1453.12255859375,304.1592712402344,0.7658083438873291,0.1307086050510406,0.0924920216202735,293.2200927734375,297.1499938964844,293.1499938964844,0.1414288580417633,-3183.014892578125,304.1572570800781,0.8979980945587158,0.2128422856330871,0.2026323229074478,293.3541259765625,297.1499938964844,293.1499938964844,0.0055430294014513,-2021.363525390625,298.48876953125,0.5490440726280212,0.050000000745058,0.2288721799850464,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518005371094,294.5458068847656,291.1808166503906,1.0,0.1766897290945053,0.927143692970276,0.927143692970276,1.0,1.0,-0.7417150735855103,0.3195884525775909,0.4221265912055969,0.1175515130162239,0.0,0.0,0.0544747225940227,25.845355987548828,25.0,0.3554987013339996,-3687.3544921875,55.77751159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,302.7230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.14453125,18000.0,0.0,0.0,0.0821816399693489,0.0,0.0,0.0,0.0,1.0,0.0030322214588522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829217582941055,0.0992833152413368,-0.0163615625351667,0.0,8.340392378158867e-05,0.0,0.0,3.804455757141113,0.0,0.0,0.0,0.268835037946701,4.0,0.0,1.0
823800,293.28179931640625,297.1499938964844,293.1499938964844,0.0079026846215128,-531.117919921875,300.7645568847656,0.5490440726280212,0.050000000745058,0.0458183549344539,294.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490440726280212,0.050000000745058,0.0482489354908466,293.2381896972656,297.1499938964844,293.1499938964844,0.0773481652140617,-1453.12255859375,304.1592712402344,0.7658083438873291,0.1307086050510406,0.0924920216202735,293.2200927734375,297.1499938964844,293.1499938964844,0.1414288580417633,-3183.014892578125,304.1572570800781,0.8979980945587158,0.2128422856330871,0.2026323229074478,293.3541259765625,297.1499938964844,293.1499938964844,0.0055430294014513,-2021.363525390625,298.48876953125,0.5490440726280212,0.050000000745058,0.2288721799850464,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518005371094,294.5458068847656,291.1808166503906,1.0,0.1766897290945053,0.927143692970276,0.927143692970276,1.0,1.0,-0.7417150735855103,0.3195884525775909,0.4221265912055969,0.1175515130162239,0.0,0.0,0.0544747225940227,25.845355987548828,25.0,0.3554987013339996,-3687.3544921875,55.77751159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,302.7230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.14453125,18000.0,0.0,0.0,0.0821816399693489,0.0,0.0,0.0,0.0,1.0,0.0030322214588522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829217582941055,0.0992833152413368,-0.0163615625351667,0.0,8.340392378158867e-05,0.0,0.0,3.804455757141113,0.0,0.0,0.0,0.268835037946701,4.0,0.0,1.0
823860,293.2828674316406,297.1499938964844,293.1499938964844,0.0078439619392156,-528.4321899414062,300.7160949707031,0.5488184690475464,0.050000000745058,0.0458199717104435,294.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5488184690475464,0.050000000745058,0.0482506342232227,293.23980712890625,297.1499938964844,293.1499938964844,0.0753764733672142,-1425.1231689453125,304.15948486328125,0.7606282830238342,0.1281454265117645,0.0907100513577461,293.2198486328125,297.1499938964844,293.1499938964844,0.1400035768747329,-3157.31396484375,304.1572265625,0.8951913714408875,0.2111133933067321,0.2010004222393036,293.3553466796875,297.1499938964844,293.1499938964844,0.005477259401232,-2000.8880615234373,298.4148864746094,0.5488184690475464,0.050000000745058,0.2288802415132522,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.2673645019531,294.5639038085937,291.1810607910156,1.0,0.1762750893831253,0.9273017048835754,0.9273017048835754,1.0,1.0,-0.7376313209533691,0.3178524672985077,0.4197788536548614,0.1166527271270752,0.0,0.0,0.0503198765218257,25.849910736083984,25.0,0.3377366065979004,-3655.654541015625,55.22337341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,302.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.138671875,18000.0,0.0,0.0,0.0814496353268623,0.0,0.0,0.0,0.0,1.0,0.0031700145918875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815909579396247,0.0993101745843887,-0.0177192147821187,0.0,8.26610266813077e-05,0.0,0.0,3.803731679916382,0.0,0.0,0.0,0.2687781155109405,4.0,0.0,1.0
