time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.2828674316406,297.1499938964844,293.1499938964844,0.0078439619392156,-528.4321899414062,300.7160949707031,0.5488184690475464,0.050000000745058,0.0458199717104435,294.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5488184690475464,0.050000000745058,0.0482506342232227,293.23980712890625,297.1499938964844,293.1499938964844,0.0753764733672142,-1425.1231689453125,304.15948486328125,0.7606282830238342,0.1281454265117645,0.0907100513577461,293.2198486328125,297.1499938964844,293.1499938964844,0.1400035768747329,-3157.31396484375,304.1572265625,0.8951913714408875,0.2111133933067321,0.2010004222393036,293.3553466796875,297.1499938964844,293.1499938964844,0.005477259401232,-2000.8880615234373,298.4148864746094,0.5488184690475464,0.050000000745058,0.2288802415132522,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.2673645019531,294.5639038085937,291.1810607910156,1.0,0.1762750893831253,0.9273017048835754,0.9273017048835754,1.0,1.0,-0.7376313209533691,0.3178524672985077,0.4197788536548614,0.1166527271270752,0.0,0.0,0.0503198765218257,25.849910736083984,25.0,0.3377366065979004,-3655.654541015625,55.22337341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,302.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.138671875,18000.0,0.0,0.0,0.0814496353268623,0.0,0.0,0.0,0.0,1.0,0.0031700145918875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815909579396247,0.0993101745843887,-0.0177192147821187,0.0,8.26610266813077e-05,0.0,0.0,3.803731679916382,0.0,0.0,0.0,0.2687781155109405,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077853333204984,-525.7286987304688,300.66729736328125,0.5485944151878357,0.050000000745058,0.0458215773105621,294.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485944151878357,0.050000000745058,0.0482523255050182,293.2414245605469,297.1499938964844,293.1499938964844,0.0733638331294059,-1396.7025146484375,304.15966796875,0.7553792595863342,0.1255442351102829,0.0889013111591339,293.2196350097656,297.1499938964844,293.1499938964844,0.138587087392807,-3131.71435546875,304.1571655273437,0.892386794090271,0.2093914747238159,0.1993749439716339,293.3565368652344,297.1499938964844,293.1499938964844,0.0054116365499794,-1980.304443359375,298.34063720703125,0.5485944151878357,0.050000000745058,0.2288882583379745,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,294.5820617675781,291.1813049316406,1.0,0.1758583635091781,0.9274596571922302,0.9274596571922302,1.0,1.0,-0.7335233688354492,0.3161068260669708,0.4174165427684784,0.1157503500580787,0.0,0.0,0.0461322478950023,25.85419464111328,25.0,0.3388755023479461,-3624.137939453125,54.66971206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,302.559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.13671875,18000.0,0.0,0.0,0.0807259902358055,0.0,0.0,0.0,0.0,1.0,0.0033037255052477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08027134090662,0.0993308499455452,-0.0190595090389251,0.0,8.192661334760487e-05,0.0,0.0,3.802787780761719,0.0,0.0,0.0,0.2687205076217651,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077853333204984,-525.7286987304688,300.66729736328125,0.5485944151878357,0.050000000745058,0.0458215773105621,294.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485944151878357,0.050000000745058,0.0482523255050182,293.2414245605469,297.1499938964844,293.1499938964844,0.0733638331294059,-1396.7025146484375,304.15966796875,0.7553792595863342,0.1255442351102829,0.0889013111591339,293.2196350097656,297.1499938964844,293.1499938964844,0.138587087392807,-3131.71435546875,304.1571655273437,0.892386794090271,0.2093914747238159,0.1993749439716339,293.3565368652344,297.1499938964844,293.1499938964844,0.0054116365499794,-1980.304443359375,298.34063720703125,0.5485944151878357,0.050000000745058,0.2288882583379745,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,294.5820617675781,291.1813049316406,1.0,0.1758583635091781,0.9274596571922302,0.9274596571922302,1.0,1.0,-0.7335233688354492,0.3161068260669708,0.4174165427684784,0.1157503500580787,0.0,0.0,0.0461322478950023,25.85419464111328,25.0,0.3388755023479461,-3624.137939453125,54.66971206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,302.559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.13671875,18000.0,0.0,0.0,0.0807259902358055,0.0,0.0,0.0,0.0,1.0,0.0033037255052477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08027134090662,0.0993308499455452,-0.0190595090389251,0.0,8.192661334760487e-05,0.0,0.0,3.802787780761719,0.0,0.0,0.0,0.2687205076217651,4.0,0.0,1.0
824100,293.284423828125,297.1499938964844,293.1499938964844,0.0077560562640428,-524.3703002929688,300.6427917480469,0.5484829545021057,0.050000000745058,0.0458223782479763,294.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5484829545021057,0.050000000745058,0.0482531711459159,293.2422180175781,297.1499938964844,293.1499938964844,0.072341464459896,-1382.33203125,304.1597595214844,0.7527299523353577,0.1242290735244751,0.0879867374897003,293.2195129394531,297.1499938964844,293.1499938964844,0.1378822773694992,-3118.955322265625,304.1571350097656,0.8909858465194702,0.2085332870483398,0.1985647678375244,293.3571472167969,297.1499938964844,293.1499938964844,0.0053788824006915,-1969.973388671875,298.3033752441406,0.5484829545021057,0.050000000745058,0.2288922667503357,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.2903137207031,294.5911560058594,291.1814270019531,1.0,0.1756492257118225,0.9275386929512024,0.9275386929512024,1.0,1.0,-0.7314602136611938,0.3152303695678711,0.4162298738956451,0.115297794342041,0.0,0.0,0.0440256409347057,25.856245040893555,25.0,0.3409855961799621,-3608.4462890625,54.39308547973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.332763671875,302.51708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.138671875,18000.0,0.0,0.0,0.0803675949573516,0.0,0.0,0.0,0.0,1.0,0.0033693355508148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796155408024787,0.0993390753865242,-0.0197235345840454,0.0,8.156288822647184e-05,0.0,0.0,3.802241325378418,0.0,0.0,0.0,0.2686915695667267,4.0,0.0,1.0
824160,293.2849426269531,297.1499938964844,293.1499938964844,0.0077268099412322,-523.0078735351562,300.6181945800781,0.5483718514442444,0.050000000745058,0.0458231754601001,294.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5483718514442444,0.050000000745058,0.0482540093362331,293.2430114746094,297.1499938964844,293.1499938964844,0.0713079720735549,-1367.8538818359375,304.1598815917969,0.7500645518302917,0.122904323041439,0.0870653092861175,293.2193908691406,297.1499938964844,293.1499938964844,0.1371798366308212,-3106.224853515625,304.1571350097656,0.8895860910415649,0.2076771110296249,0.1977564096450805,293.35772705078125,297.1499938964844,293.1499938964844,0.0053461655043065,-1959.6162109375,298.2660217285156,0.5483718514442444,0.050000000745058,0.2288962453603744,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978515625,294.6002502441406,291.1815490722656,1.0,0.1754395961761474,0.9276270270347596,0.9276270270347596,1.0,1.0,-0.7293910384178162,0.314351737499237,0.4150393307209015,0.1148445457220077,0.0,0.0,0.0419103316962718,25.85823440551757,25.0,0.3415176272392273,-3592.80224609375,54.11661529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319091796875,302.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.138671875,18000.0,0.0,0.0,0.0800115838646888,0.0,0.0,0.0,0.0,1.0,0.0034342627041041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07896239310503,0.0993461534380912,-0.0203837621957063,0.0,8.120158599922433e-05,0.0,0.0,3.801654577255249,0.0,0.0,0.0,0.2686627507209778,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076684295199811,-520.2716674804688,300.56884765625,0.5481508374214172,0.050000000745058,0.0458247698843479,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481508374214172,0.050000000745058,0.0482556894421577,293.2445678710937,297.1499938964844,293.1499938964844,0.0692093297839164,-1338.609619140625,304.1600646972656,0.7446905374526978,0.1202284470200538,0.0852040275931358,293.2191162109375,297.1499938964844,293.1499938964844,0.1357817649841308,-3080.845458984375,304.1570739746094,0.8867905735969543,0.205970212817192,0.1961448192596435,293.35888671875,297.1499938964844,293.1499938964844,0.0052808718755841,-1938.833740234375,298.1910705566406,0.5481508374214172,0.050000000745058,0.2289042174816131,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.31268310546875,294.61846923828125,291.1817932128906,1.0,0.1750190258026123,0.9278036952018738,0.9278036952018738,1.0,1.0,-0.7252365350723267,0.3125881850719452,0.4126483798027038,0.1139357686042785,0.0,0.0,0.0376566834747791,25.862030029296875,25.0,0.3419767022132873,-3561.67578125,53.564449310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.13671875,18000.0,0.0,0.0,0.0793060585856437,0.0,0.0,0.0,0.0,1.0,0.0035624580923467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776650086045265,0.0993584617972374,-0.0216934587806463,0.0,8.048556628637016e-05,0.0,0.0,3.800424575805664,0.0,0.0,0.0,0.2686057090759277,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076684295199811,-520.2716674804688,300.56884765625,0.5481508374214172,0.050000000745058,0.0458247698843479,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481508374214172,0.050000000745058,0.0482556894421577,293.2445678710937,297.1499938964844,293.1499938964844,0.0692093297839164,-1338.609619140625,304.1600646972656,0.7446905374526978,0.1202284470200538,0.0852040275931358,293.2191162109375,297.1499938964844,293.1499938964844,0.1357817649841308,-3080.845458984375,304.1570739746094,0.8867905735969543,0.205970212817192,0.1961448192596435,293.35888671875,297.1499938964844,293.1499938964844,0.0052808718755841,-1938.833740234375,298.1910705566406,0.5481508374214172,0.050000000745058,0.2289042174816131,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.31268310546875,294.61846923828125,291.1817932128906,1.0,0.1750190258026123,0.9278036952018738,0.9278036952018738,1.0,1.0,-0.7252365350723267,0.3125881850719452,0.4126483798027038,0.1139357686042785,0.0,0.0,0.0376566834747791,25.862030029296875,25.0,0.3419767022132873,-3561.67578125,53.564449310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.13671875,18000.0,0.0,0.0,0.0793060585856437,0.0,0.0,0.0,0.0,1.0,0.0035624580923467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776650086045265,0.0993584617972374,-0.0216934587806463,0.0,8.048556628637016e-05,0.0,0.0,3.800424575805664,0.0,0.0,0.0,0.2686057090759277,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076101925224065,-517.5198974609375,300.5191955566406,0.5479312539100647,0.050000000745058,0.045826356858015,294.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5479312539100647,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670659095048904,-1308.9698486328125,304.1602783203125,0.739250898361206,0.1175168082118034,0.0833175703883171,293.2188720703125,297.1499938964844,293.1499938964844,0.1343930214643478,-3055.57861328125,304.15704345703125,0.884001612663269,0.2042710334062576,0.1945403814315796,293.36004638671875,297.1499938964844,293.1499938964844,0.0052157407626509,-1917.954345703125,298.11578369140625,0.5479312539100647,0.050000000745058,0.2289121299982071,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272705078125,294.6366882324219,291.1820373535156,1.0,0.1745967417955398,0.927980363368988,0.927980363368988,1.0,1.0,-0.7210604548454285,0.31081622838974,0.4102442562580108,0.1130237951874733,0.0,0.0,0.033370204269886,25.86559295654297,25.0,0.3481511771678924,-3530.761962890625,53.01333618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.13671875,18000.0,0.0,0.0,0.078609399497509,0.0,0.0,0.0,0.0,1.0,0.0036889063194394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076379157602787,0.0993674024939537,-0.0229882504791021,0.0,7.977854693308473e-05,0.0,0.0,3.799084186553955,0.0,0.0,0.0,0.2685487866401672,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076101925224065,-517.5198974609375,300.5191955566406,0.5479312539100647,0.050000000745058,0.045826356858015,294.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5479312539100647,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670659095048904,-1308.9698486328125,304.1602783203125,0.739250898361206,0.1175168082118034,0.0833175703883171,293.2188720703125,297.1499938964844,293.1499938964844,0.1343930214643478,-3055.57861328125,304.15704345703125,0.884001612663269,0.2042710334062576,0.1945403814315796,293.36004638671875,297.1499938964844,293.1499938964844,0.0052157407626509,-1917.954345703125,298.11578369140625,0.5479312539100647,0.050000000745058,0.2289121299982071,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272705078125,294.6366882324219,291.1820373535156,1.0,0.1745967417955398,0.927980363368988,0.927980363368988,1.0,1.0,-0.7210604548454285,0.31081622838974,0.4102442562580108,0.1130237951874733,0.0,0.0,0.033370204269886,25.86559295654297,25.0,0.3481511771678924,-3530.761962890625,53.01333618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.13671875,18000.0,0.0,0.0,0.078609399497509,0.0,0.0,0.0,0.0,1.0,0.0036889063194394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076379157602787,0.0993674024939537,-0.0229882504791021,0.0,7.977854693308473e-05,0.0,0.0,3.799084186553955,0.0,0.0,0.0,0.2685487866401672,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075088613666594,-512.6567993164062,300.4365539550781,0.54681795835495,0.050000000745058,0.0458344034850597,294.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.54681795835495,0.050000000745058,0.0482658334076404,293.2583312988281,297.1499938964844,293.1499938964844,0.0635243207216262,-1260.35009765625,304.1628112792969,0.7294926047325134,0.1125898584723472,0.0802182108163833,293.22918701171875,297.1499938964844,293.1499938964844,0.1316770166158676,-3005.535400390625,304.1592712402344,0.8775197863578796,0.2004218250513076,0.191348597407341,293.37335205078125,297.1499938964844,293.1499938964844,0.005118119996041,-1886.284423828125,298.0069885253906,0.54681795835495,0.050000000745058,0.2289523333311081,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,294.6492919921875,291.1843566894531,1.0,0.1741076409816742,0.9281665086746216,0.9281665086746216,1.0,1.0,-0.7135791778564453,0.3076316714286804,0.4059475064277649,0.1114115864038467,0.0,0.0,0.0288167279213666,26.01151466369629,25.0,3.764961957931519,-3496.1767578125,52.20590591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.150390625,18000.0,0.0,0.0,0.0779178291559219,0.0,0.0,0.0,0.0,1.0,0.0038160795811563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750729367136955,0.0993600860238075,-0.024287149310112,0.0,7.907669350970536e-05,0.0,0.0,3.79709267616272,0.0,0.0,0.0,0.2684889435768127,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075088613666594,-512.6567993164062,300.4365539550781,0.54681795835495,0.050000000745058,0.0458344034850597,294.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.54681795835495,0.050000000745058,0.0482658334076404,293.2583312988281,297.1499938964844,293.1499938964844,0.0635243207216262,-1260.35009765625,304.1628112792969,0.7294926047325134,0.1125898584723472,0.0802182108163833,293.22918701171875,297.1499938964844,293.1499938964844,0.1316770166158676,-3005.535400390625,304.1592712402344,0.8775197863578796,0.2004218250513076,0.191348597407341,293.37335205078125,297.1499938964844,293.1499938964844,0.005118119996041,-1886.284423828125,298.0069885253906,0.54681795835495,0.050000000745058,0.2289523333311081,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,294.6492919921875,291.1843566894531,1.0,0.1741076409816742,0.9281665086746216,0.9281665086746216,1.0,1.0,-0.7135791778564453,0.3076316714286804,0.4059475064277649,0.1114115864038467,0.0,0.0,0.0288167279213666,26.01151466369629,25.0,3.764961957931519,-3496.1767578125,52.20590591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.150390625,18000.0,0.0,0.0,0.0779178291559219,0.0,0.0,0.0,0.0,1.0,0.0038160795811563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750729367136955,0.0993600860238075,-0.024287149310112,0.0,7.907669350970536e-05,0.0,0.0,3.79709267616272,0.0,0.0,0.0,0.2684889435768127,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.007421392481774,-508.3778076171875,300.36053466796875,0.5459869503974915,0.050000000745058,0.0458404868841171,294.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459869503974915,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599954985082149,-1212.6800537109375,304.1643981933594,0.7199832201004028,0.1083807200193405,0.0771931260824203,293.23406982421875,297.1499938964844,293.1499938964844,0.1291099339723587,-2958.22314453125,304.160400390625,0.8717504739761353,0.1974143832921981,0.1883641183376312,293.3828430175781,297.1499938964844,293.1499938964844,0.0050307954661548,-1857.5906982421875,297.90496826171875,0.5459869503974915,0.050000000745058,0.2289827167987823,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.64080810546875,291.18707275390625,1.0,0.1735639721155166,0.9283527135849,0.9283527135849,1.0,1.0,-0.706417977809906,0.3045906722545624,0.4018272757530212,0.1098621636629104,0.0,0.0,0.0236474573612213,26.10819435119629,25.0,2.711165189743042,-3460.775390625,51.39069747924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,302.1120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.171875,18000.0,0.0,0.0,0.0772155821323394,0.0,0.0,0.0,0.0,1.0,0.0039558494463562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073599025607109,0.0993021056056022,-0.0257030818611383,0.0,7.836399890948087e-05,0.0,0.0,3.7929224967956543,0.0,0.0,0.0,0.2684167623519897,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.007421392481774,-508.3778076171875,300.36053466796875,0.5459869503974915,0.050000000745058,0.0458404868841171,294.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459869503974915,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599954985082149,-1212.6800537109375,304.1643981933594,0.7199832201004028,0.1083807200193405,0.0771931260824203,293.23406982421875,297.1499938964844,293.1499938964844,0.1291099339723587,-2958.22314453125,304.160400390625,0.8717504739761353,0.1974143832921981,0.1883641183376312,293.3828430175781,297.1499938964844,293.1499938964844,0.0050307954661548,-1857.5906982421875,297.90496826171875,0.5459869503974915,0.050000000745058,0.2289827167987823,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.64080810546875,291.18707275390625,1.0,0.1735639721155166,0.9283527135849,0.9283527135849,1.0,1.0,-0.706417977809906,0.3045906722545624,0.4018272757530212,0.1098621636629104,0.0,0.0,0.0236474573612213,26.10819435119629,25.0,2.711165189743042,-3460.775390625,51.39069747924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,302.1120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.171875,18000.0,0.0,0.0,0.0772155821323394,0.0,0.0,0.0,0.0,1.0,0.0039558494463562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073599025607109,0.0993021056056022,-0.0257030818611383,0.0,7.836399890948087e-05,0.0,0.0,3.7929224967956543,0.0,0.0,0.0,0.2684167623519897,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.007380248978734,-506.3728637695313,300.3237609863281,0.5457022786140442,0.050000000745058,0.0458425842225551,294.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457022786140442,0.050000000745058,0.0482744500041008,293.2682189941406,297.1499938964844,293.1499938964844,0.0583350509405136,-1190.5283203125,304.164794921875,0.7154427170753479,0.1063873618841171,0.0757809206843376,293.2355651855469,297.1499938964844,293.1499938964844,0.1279872953891754,-2937.553466796875,304.1605529785156,0.8693161010742188,0.1960556805133819,0.1870461702346801,293.3865051269531,297.1499938964844,293.1499938964844,0.0049890028312802,-1843.8651123046875,297.8549499511719,0.5457022786140442,0.050000000745058,0.2289932072162628,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.3311462402344,294.6371765136719,291.1869506835937,1.0,0.1732835918664932,0.9284457564353944,0.9284457564353944,1.0,1.0,-0.7031592130661011,0.3032080829143524,0.3999511003494262,0.1091582328081131,0.0,0.0,0.0211562868207693,26.134521484375,25.0,0.9330033659934998,-3443.716796875,51.00189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,302.0565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.16015625,18000.0,0.0,0.0,0.0768578574061393,0.0,0.0,0.0,0.0,1.0,0.0040273019112646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728723779320716,0.0992922112345695,-0.0264198333024978,0.0,7.800095045240596e-05,0.0,0.0,3.7915914058685294,0.0,0.0,0.0,0.2683837711811065,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073403841815888,-504.429443359375,300.2876281738281,0.5454659461975098,0.050000000745058,0.0458443388342857,294.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454659461975098,0.050000000745058,0.0482762940227985,293.2705078125,297.1499938964844,293.1499938964844,0.0567084215581417,-1168.98876953125,304.1650390625,0.7108463048934937,0.1044395714998245,0.0744052156805992,293.2366638183594,297.1499938964844,293.1499938964844,0.1269242316484451,-2917.975341796875,304.1605834960937,0.8670462369918823,0.1947539448738098,0.1857915073633194,293.3896179199219,297.1499938964844,293.1499938964844,0.0049481410533189,-1830.4263916015625,297.80548095703125,0.5454659461975098,0.050000000745058,0.2290019541978836,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.32940673828125,294.6348876953125,291.18634033203125,1.0,0.1729999184608459,0.9285648465156556,0.9285648465156556,1.0,1.0,-0.7000171542167664,0.3018763065338135,0.3981408476829529,0.10848069190979,0.0,0.0,0.018763342872262,26.15266990661621,25.0,-0.5397701263427734,-3427.41015625,50.62053680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327392578125,302.0024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.146484375,18000.0,0.0,0.0,0.0764964446425437,0.0,0.0,0.0,0.0,1.0,0.0040973653085529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721807926893234,0.0992973744869232,-0.0271165799349546,0.0,7.763416942907497e-05,0.0,0.0,3.790891408920288,0.0,0.0,0.0,0.2683538198471069,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072634369134902,-500.6599731445313,300.2170104980469,0.5450904369354248,0.050000000745058,0.0458471328020095,294.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450904369354248,0.050000000745058,0.0482792407274246,293.274169921875,297.1499938964844,293.1499938964844,0.0535170063376426,-1127.158203125,304.16534423828125,0.7013659477233887,0.1006424650549888,0.0717312842607498,293.2380676269531,297.1499938964844,293.1499938964844,0.124917596578598,-2880.96875,304.160400390625,0.8628427982330322,0.1922728717327118,0.1834125965833664,293.39459228515625,297.1499938964844,293.1499938964844,0.0048685031943023,-1804.1199951171875,297.7080383300781,0.5450904369354248,0.050000000745058,0.2290159314870834,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6339111328125,291.1845092773437,1.0,0.172427237033844,0.9288029670715332,0.9288029670715332,1.0,1.0,-0.693976640701294,0.2993180155754089,0.394658625125885,0.1071797758340835,0.0,0.0,0.0142206205055117,26.17256546020508,25.0,-2.295453786849976,-3396.614013671875,49.875736236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288879394531,301.8997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.126953125,18000.0,0.0,0.0,0.0757686421275138,0.0,0.0,0.0,0.0,1.0,0.0042322911322116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708887502551078,0.0993262305855751,-0.0284374821931123,0.0,7.689554331591353e-05,0.0,0.0,3.790334463119507,0.0,0.0,0.0,0.2682998180389404,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072634369134902,-500.6599731445313,300.2170104980469,0.5450904369354248,0.050000000745058,0.0458471328020095,294.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450904369354248,0.050000000745058,0.0482792407274246,293.274169921875,297.1499938964844,293.1499938964844,0.0535170063376426,-1127.158203125,304.16534423828125,0.7013659477233887,0.1006424650549888,0.0717312842607498,293.2380676269531,297.1499938964844,293.1499938964844,0.124917596578598,-2880.96875,304.160400390625,0.8628427982330322,0.1922728717327118,0.1834125965833664,293.39459228515625,297.1499938964844,293.1499938964844,0.0048685031943023,-1804.1199951171875,297.7080383300781,0.5450904369354248,0.050000000745058,0.2290159314870834,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6339111328125,291.1845092773437,1.0,0.172427237033844,0.9288029670715332,0.9288029670715332,1.0,1.0,-0.693976640701294,0.2993180155754089,0.394658625125885,0.1071797758340835,0.0,0.0,0.0142206205055117,26.17256546020508,25.0,-2.295453786849976,-3396.614013671875,49.875736236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288879394531,301.8997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.126953125,18000.0,0.0,0.0,0.0757686421275138,0.0,0.0,0.0,0.0,1.0,0.0042322911322116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708887502551078,0.0993262305855751,-0.0284374821931123,0.0,7.689554331591353e-05,0.0,0.0,3.790334463119507,0.0,0.0,0.0,0.2682998180389404,4.0,0.0,1.0
824940,293.3233947753906,297.1499938964844,293.1499938964844,0.0071912007406353,-497.231201171875,300.1463623046875,0.5448029637336731,0.050000000745058,0.0458492897450923,294.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448029637336731,0.050000000745058,0.0482815094292163,293.27691650390625,297.1499938964844,293.1499938964844,0.0504183769226074,-1087.1119384765625,304.1653747558594,0.6919019818305969,0.0969396829605102,0.0691310614347457,293.2386779785156,297.1499938964844,293.1499938964844,0.1231064423918724,-2847.64111328125,304.1599426269531,0.8589601516723633,0.1899160295724868,0.1811620891094207,293.39825439453125,297.1499938964844,293.1499938964844,0.0047911573201417,-1778.8931884765625,297.609375,0.5448029637336731,0.050000000745058,0.2290266901254654,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.6367492675781,291.1719970703125,1.0,0.1718522906303405,0.9290411472320556,0.9290411472320556,1.0,1.0,-0.6881733536720276,0.2968625426292419,0.3913107812404632,0.105931781232357,0.0,0.0,0.0108918873593211,26.17773056030273,25.0,-27.70966339111328,-3289.593017578125,49.15157699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338928222656,301.5053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.0749975219368934,0.0,0.0,0.0,0.0,1.0,0.0046472703106701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654924437403678,0.0977444872260093,-0.0322520434856414,0.0,7.611294859088957e-05,0.0,0.0,3.7222065925598153,0.0,0.0,0.0,0.2679692506790161,4.0,0.0,1.0
825000,293.3233947753906,297.1499938964844,293.1499938964844,0.0071912007406353,-497.231201171875,300.1463623046875,0.5448029637336731,0.050000000745058,0.0458492897450923,294.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448029637336731,0.050000000745058,0.0482815094292163,293.27691650390625,297.1499938964844,293.1499938964844,0.0504183769226074,-1087.1119384765625,304.1653747558594,0.6919019818305969,0.0969396829605102,0.0691310614347457,293.2386779785156,297.1499938964844,293.1499938964844,0.1231064423918724,-2847.64111328125,304.1599426269531,0.8589601516723633,0.1899160295724868,0.1811620891094207,293.39825439453125,297.1499938964844,293.1499938964844,0.0047911573201417,-1778.8931884765625,297.609375,0.5448029637336731,0.050000000745058,0.2290266901254654,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.6367492675781,291.1719970703125,1.0,0.1718522906303405,0.9290411472320556,0.9290411472320556,1.0,1.0,-0.6881733536720276,0.2968625426292419,0.3913107812404632,0.105931781232357,0.0,0.0,0.0108918873593211,26.17773056030273,25.0,-27.70966339111328,-3289.593017578125,49.15157699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338928222656,301.5053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.0749975219368934,0.0,0.0,0.0,0.0,1.0,0.0046472703106701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654924437403678,0.0977444872260093,-0.0322520434856414,0.0,7.611294859088957e-05,0.0,0.0,3.7222065925598153,0.0,0.0,0.0,0.2679692506790161,4.0,0.0,1.0
825060,293.3258361816406,297.1499938964844,293.1499938964844,0.007131497375667,-494.7942199707031,300.0690612792969,0.5445699691772461,0.050000000745058,0.0458510443568229,294.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5445699691772461,0.050000000745058,0.0482833571732044,293.27899169921875,297.1499938964844,293.1499938964844,0.0474621020257473,-1049.504150390625,304.1651916503906,0.6824355125427246,0.0933027192950248,0.0665799006819725,293.2387390136719,297.1499938964844,293.1499938964844,0.121605709195137,-2820.377685546875,304.1591491699219,0.8553009033203125,0.1876550763845443,0.1790064424276352,293.40093994140625,297.1499938964844,293.1499938964844,0.0047224154695868,-1757.7696533203125,297.4988708496094,0.5445699691772461,0.050000000745058,0.2290354520082473,291.1435852050781,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.64263916015625,291.14520263671875,1.0,0.1712793111801147,0.9292855858802797,0.9292855858802797,1.0,1.0,-0.6825393438339233,0.2944810092449188,0.3880583643913269,0.1047220528125763,0.0,0.0,0.0142690176144242,26.17401123046875,25.0,-7.835366249084473,-3362.69873046875,48.44586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565368652344,301.6387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.642578125,18000.0,0.0,0.0,0.0739875063300132,0.0,0.0,0.0,0.0,1.0,0.0045369192957878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696073845028877,0.1009030491113662,-0.0312956683337688,0.0,7.508791895816103e-05,0.0,0.0,3.8495724201202393,0.0,0.0,0.0,0.2684274911880493,4.0,0.0,1.0
825120,293.3258361816406,297.1499938964844,293.1499938964844,0.007131497375667,-494.7942199707031,300.0690612792969,0.5445699691772461,0.050000000745058,0.0458510443568229,294.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5445699691772461,0.050000000745058,0.0482833571732044,293.27899169921875,297.1499938964844,293.1499938964844,0.0474621020257473,-1049.504150390625,304.1651916503906,0.6824355125427246,0.0933027192950248,0.0665799006819725,293.2387390136719,297.1499938964844,293.1499938964844,0.121605709195137,-2820.377685546875,304.1591491699219,0.8553009033203125,0.1876550763845443,0.1790064424276352,293.40093994140625,297.1499938964844,293.1499938964844,0.0047224154695868,-1757.7696533203125,297.4988708496094,0.5445699691772461,0.050000000745058,0.2290354520082473,291.1435852050781,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.64263916015625,291.14520263671875,1.0,0.1712793111801147,0.9292855858802797,0.9292855858802797,1.0,1.0,-0.6825393438339233,0.2944810092449188,0.3880583643913269,0.1047220528125763,0.0,0.0,0.0142690176144242,26.17401123046875,25.0,-7.835366249084473,-3362.69873046875,48.44586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565368652344,301.6387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.642578125,18000.0,0.0,0.0,0.0739875063300132,0.0,0.0,0.0,0.0,1.0,0.0045369192957878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696073845028877,0.1009030491113662,-0.0312956683337688,0.0,7.508791895816103e-05,0.0,0.0,3.8495724201202393,0.0,0.0,0.0,0.2684274911880493,4.0,0.0,1.0
825180,293.3277587890625,297.1499938964844,293.1499938964844,0.0070487125776708,-490.0466003417969,300.01190185546875,0.5443695187568665,0.050000000745058,0.0458525605499744,294.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443695187568665,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.0441868491470813,-1007.5618896484376,304.16558837890625,0.6729505658149719,0.089700236916542,0.0640601590275764,293.23846435546875,297.1499938964844,293.1499938964844,0.1195449158549308,-2781.4111328125,304.1595153808594,0.8518006801605225,0.1854623556137085,0.1769231855869293,293.40313720703125,297.1499938964844,293.1499938964844,0.0046409890055656,-1728.2523193359375,297.420654296875,0.5443695187568665,0.050000000745058,0.2290430217981338,291.1723022460937,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.64947509765625,291.1725158691406,1.0,0.170710802078247,0.9295300245285034,0.9295300245285034,1.0,1.0,-0.6770280003547668,0.2921532094478607,0.3848747611045837,0.1035404428839683,0.0,0.0,0.0094071114435791,26.165252685546875,25.0,2.470039367675781,-3247.018310546875,47.75680923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34283447265625,301.5261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0733192563056945,0.0,0.0,0.0,0.0,1.0,0.004831813275814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638994574546814,0.0977125912904739,-0.0338131375610828,0.0,7.440972694894299e-05,0.0,0.0,3.719391345977783,0.0,0.0,0.0,0.2677408158779144,4.0,0.0,1.0
825240,293.3277587890625,297.1499938964844,293.1499938964844,0.0070487125776708,-490.0466003417969,300.01190185546875,0.5443695187568665,0.050000000745058,0.0458525605499744,294.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443695187568665,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.0441868491470813,-1007.5618896484376,304.16558837890625,0.6729505658149719,0.089700236916542,0.0640601590275764,293.23846435546875,297.1499938964844,293.1499938964844,0.1195449158549308,-2781.4111328125,304.1595153808594,0.8518006801605225,0.1854623556137085,0.1769231855869293,293.40313720703125,297.1499938964844,293.1499938964844,0.0046409890055656,-1728.2523193359375,297.420654296875,0.5443695187568665,0.050000000745058,0.2290430217981338,291.1723022460937,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.64947509765625,291.1725158691406,1.0,0.170710802078247,0.9295300245285034,0.9295300245285034,1.0,1.0,-0.6770280003547668,0.2921532094478607,0.3848747611045837,0.1035404428839683,0.0,0.0,0.0094071114435791,26.165252685546875,25.0,2.470039367675781,-3247.018310546875,47.75680923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34283447265625,301.5261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0733192563056945,0.0,0.0,0.0,0.0,1.0,0.004831813275814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638994574546814,0.0977125912904739,-0.0338131375610828,0.0,7.440972694894299e-05,0.0,0.0,3.719391345977783,0.0,0.0,0.0,0.2677408158779144,4.0,0.0,1.0
825300,293.3285522460937,297.1499938964844,293.1499938964844,0.0070201586931943,-489.0132751464844,299.9735412597656,0.5442745089530945,0.050000000745058,0.045853279531002,294.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5442745089530945,0.050000000745058,0.048285711556673,293.2813720703125,297.1499938964844,293.1499938964844,0.0427471026778221,-989.5830688476562,304.16534423828125,0.6681846380233765,0.0879024192690849,0.0628032609820365,293.2382507324219,297.1499938964844,293.1499938964844,0.1189216822385788,-2770.2607421875,304.1589050292969,0.8500878214836121,0.1843855828046798,0.1759001910686493,293.404052734375,297.1499938964844,293.1499938964844,0.0046055722050368,-1717.6875,297.36553955078125,0.5442745089530945,0.050000000745058,0.2290466278791427,291.1553955078125,291.1499938964844,275.3310241699219,272.7283935546875,286.3197631835937,294.6533508300781,291.1402893066406,1.0,0.1704284399747848,0.9296522736549376,0.9296522736549376,1.0,1.0,-0.6742979288101196,0.2910007834434509,0.3832971155643463,0.1029558107256889,0.0,0.0,0.0105026867240667,26.160175323486328,25.0,-61.26300048828125,-3153.02587890625,47.41728973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3479919433594,300.81201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.0728806108236312,0.0,0.0,0.0,0.0,1.0,0.0053043179214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0591843388974666,0.0965369343757629,-0.0373525954782962,0.0,7.396455475827679e-05,0.0,0.0,3.667675733566284,0.0,0.0,0.0,0.2675786018371582,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0069989766925573,-488.5242614746094,299.9288635253906,0.5441837906837463,0.050000000745058,0.0458539687097072,294.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5441837906837463,0.050000000745058,0.0482864379882812,293.2820129394531,297.1499938964844,293.1499938964844,0.0413538739085197,-972.3067626953124,304.16510009765625,0.6634226441383362,0.0861128196120262,0.0615499503910541,293.2379455566406,297.1499938964844,293.1499938964844,0.1184092909097671,-2761.309814453125,304.1582336425781,0.8484036922454834,0.183325782418251,0.1748915761709213,293.40478515625,297.1499938964844,293.1499938964844,0.0045764655806124,-1709.8294677734375,297.2999572753906,0.5441837906837463,0.050000000745058,0.2290500700473785,291.11822509765625,291.1499938964844,275.3237609863281,272.7252502441406,286.318603515625,294.6579895019531,291.1155090332031,1.0,0.1701475232839584,0.9297800064086914,0.9297800064086914,1.0,1.0,-0.6715891361236572,0.28985795378685,0.3817311823368072,0.102376252412796,0.0,0.0,0.0164662040770053,26.15450668334961,25.0,-16.797061920166016,-3352.433837890625,47.08143997192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364013671875,301.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4609375,18000.0,0.0,0.0,0.0723064169287681,0.0,0.0,0.0,0.0,1.0,0.0047208308242261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697164535522461,0.1026308387517929,-0.0329143814742565,0.0,7.338181603699923e-05,0.0,0.0,3.91637110710144,0.0,0.0,0.0,0.2686513066291809,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069059184752404,-482.4567260742188,299.883544921875,0.5440117716789246,0.050000000745058,0.045855276286602,294.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.5440117716789246,0.050000000745058,0.0482878163456916,293.2831420898437,297.1499938964844,293.1499938964844,0.0379074923694133,-928.0176391601562,304.1658020019531,0.6539422273635864,0.082537941634655,0.0590537525713443,293.2372741699219,297.1499938964844,293.1499938964844,0.1160610020160675,-2715.934326171875,304.1593933105469,0.8451083898544312,0.1812374293804168,0.172912135720253,293.4062805175781,297.1499938964844,293.1499938964844,0.0044913943856954,-1676.250244140625,297.2401123046875,0.5440117716789246,0.050000000745058,0.2290566116571426,291.1798400878906,291.1499938964844,275.3074951171875,272.7181396484375,286.3148498535156,294.66632080078125,291.1889953613281,1.0,0.1695904731750488,0.9300355911254884,0.9300355911254884,1.0,1.0,-0.6662288904190063,0.2875976860523224,0.3786312043666839,0.1012308001518249,0.0,0.0,0.0091579239815473,26.14200210571289,25.0,53.10305404663086,-3295.78369140625,46.42047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32672119140625,301.8676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.0718778446316719,0.0,0.0,0.0,0.0,1.0,0.0046418257988989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.067293107509613,0.0995125174522399,-0.0322194024920463,0.0,7.294687384273857e-05,0.0,0.0,3.793437004089356,0.0,0.0,0.0,0.2680307924747467,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069059184752404,-482.4567260742188,299.883544921875,0.5440117716789246,0.050000000745058,0.045855276286602,294.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.5440117716789246,0.050000000745058,0.0482878163456916,293.2831420898437,297.1499938964844,293.1499938964844,0.0379074923694133,-928.0176391601562,304.1658020019531,0.6539422273635864,0.082537941634655,0.0590537525713443,293.2372741699219,297.1499938964844,293.1499938964844,0.1160610020160675,-2715.934326171875,304.1593933105469,0.8451083898544312,0.1812374293804168,0.172912135720253,293.4062805175781,297.1499938964844,293.1499938964844,0.0044913943856954,-1676.250244140625,297.2401123046875,0.5440117716789246,0.050000000745058,0.2290566116571426,291.1798400878906,291.1499938964844,275.3074951171875,272.7181396484375,286.3148498535156,294.66632080078125,291.1889953613281,1.0,0.1695904731750488,0.9300355911254884,0.9300355911254884,1.0,1.0,-0.6662288904190063,0.2875976860523224,0.3786312043666839,0.1012308001518249,0.0,0.0,0.0091579239815473,26.14200210571289,25.0,53.10305404663086,-3295.78369140625,46.42047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32672119140625,301.8676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.0718778446316719,0.0,0.0,0.0,0.0,1.0,0.0046418257988989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.067293107509613,0.0995125174522399,-0.0322194024920463,0.0,7.294687384273857e-05,0.0,0.0,3.793437004089356,0.0,0.0,0.0,0.2680307924747467,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068677044473588,-482.30572509765625,299.79132080078125,0.5438366532325745,0.050000000745058,0.0458566136658191,294.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.5438366532325745,0.050000000745058,0.0482892207801342,293.2842102050781,297.1499938964844,293.1499938964844,0.0352750159800052,-895.603271484375,304.16485595703125,0.6444488167762756,0.0789457857608795,0.0565441660583019,293.23651123046875,297.1499938964844,293.1499938964844,0.1154359802603721,-2706.244140625,304.1571350097656,0.8418540358543396,0.179181769490242,0.170960247516632,293.40753173828125,297.1499938964844,293.1499938964844,0.004428484942764,-1660.857177734375,297.1042785644531,0.5438366532325745,0.050000000745058,0.2290632724761963,291.0989074707031,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.6754150390625,291.06109619140625,1.0,0.1690389811992645,0.9302911162376404,0.9302911162376404,1.0,1.0,-0.6608858704566956,0.2853461802005768,0.3755396604537964,0.1000909507274627,0.0,0.0,0.0176557283848524,26.130556106567383,25.0,-133.92625427246094,-3229.62109375,45.76948165893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524475097656,299.958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.32421875,18000.0,0.0,0.0,0.0709247291088104,0.0,0.0,0.0,0.0,1.0,0.0054809623397886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0637667775154113,0.1023347452282905,-0.0385679677128791,0.0,7.197958620963618e-05,0.0,0.0,3.8957250118255615,0.0,0.0,0.0,0.2687258422374725,4.0,0.0,1.0
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068677044473588,-482.30572509765625,299.79132080078125,0.5438366532325745,0.050000000745058,0.0458566136658191,294.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.5438366532325745,0.050000000745058,0.0482892207801342,293.2842102050781,297.1499938964844,293.1499938964844,0.0352750159800052,-895.603271484375,304.16485595703125,0.6444488167762756,0.0789457857608795,0.0565441660583019,293.23651123046875,297.1499938964844,293.1499938964844,0.1154359802603721,-2706.244140625,304.1571350097656,0.8418540358543396,0.179181769490242,0.170960247516632,293.40753173828125,297.1499938964844,293.1499938964844,0.004428484942764,-1660.857177734375,297.1042785644531,0.5438366532325745,0.050000000745058,0.2290632724761963,291.0989074707031,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.6754150390625,291.06109619140625,1.0,0.1690389811992645,0.9302911162376404,0.9302911162376404,1.0,1.0,-0.6608858704566956,0.2853461802005768,0.3755396604537964,0.1000909507274627,0.0,0.0,0.0176557283848524,26.130556106567383,25.0,-133.92625427246094,-3229.62109375,45.76948165893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524475097656,299.958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.32421875,18000.0,0.0,0.0,0.0709247291088104,0.0,0.0,0.0,0.0,1.0,0.0054809623397886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0637667775154113,0.1023347452282905,-0.0385679677128791,0.0,7.197958620963618e-05,0.0,0.0,3.8957250118255615,0.0,0.0,0.0,0.2687258422374725,4.0,0.0,1.0
