time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.0067770555615425,-475.9027099609375,299.7469787597656,0.5436774492263794,0.050000000745058,0.0458578281104564,294.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5436774492263794,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0318495817482471,-850.2969360351562,304.1656799316406,0.6350844502449036,0.075384609401226,0.0540539734065532,293.23553466796875,297.1499938964844,293.1499938964844,0.1129816621541976,-2658.124267578125,304.15899658203125,0.8387081027030945,0.1771850734949112,0.1690654903650283,293.408447265625,297.1499938964844,293.1499938964844,0.0043503292836248,-1628.0914306640625,297.0451354980469,0.5436774492263794,0.050000000745058,0.2290693521499633,291.1593322753906,291.1499938964844,275.2689514160156,272.7010803222656,286.3059997558594,294.6854553222656,291.1842956542969,1.0,0.1684940755367279,0.9305594563484192,0.9305594563484192,1.0,1.0,-0.6556336283683777,0.2831349372863769,0.3724987208843231,0.0989723429083824,0.0,0.0,0.0169795360416173,26.1169662475586,25.0,107.71585845947266,-3378.37646484375,45.1334114074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,302.2123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4765625,18000.0,0.0,0.0,0.0703922510147094,0.0,0.0,0.0,0.0,1.0,0.0044384743086993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726398825645446,0.1030555739998817,-0.030415691435337,0.0,7.143918628571555e-05,0.0,0.0,3.9376513957977295,0.0,0.0,0.0,0.2687520086765289,4.0,0.0,1.0
825720,293.3320007324219,297.1499938964844,293.1499938964844,0.0067770555615425,-475.9027099609375,299.7469787597656,0.5436774492263794,0.050000000745058,0.0458578281104564,294.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5436774492263794,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0318495817482471,-850.2969360351562,304.1656799316406,0.6350844502449036,0.075384609401226,0.0540539734065532,293.23553466796875,297.1499938964844,293.1499938964844,0.1129816621541976,-2658.124267578125,304.15899658203125,0.8387081027030945,0.1771850734949112,0.1690654903650283,293.408447265625,297.1499938964844,293.1499938964844,0.0043503292836248,-1628.0914306640625,297.0451354980469,0.5436774492263794,0.050000000745058,0.2290693521499633,291.1593322753906,291.1499938964844,275.2689514160156,272.7010803222656,286.3059997558594,294.6854553222656,291.1842956542969,1.0,0.1684940755367279,0.9305594563484192,0.9305594563484192,1.0,1.0,-0.6556336283683777,0.2831349372863769,0.3724987208843231,0.0989723429083824,0.0,0.0,0.0169795360416173,26.1169662475586,25.0,107.71585845947266,-3378.37646484375,45.1334114074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,302.2123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4765625,18000.0,0.0,0.0,0.0703922510147094,0.0,0.0,0.0,0.0,1.0,0.0044384743086993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726398825645446,0.1030555739998817,-0.030415691435337,0.0,7.143918628571555e-05,0.0,0.0,3.9376513957977295,0.0,0.0,0.0,0.2687520086765289,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066918558441102,-470.8267822265625,299.69842529296875,0.5435044765472412,0.050000000745058,0.0458591543138027,294.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2115478515625,0.5435044765472412,0.050000000745058,0.0482918955385685,293.2859802246094,297.1499938964844,293.1499938964844,0.0287482403218746,-810.8463134765625,304.1655578613281,0.6255071759223938,0.0717659518122673,0.0515365041792392,293.23468017578125,297.1499938964844,293.1499938964844,0.1111188828945159,-2622.388916015625,304.15899658203125,0.8355592489242554,0.175190195441246,0.1671812981367111,293.4097900390625,297.1499938964844,293.1499938964844,0.0042632855474948,-1595.82177734375,296.9798278808594,0.5435044765472412,0.050000000745058,0.2290759682655334,291.2096252441406,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.1855163574219,1.0,0.167954608798027,0.930827796459198,0.930827796459198,1.0,1.0,-0.6503623723983765,0.2809168100357055,0.3694455325603485,0.0978519767522811,0.0,0.0,0.0035136556252837,26.106245040893555,25.0,-107.40461730957033,-2567.1650390625,44.50468826293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26141357421875,299.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9609375,18000.0,0.0,0.0,0.0704806521534919,0.0,0.0,0.0,0.0,1.0,0.0069596865214407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0362071990966796,0.0837080627679824,-0.0475008636713027,0.0,7.152890611905605e-05,0.0,0.0,3.1519646644592285,0.0,0.0,0.0,0.2649790942668915,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066918558441102,-470.8267822265625,299.69842529296875,0.5435044765472412,0.050000000745058,0.0458591543138027,294.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2115478515625,0.5435044765472412,0.050000000745058,0.0482918955385685,293.2859802246094,297.1499938964844,293.1499938964844,0.0287482403218746,-810.8463134765625,304.1655578613281,0.6255071759223938,0.0717659518122673,0.0515365041792392,293.23468017578125,297.1499938964844,293.1499938964844,0.1111188828945159,-2622.388916015625,304.15899658203125,0.8355592489242554,0.175190195441246,0.1671812981367111,293.4097900390625,297.1499938964844,293.1499938964844,0.0042632855474948,-1595.82177734375,296.9798278808594,0.5435044765472412,0.050000000745058,0.2290759682655334,291.2096252441406,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.1855163574219,1.0,0.167954608798027,0.930827796459198,0.930827796459198,1.0,1.0,-0.6503623723983765,0.2809168100357055,0.3694455325603485,0.0978519767522811,0.0,0.0,0.0035136556252837,26.106245040893555,25.0,-107.40461730957033,-2567.1650390625,44.50468826293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26141357421875,299.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9609375,18000.0,0.0,0.0,0.0704806521534919,0.0,0.0,0.0,0.0,1.0,0.0069596865214407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0362071990966796,0.0837080627679824,-0.0475008636713027,0.0,7.152890611905605e-05,0.0,0.0,3.1519646644592285,0.0,0.0,0.0,0.2649790942668915,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.006712254602462,-475.0432739257813,299.61456298828125,0.5434158444404602,0.050000000745058,0.045859832316637,294.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883178710937,0.5434158444404602,0.050000000745058,0.0482926107943058,293.28643798828125,297.1499938964844,293.1499938964844,0.0276396293193101,-799.6904296875,304.1646728515625,0.6205186247825623,0.069956786930561,0.0502684079110622,293.2342224121094,297.1499938964844,293.1499938964844,0.1120223551988601,-2642.928955078125,304.1556701660156,0.8339930772781372,0.1742119193077087,0.1662475764751434,293.4100952148437,297.1499938964844,293.1499938964844,0.0042485808953642,-1601.1790771484375,296.8508605957031,0.5434158444404602,0.050000000745058,0.2290793657302856,291.06024169921875,291.1499938964844,275.2357177734375,272.68609619140625,286.2966003417969,294.6983337402344,290.9818725585937,1.0,0.1676865518093109,0.9309619665145874,0.9309619665145874,1.0,1.0,-0.6477256417274475,0.2798078954219818,0.3679177463054657,0.0972921699285507,0.0,0.0,0.0233589354902505,26.101417541503903,25.0,-259.6053161621094,-3217.3828125,44.193172454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33416748046875,298.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.505859375,18000.0,0.0,0.0,0.0694759935140609,0.0,0.0,0.0,0.0,1.0,0.0059282933361828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638950914144516,0.1053699478507042,-0.0414748564362525,0.0,7.050929707475007e-05,0.0,0.0,4.011960506439209,0.0,0.0,0.0,0.2692978382110595,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.006697007920593,-474.1846618652344,299.5636901855469,0.5433383584022522,0.050000000745058,0.0458604283630847,294.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024719238281,0.5433383584022522,0.050000000745058,0.0482932403683662,293.28668212890625,297.1499938964844,293.1499938964844,0.026532856747508,-779.640380859375,304.1640319824219,0.6153650283813477,0.0681812241673469,0.0490163676440715,293.2336120605469,297.1499938964844,293.1499938964844,0.1112613156437873,-2628.2880859375,304.1561279296875,0.8324779272079468,0.1732637882232666,0.1653392016887664,293.4100952148437,297.1499938964844,293.1499938964844,0.004234577063471,-1596.0982666015625,296.77447509765625,0.5433383584022522,0.050000000745058,0.2290823310613632,291.0051574707031,291.1499938964844,275.2239685058594,272.6807861328125,286.2948913574219,294.7058410644531,291.0563659667969,1.0,0.167420282959938,0.93110328912735,0.93110328912735,1.0,1.0,-0.6451379060745239,0.2787202298641205,0.3664176762104034,0.096743106842041,0.0,0.0,0.0405869595706462,26.09481430053711,25.0,86.27996826171875,-3440.018310546875,43.88692855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,302.03778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.302734375,18000.0,0.0,0.0,0.068735234439373,0.0,0.0,0.0,0.0,1.0,0.0046622520312666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766258537769317,0.1090820357203483,-0.0324561782181263,0.0,6.975752330617979e-05,0.0,0.0,4.177111625671387,0.0,0.0,0.0,0.269564688205719,4.0,0.0,1.0
826020,293.33380126953125,297.1499938964844,293.1499938964844,0.0065545416437089,-462.8291320800781,299.5756530761719,0.5431848764419556,0.050000000745058,0.0458616092801094,294.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151184082031,0.5431848764419556,0.050000000745058,0.0482944808900356,293.287353515625,297.1499938964844,293.1499938964844,0.0231856610625982,-728.1978759765625,304.16485595703125,0.6039774417877197,0.0645836219191551,0.0465187057852745,293.2325439453125,297.1499938964844,293.1499938964844,0.1078294515609741,-2559.10546875,304.1596374511719,0.8294779062271118,0.1713589131832122,0.1635463386774063,293.41119384765625,297.1499938964844,293.1499938964844,0.0041200630366802,-1543.3927001953125,296.8056335449219,0.5431848764419556,0.050000000745058,0.2290882319211959,291.2255859375,291.1499938964844,275.1996154785156,272.6696472167969,286.2862243652344,294.71246337890625,291.2421569824219,1.0,0.1668928265571594,0.9313859343528748,0.9313859343528748,1.0,1.0,-0.639998733997345,0.2765609920024872,0.3634377717971802,0.09565469622612,0.0,0.0,0.013439473696053,26.081825256347656,25.0,139.2938995361328,-3341.166015625,43.28339767456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,302.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.0693213939666748,0.0,0.0,0.0,0.0,1.0,0.0043325875885784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072210855782032,0.1016274392604827,-0.0294165853410959,0.0,7.035240560071543e-05,0.0,0.0,3.881875991821289,0.0,0.0,0.0,0.2685627043247223,4.0,0.0,1.0
826080,293.33380126953125,297.1499938964844,293.1499938964844,0.0065545416437089,-462.8291320800781,299.5756530761719,0.5431848764419556,0.050000000745058,0.0458616092801094,294.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151184082031,0.5431848764419556,0.050000000745058,0.0482944808900356,293.287353515625,297.1499938964844,293.1499938964844,0.0231856610625982,-728.1978759765625,304.16485595703125,0.6039774417877197,0.0645836219191551,0.0465187057852745,293.2325439453125,297.1499938964844,293.1499938964844,0.1078294515609741,-2559.10546875,304.1596374511719,0.8294779062271118,0.1713589131832122,0.1635463386774063,293.41119384765625,297.1499938964844,293.1499938964844,0.0041200630366802,-1543.3927001953125,296.8056335449219,0.5431848764419556,0.050000000745058,0.2290882319211959,291.2255859375,291.1499938964844,275.1996154785156,272.6696472167969,286.2862243652344,294.71246337890625,291.2421569824219,1.0,0.1668928265571594,0.9313859343528748,0.9313859343528748,1.0,1.0,-0.639998733997345,0.2765609920024872,0.3634377717971802,0.09565469622612,0.0,0.0,0.013439473696053,26.081825256347656,25.0,139.2938995361328,-3341.166015625,43.28339767456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,302.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.0693213939666748,0.0,0.0,0.0,0.0,1.0,0.0043325875885784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072210855782032,0.1016274392604827,-0.0294165853410959,0.0,7.035240560071543e-05,0.0,0.0,3.881875991821289,0.0,0.0,0.0,0.2685627043247223,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0065003973431885,-461.1644287109375,299.4984130859375,0.5429999828338623,0.050000000745058,0.0458630286157131,294.8262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093811035156,0.5429999828338623,0.050000000745058,0.0482959784567356,293.2883605957031,297.1499938964844,293.1499938964844,0.0208502393215894,-692.0267944335938,304.1637268066406,0.5910876393318176,0.0609009750187397,0.0439543016254901,293.231689453125,297.1499938964844,293.1499938964844,0.1070162579417228,-2545.16748046875,304.15753173828125,0.8263946771621704,0.1694434583187103,0.1617349088191986,293.4123840332031,297.1499938964844,293.1499938964844,0.0040437844581902,-1520.573974609375,296.69390869140625,0.5429999828338623,0.050000000745058,0.2290953248739242,291.1937255859375,291.1499938964844,275.1744079589844,272.6579895019531,286.27740478515625,294.71929931640625,291.0967712402344,1.0,0.1663687527179718,0.9316686391830444,0.9316686391830444,1.0,1.0,-0.6347593069076538,0.2743605673313141,0.3603987097740173,0.0945472791790962,0.0,0.0,0.0054827439598739,26.074583053588867,25.0,-503.7792053222656,-1386.2164306640625,42.68071746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149353027344,297.3534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.76953125,18000.0,0.0,0.0,0.0693870112299919,0.0,0.0,0.0,0.0,1.0,0.0094196554273366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.013151247985661,0.0723005756735801,-0.0591493286192417,0.0,7.041899516480044e-05,0.0,0.0,2.6974072456359863,0.0,0.0,0.0,0.2635841369628906,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0065003973431885,-461.1644287109375,299.4984130859375,0.5429999828338623,0.050000000745058,0.0458630286157131,294.8262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093811035156,0.5429999828338623,0.050000000745058,0.0482959784567356,293.2883605957031,297.1499938964844,293.1499938964844,0.0208502393215894,-692.0267944335938,304.1637268066406,0.5910876393318176,0.0609009750187397,0.0439543016254901,293.231689453125,297.1499938964844,293.1499938964844,0.1070162579417228,-2545.16748046875,304.15753173828125,0.8263946771621704,0.1694434583187103,0.1617349088191986,293.4123840332031,297.1499938964844,293.1499938964844,0.0040437844581902,-1520.573974609375,296.69390869140625,0.5429999828338623,0.050000000745058,0.2290953248739242,291.1937255859375,291.1499938964844,275.1744079589844,272.6579895019531,286.27740478515625,294.71929931640625,291.0967712402344,1.0,0.1663687527179718,0.9316686391830444,0.9316686391830444,1.0,1.0,-0.6347593069076538,0.2743605673313141,0.3603987097740173,0.0945472791790962,0.0,0.0,0.0054827439598739,26.074583053588867,25.0,-503.7792053222656,-1386.2164306640625,42.68071746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149353027344,297.3534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.76953125,18000.0,0.0,0.0,0.0693870112299919,0.0,0.0,0.0,0.0,1.0,0.0094196554273366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.013151247985661,0.0723005756735801,-0.0591493286192417,0.0,7.041899516480044e-05,0.0,0.0,2.6974072456359863,0.0,0.0,0.0,0.2635841369628906,4.0,0.0,1.0
826260,293.33380126953125,297.1499938964844,293.1499938964844,0.0065143564715981,-464.5525512695313,299.3514404296875,0.5428513288497925,0.050000000745058,0.0458641797304153,294.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9324035644531,0.5428513288497925,0.050000000745058,0.0482971891760826,293.2886047363281,297.1499938964844,293.1499938964844,0.0188721027225255,-660.0392456054688,304.1626892089844,0.5773807168006897,0.0573431923985481,0.041436243802309,293.2303161621094,297.1499938964844,293.1499938964844,0.1070088148117065,-2547.529296875,304.1559753417969,0.8234655857086182,0.1676518768072128,0.160008355975151,293.4118347167969,297.1499938964844,293.1499938964844,0.0040311617776751,-1524.653564453125,296.46795654296875,0.5428513288497925,0.050000000745058,0.229101076722145,290.9588623046875,291.1499938964844,275.1485290527344,272.6459045410156,286.2743835449219,294.737060546875,291.0604553222656,1.0,0.1658503413200378,0.9319652915000916,0.9319652915000916,1.0,1.0,-0.6296749114990234,0.2722275555133819,0.3574473559856415,0.0934737473726272,0.0,0.0,0.0640381127595901,26.061567306518555,25.0,232.1605529785156,-3580.683837890625,42.09526443481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3846435546875,303.0932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4375,18000.0,0.0,0.0,0.0668562427163124,0.0,0.0,0.0,0.0,1.0,0.0040471358224749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863250419497489,0.1130371615290641,-0.0267121214419603,0.0,6.78505894029513e-05,0.0,0.0,4.346806049346924,0.0,0.0,0.0,0.2703782320022583,4.0,0.0,1.0
826320,293.33380126953125,297.1499938964844,293.1499938964844,0.0065143564715981,-464.5525512695313,299.3514404296875,0.5428513288497925,0.050000000745058,0.0458641797304153,294.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9324035644531,0.5428513288497925,0.050000000745058,0.0482971891760826,293.2886047363281,297.1499938964844,293.1499938964844,0.0188721027225255,-660.0392456054688,304.1626892089844,0.5773807168006897,0.0573431923985481,0.041436243802309,293.2303161621094,297.1499938964844,293.1499938964844,0.1070088148117065,-2547.529296875,304.1559753417969,0.8234655857086182,0.1676518768072128,0.160008355975151,293.4118347167969,297.1499938964844,293.1499938964844,0.0040311617776751,-1524.653564453125,296.46795654296875,0.5428513288497925,0.050000000745058,0.229101076722145,290.9588623046875,291.1499938964844,275.1485290527344,272.6459045410156,286.2743835449219,294.737060546875,291.0604553222656,1.0,0.1658503413200378,0.9319652915000916,0.9319652915000916,1.0,1.0,-0.6296749114990234,0.2722275555133819,0.3574473559856415,0.0934737473726272,0.0,0.0,0.0640381127595901,26.061567306518555,25.0,232.1605529785156,-3580.683837890625,42.09526443481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3846435546875,303.0932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4375,18000.0,0.0,0.0,0.0668562427163124,0.0,0.0,0.0,0.0,1.0,0.0040471358224749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863250419497489,0.1130371615290641,-0.0267121214419603,0.0,6.78505894029513e-05,0.0,0.0,4.346806049346924,0.0,0.0,0.0,0.2703782320022583,4.0,0.0,1.0
826380,293.3346862792969,297.1499938964844,293.1499938964844,0.0063453465700149,-450.3853759765625,299.4013671875,0.5427044034004211,0.050000000745058,0.0458653159439563,294.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633056640625,0.5427044034004211,0.050000000745058,0.0482983849942684,293.2892150878906,297.1499938964844,293.1499938964844,0.0162247624248266,-606.8658447265625,304.1628112792969,0.5627360343933105,0.0537086799740791,0.0389299504458904,293.2292175292969,297.1499938964844,293.1499938964844,0.1031030938029289,-2467.493896484375,304.16021728515625,0.8205612301826477,0.1658380776643753,0.1583148688077926,293.4131164550781,297.1499938964844,293.1499938964844,0.0038980937097221,-1461.3092041015625,296.5592041015625,0.5427044034004211,0.050000000745058,0.2291067540645599,291.27569580078125,291.1499938964844,275.1222229003906,272.63348388671875,286.2625427246094,294.74005126953125,291.294921875,1.0,0.1653392165899276,0.9322619438171388,0.9322619438171388,1.0,1.0,-0.62464439868927,0.2701179683208465,0.3545264005661011,0.0924144014716148,0.0,0.0,0.0210741180926561,26.04890251159668,25.0,204.43655395507807,-3364.90966796875,41.52190017700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900329589844,302.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.0682642608880996,0.0,0.0,0.0,0.0,1.0,0.0039716302417218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751716569066047,0.1010492593050003,-0.0258776042610406,0.0,6.927954382263124e-05,0.0,0.0,3.8635663986206055,0.0,0.0,0.0,0.2686226963996887,4.0,0.0,1.0
826440,293.3346862792969,297.1499938964844,293.1499938964844,0.0063453465700149,-450.3853759765625,299.4013671875,0.5427044034004211,0.050000000745058,0.0458653159439563,294.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633056640625,0.5427044034004211,0.050000000745058,0.0482983849942684,293.2892150878906,297.1499938964844,293.1499938964844,0.0162247624248266,-606.8658447265625,304.1628112792969,0.5627360343933105,0.0537086799740791,0.0389299504458904,293.2292175292969,297.1499938964844,293.1499938964844,0.1031030938029289,-2467.493896484375,304.16021728515625,0.8205612301826477,0.1658380776643753,0.1583148688077926,293.4131164550781,297.1499938964844,293.1499938964844,0.0038980937097221,-1461.3092041015625,296.5592041015625,0.5427044034004211,0.050000000745058,0.2291067540645599,291.27569580078125,291.1499938964844,275.1222229003906,272.63348388671875,286.2625427246094,294.74005126953125,291.294921875,1.0,0.1653392165899276,0.9322619438171388,0.9322619438171388,1.0,1.0,-0.62464439868927,0.2701179683208465,0.3545264005661011,0.0924144014716148,0.0,0.0,0.0210741180926561,26.04890251159668,25.0,204.43655395507807,-3364.90966796875,41.52190017700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900329589844,302.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.0682642608880996,0.0,0.0,0.0,0.0,1.0,0.0039716302417218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751716569066047,0.1010492593050003,-0.0258776042610406,0.0,6.927954382263124e-05,0.0,0.0,3.8635663986206055,0.0,0.0,0.0,0.2686226963996887,4.0,0.0,1.0
826500,293.3352966308594,297.1499938964844,293.1499938964844,0.0063025541603565,-447.57318115234375,299.3798217773437,0.5426080822944641,0.050000000745058,0.045866061002016,294.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034973144531,0.5426080822944641,0.050000000745058,0.0482991710305213,293.289794921875,297.1499938964844,293.1499938964844,0.0151979364454746,-585.4747924804688,304.162353515625,0.5547762513160706,0.0518350079655647,0.0376301333308219,293.2288513183594,297.1499938964844,293.1499938964844,0.1021734699606895,-2449.197998046875,304.1600646972656,0.8190276622772217,0.1649115979671478,0.1574436277151107,293.4139099121094,297.1499938964844,293.1499938964844,0.0038551203906536,-1444.5384521484375,296.5307312011719,0.5426080822944641,0.050000000745058,0.2291104644536972,291.3073425292969,291.1499938964844,275.1089782714844,272.627197265625,286.2568359375,294.74188232421875,291.3127136230469,1.0,0.1650842577219009,0.9324102997779846,0.9324102997779846,1.0,1.0,-0.6220451593399048,0.2690282166004181,0.3530169427394867,0.0918679162859916,0.0,0.0,0.0072063747793436,26.046600341796875,25.0,125.31910705566406,-3272.481201171875,41.23233413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241455078125,302.20660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9765625,18000.0,0.0,0.0,0.0689135491847992,0.0,0.0,0.0,0.0,1.0,0.0042259232141077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703513026237487,0.0987260714173317,-0.0283747743815183,0.0,6.993849092395976e-05,0.0,0.0,3.76693058013916,0.0,0.0,0.0,0.2680925726890564,4.0,0.0,1.0
826560,293.3358154296875,297.1499938964844,293.1499938964844,0.0062714465893805,-446.0889892578125,299.3455810546875,0.5425075888633728,0.050000000745058,0.0458668358623981,294.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067626953125,0.5425075888633728,0.050000000745058,0.0482999868690967,293.29034423828125,297.1499938964844,293.1499938964844,0.0142769552767276,-565.7442626953125,304.1611328125,0.5465445518493652,0.050000000745058,0.0363174527883529,293.2284545898437,297.1499938964844,293.1499938964844,0.1015988960862159,-2438.4892578125,304.15924072265625,0.8174723386764526,0.1639876961708068,0.1565696001052856,293.41461181640625,297.1499938964844,293.1499938964844,0.0038167336024343,-1431.579833984375,296.4818725585937,0.5425075888633728,0.050000000745058,0.2291143387556076,291.3043518066406,291.1499938964844,275.095703125,272.620849609375,286.25152587890625,294.74444580078125,291.27099609375,1.0,0.1648295521736145,0.9325652718544006,0.9325652718544006,1.0,1.0,-0.6194274425506592,0.2679311633110046,0.3514962792396545,0.0913180559873581,0.0,0.0,0.0,26.04505729675293,25.0,-201.4909820556641,-1490.41357421875,40.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09869384765625,299.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.58984375,18000.0,0.0,0.0,0.0692579001188278,0.0,0.0,0.0,0.0,1.0,0.0084543153643608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0145439598709344,0.0695657059550285,-0.0550217442214489,0.0,7.02879624441266e-05,0.0,0.0,2.597750186920166,0.0,0.0,0.0,0.2623638808727264,4.0,0.0,1.0
826620,293.334228515625,297.1499938964844,293.1499938964844,0.0064191096462309,-464.639404296875,299.03570556640625,0.5428798794746399,0.050000000745058,0.0458640120923519,294.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65606689453125,0.5428798794746399,0.050000000745058,0.0482970140874385,293.2919616699219,297.1499938964844,293.1499938964844,0.0144879883155226,-578.9786987304688,304.10174560546875,0.5428879261016846,0.050000000745058,0.0356732793152332,293.2270812988281,297.1499938964844,293.1499938964844,0.1055270433425903,-2524.90380859375,304.1503295898437,0.8151290416717529,0.1622758656740188,0.1548942327499389,293.413330078125,297.1499938964844,293.1499938964844,0.0038635148666799,-1481.214111328125,295.9956970214844,0.5428798794746399,0.050000000745058,0.2291002422571182,290.6439819335937,291.1499938964844,275.0692749023437,272.6080627441406,286.25701904296875,294.77557373046875,290.7660217285156,1.0,0.1643638759851455,0.9328752756118774,0.9328752756118774,1.0,1.0,-0.6166191697120667,0.2667640447616577,0.3498550951480865,0.0907172560691833,0.0,0.0,0.1117250919342041,25.94569969177246,25.0,116.38346099853516,-3690.12939453125,40.53178024291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5025329589844,303.034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.166015625,18000.0,0.0,0.0,0.0646027401089668,0.0,0.0,0.0,0.0,1.0,0.0041349483653903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933578312397003,0.1209876388311386,-0.0276298057287931,0.0,6.556356674991548e-05,0.0,0.0,4.669215679168701,0.0,0.0,0.0,0.2717334628105163,4.0,0.0,1.0
826680,293.334228515625,297.1499938964844,293.1499938964844,0.0064191096462309,-464.639404296875,299.03570556640625,0.5428798794746399,0.050000000745058,0.0458640120923519,294.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65606689453125,0.5428798794746399,0.050000000745058,0.0482970140874385,293.2919616699219,297.1499938964844,293.1499938964844,0.0144879883155226,-578.9786987304688,304.10174560546875,0.5428879261016846,0.050000000745058,0.0356732793152332,293.2270812988281,297.1499938964844,293.1499938964844,0.1055270433425903,-2524.90380859375,304.1503295898437,0.8151290416717529,0.1622758656740188,0.1548942327499389,293.413330078125,297.1499938964844,293.1499938964844,0.0038635148666799,-1481.214111328125,295.9956970214844,0.5428798794746399,0.050000000745058,0.2291002422571182,290.6439819335937,291.1499938964844,275.0692749023437,272.6080627441406,286.25701904296875,294.77557373046875,290.7660217285156,1.0,0.1643638759851455,0.9328752756118774,0.9328752756118774,1.0,1.0,-0.6166191697120667,0.2667640447616577,0.3498550951480865,0.0907172560691833,0.0,0.0,0.1117250919342041,25.94569969177246,25.0,116.38346099853516,-3690.12939453125,40.53178024291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5025329589844,303.034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.166015625,18000.0,0.0,0.0,0.0646027401089668,0.0,0.0,0.0,0.0,1.0,0.0041349483653903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933578312397003,0.1209876388311386,-0.0276298057287931,0.0,6.556356674991548e-05,0.0,0.0,4.669215679168701,0.0,0.0,0.0,0.2717334628105163,4.0,0.0,1.0
826740,293.3345947265625,297.1499938964844,293.1499938964844,0.0061620147898793,-439.8860778808594,299.2062683105469,0.5433538556098938,0.050000000745058,0.0458604283630847,294.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315368652344,0.5433538556098938,0.050000000745058,0.0482932403683662,293.2955017089844,297.1499938964844,293.1499938964844,0.0135048516094684,-550.2579345703125,304.0449523925781,0.5433538556098938,0.050000000745058,0.0356692224740982,293.2256774902344,297.1499938964844,293.1499938964844,0.0990532636642456,-2388.9013671875,304.1605834960937,0.813067615032196,0.1606109142303466,0.1533413827419281,293.4141540527344,297.1499938964844,293.1499938964844,0.0036930514033883,-1386.9046630859375,296.2770080566406,0.5433538556098938,0.050000000745058,0.2290823459625244,291.2630310058594,291.1499938964844,275.0431213378906,272.5952453613281,286.26104736328125,294.80535888671875,291.3202819824219,1.0,0.1639582514762878,0.9331852197647096,0.9331852197647096,1.0,1.0,-0.6147204041481018,0.2659774124622345,0.3487429916858673,0.0903130620718002,0.0,0.0,0.051016479730606,25.83392333984375,25.0,389.6725158691406,-3543.705078125,40.20856094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22979736328125,303.72637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.77734375,18000.0,0.0,0.0,0.0664171278476715,0.0,0.0,0.0,0.0,1.0,0.0030999444425106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869292244315147,0.1039852127432823,-0.0170559864491224,0.0,6.740494427504018e-05,0.0,0.0,3.994739770889282,0.0,0.0,0.0,0.2693955600261688,4.0,0.0,1.0
826800,293.3345947265625,297.1499938964844,293.1499938964844,0.0061620147898793,-439.8860778808594,299.2062683105469,0.5433538556098938,0.050000000745058,0.0458604283630847,294.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315368652344,0.5433538556098938,0.050000000745058,0.0482932403683662,293.2955017089844,297.1499938964844,293.1499938964844,0.0135048516094684,-550.2579345703125,304.0449523925781,0.5433538556098938,0.050000000745058,0.0356692224740982,293.2256774902344,297.1499938964844,293.1499938964844,0.0990532636642456,-2388.9013671875,304.1605834960937,0.813067615032196,0.1606109142303466,0.1533413827419281,293.4141540527344,297.1499938964844,293.1499938964844,0.0036930514033883,-1386.9046630859375,296.2770080566406,0.5433538556098938,0.050000000745058,0.2290823459625244,291.2630310058594,291.1499938964844,275.0431213378906,272.5952453613281,286.26104736328125,294.80535888671875,291.3202819824219,1.0,0.1639582514762878,0.9331852197647096,0.9331852197647096,1.0,1.0,-0.6147204041481018,0.2659774124622345,0.3487429916858673,0.0903130620718002,0.0,0.0,0.051016479730606,25.83392333984375,25.0,389.6725158691406,-3543.705078125,40.20856094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22979736328125,303.72637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.77734375,18000.0,0.0,0.0,0.0664171278476715,0.0,0.0,0.0,0.0,1.0,0.0030999444425106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869292244315147,0.1039852127432823,-0.0170559864491224,0.0,6.740494427504018e-05,0.0,0.0,3.994739770889282,0.0,0.0,0.0,0.2693955600261688,4.0,0.0,1.0
826860,293.33624267578125,297.1499938964844,293.1499938964844,0.0060604102909564,-432.5384521484375,299.1845397949219,0.5436893701553345,0.050000000745058,0.0458579063415527,294.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789978027344,0.5436893701553345,0.050000000745058,0.0482905842363834,293.30096435546875,297.1499938964844,293.1499938964844,0.0132187232375144,-543.4124755859375,303.9798278808594,0.5436893701553345,0.050000000745058,0.0356672629714012,293.2250671386719,297.1499938964844,293.1499938964844,0.0969172716140747,-2345.905517578125,304.1605224609375,0.8105761408805847,0.1588201373815536,0.1516664326190948,293.4162902832031,297.1499938964844,293.1499938964844,0.0035958015359938,-1346.8675537109375,296.25390625,0.5436893701553345,0.050000000745058,0.2290697395801544,291.38189697265625,291.1499938964844,275.0174865722656,272.58251953125,286.26678466796875,294.8367614746094,291.38555908203125,1.0,0.1635936647653579,0.9334834814071656,0.9334834814071656,1.0,1.0,-0.6126865744590759,0.2651353180408478,0.3475512862205505,0.0898772999644279,0.0,0.0,0.0090270498767495,25.74929428100586,25.0,144.41917419433594,-3268.95849609375,39.90056991577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03448486328125,302.3602905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.0684936493635177,0.0,0.0,0.0,0.0,1.0,0.0039183259941637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716865360736846,0.0969974622130394,-0.0253109261393547,0.0,6.951234536245465e-05,0.0,0.0,3.701467990875244,0.0,0.0,0.0,0.2680735886096954,4.0,0.0,1.0
826920,293.33624267578125,297.1499938964844,293.1499938964844,0.0060604102909564,-432.5384521484375,299.1845397949219,0.5436893701553345,0.050000000745058,0.0458579063415527,294.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789978027344,0.5436893701553345,0.050000000745058,0.0482905842363834,293.30096435546875,297.1499938964844,293.1499938964844,0.0132187232375144,-543.4124755859375,303.9798278808594,0.5436893701553345,0.050000000745058,0.0356672629714012,293.2250671386719,297.1499938964844,293.1499938964844,0.0969172716140747,-2345.905517578125,304.1605224609375,0.8105761408805847,0.1588201373815536,0.1516664326190948,293.4162902832031,297.1499938964844,293.1499938964844,0.0035958015359938,-1346.8675537109375,296.25390625,0.5436893701553345,0.050000000745058,0.2290697395801544,291.38189697265625,291.1499938964844,275.0174865722656,272.58251953125,286.26678466796875,294.8367614746094,291.38555908203125,1.0,0.1635936647653579,0.9334834814071656,0.9334834814071656,1.0,1.0,-0.6126865744590759,0.2651353180408478,0.3475512862205505,0.0898772999644279,0.0,0.0,0.0090270498767495,25.74929428100586,25.0,144.41917419433594,-3268.95849609375,39.90056991577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03448486328125,302.3602905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.0684936493635177,0.0,0.0,0.0,0.0,1.0,0.0039183259941637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716865360736846,0.0969974622130394,-0.0253109261393547,0.0,6.951234536245465e-05,0.0,0.0,3.701467990875244,0.0,0.0,0.0,0.2680735886096954,4.0,0.0,1.0
826980,293.3370056152344,297.1499938964844,293.1499938964844,0.0060883192345499,-441.0803833007813,299.0011291503906,0.5439389944076538,0.050000000745058,0.0458560399711132,294.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5439389944076538,0.050000000745058,0.0482886172831058,293.3066101074219,297.1499938964844,293.1499938964844,0.0135788265615701,-558.39306640625,303.90509033203125,0.5439389944076538,0.050000000745058,0.0356658101081848,293.22442626953125,297.1499938964844,293.1499938964844,0.0990630313754081,-2395.609619140625,304.1527404785156,0.8078696727752686,0.1570449322462082,0.149970069527626,293.41748046875,297.1499938964844,293.1499938964844,0.0035400362685322,-1347.728759765625,295.9729919433594,0.5439389944076538,0.050000000745058,0.229060411453247,291.0833740234375,291.1499938964844,274.9926452636719,272.5699462890625,286.27789306640625,294.8774108886719,290.77471923828125,1.0,0.1632615774869918,0.9337818026542664,0.9337818026542664,1.0,1.0,-0.6106332540512085,0.264289379119873,0.346343845129013,0.0894281417131424,0.0,0.0,0.0237982608377933,25.68182182312012,25.0,-1276.061767578125,-1972.11181640625,39.6097526550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514892578125,297.91754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.337890625,18000.0,0.0,0.0,0.0678150504827499,0.0,0.0,0.0,0.0,1.0,0.0099005904048681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0218560807406902,0.0828756093978881,-0.0610195323824882,0.0,6.882365414639935e-05,0.0,0.0,3.099249124526977,0.0,0.0,0.0,0.267224907875061,4.0,0.0,1.0
827040,293.3370056152344,297.1499938964844,293.1499938964844,0.0060883192345499,-441.0803833007813,299.0011291503906,0.5439389944076538,0.050000000745058,0.0458560399711132,294.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5439389944076538,0.050000000745058,0.0482886172831058,293.3066101074219,297.1499938964844,293.1499938964844,0.0135788265615701,-558.39306640625,303.90509033203125,0.5439389944076538,0.050000000745058,0.0356658101081848,293.22442626953125,297.1499938964844,293.1499938964844,0.0990630313754081,-2395.609619140625,304.1527404785156,0.8078696727752686,0.1570449322462082,0.149970069527626,293.41748046875,297.1499938964844,293.1499938964844,0.0035400362685322,-1347.728759765625,295.9729919433594,0.5439389944076538,0.050000000745058,0.229060411453247,291.0833740234375,291.1499938964844,274.9926452636719,272.5699462890625,286.27789306640625,294.8774108886719,290.77471923828125,1.0,0.1632615774869918,0.9337818026542664,0.9337818026542664,1.0,1.0,-0.6106332540512085,0.264289379119873,0.346343845129013,0.0894281417131424,0.0,0.0,0.0237982608377933,25.68182182312012,25.0,-1276.061767578125,-1972.11181640625,39.6097526550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514892578125,297.91754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.337890625,18000.0,0.0,0.0,0.0678150504827499,0.0,0.0,0.0,0.0,1.0,0.0099005904048681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0218560807406902,0.0828756093978881,-0.0610195323824882,0.0,6.882365414639935e-05,0.0,0.0,3.099249124526977,0.0,0.0,0.0,0.267224907875061,4.0,0.0,1.0
827100,293.3354187011719,297.1499938964844,293.1499938964844,0.0062158796936273,-454.941162109375,298.7635803222656,0.5440564155578613,0.050000000745058,0.045855164527893,294.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.60107421875,0.5440564155578613,0.050000000745058,0.0482876971364021,293.30859375,297.1499938964844,293.1499938964844,0.0139988958835601,-573.5657348632812,303.85992431640625,0.5440564155578613,0.050000000745058,0.0356651283800601,293.2236328125,297.1499938964844,293.1499938964844,0.1016919761896133,-2453.11767578125,304.1477966308594,0.806585431098938,0.1562599539756775,0.149182379245758,293.4161682128906,297.1499938964844,293.1499938964844,0.0036126789636909,-1394.3685302734375,295.5978698730469,0.5440564155578613,0.050000000745058,0.229056030511856,290.5558166503906,291.1499938964844,274.9805908203125,272.5637512207031,286.27374267578125,294.8820495605469,290.6278991699219,1.0,0.1631068289279937,0.9339309334754944,0.9339309334754944,1.0,1.0,-0.609679639339447,0.2638987004756927,0.3457809090614319,0.0892155244946479,0.0,0.0,0.1209644675254821,25.65018653869629,25.0,-40.736915588378906,-3641.8427734375,39.4748420715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5009155273437,302.6152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.5703125,18000.0,0.0,0.0,0.0638748109340667,0.0,0.0,0.0,0.0,1.0,0.0045151035301387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091067224740982,0.1223024651408195,-0.0312352441251277,0.0,6.48248169454746e-05,0.0,0.0,4.716280937194824,0.0,0.0,0.0,0.2718477249145508,4.0,0.0,1.0
827160,293.3348999023437,297.1499938964844,293.1499938964844,0.0060790362767875,-439.8615417480469,298.87628173828125,0.5441761612892151,0.050000000745058,0.0458542704582214,294.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.86285400390625,0.5441761612892151,0.050000000745058,0.0482867546379566,293.3103332519531,297.1499938964844,293.1499938964844,0.0133731625974178,-553.9668579101562,303.8358764648437,0.5441761612892151,0.050000000745058,0.0356644317507743,293.2227478027344,297.1499938964844,293.1499938964844,0.0975575819611549,-2364.915283203125,304.1557006835937,0.8054032325744629,0.1554998904466629,0.1484590917825698,293.4160461425781,297.1499938964844,293.1499938964844,0.0035416802857071,-1346.2760009765625,295.77960205078125,0.5441761612892151,0.050000000745058,0.2290515750646591,290.91864013671875,291.1499938964844,274.96881103515625,272.5576477050781,286.2690734863281,294.8840026855469,291.0874938964844,1.0,0.162959799170494,0.9340775609016418,0.9340775609016418,1.0,1.0,-0.6088032126426697,0.2635409235954284,0.3452622890472412,0.0890180543065071,0.0,0.0,0.1019991561770439,25.618757247924805,25.0,464.7859191894531,-3824.962890625,39.34866714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4042663574219,304.51519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.294921875,18000.0,0.0,0.0,0.0642021372914314,0.0,0.0,0.0,0.0,1.0,0.0027511524967849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043602302670478,0.1181396543979644,-0.0137794241309165,0.0,6.515700806630775e-05,0.0,0.0,4.57774829864502,0.0,0.0,0.0,0.2716604769229889,4.0,0.0,1.0
827220,293.3367614746094,297.1499938964844,293.1499938964844,0.0058785108849406,-421.7718200683594,298.9921875,0.5443434119224548,0.050000000745058,0.045853029936552,294.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.364013671875,0.5443434119224548,0.050000000745058,0.0482854470610618,293.3154602050781,297.1499938964844,293.1499938964844,0.0127268200740218,-534.336181640625,303.7785949707031,0.5443434119224548,0.050000000745058,0.035663466900587,293.2219543457031,297.1499938964844,293.1499938964844,0.0931069552898407,-2271.251953125,304.1608581542969,0.8027483820915222,0.1538217812776565,0.146920308470726,293.4186096191406,297.1499938964844,293.1499938964844,0.0033862467389553,-1269.897216796875,295.9737243652344,0.5443434119224548,0.050000000745058,0.2290453761816024,291.3794250488281,291.1499938964844,274.9461975097656,272.54571533203125,286.262939453125,294.89288330078125,291.4018859863281,1.0,0.1626828163862228,0.934370756149292,0.934370756149292,1.0,1.0,-0.6069448590278625,0.2627809345722198,0.3441639244556427,0.0886014923453331,0.0,0.0,0.0320338197052478,25.56951141357422,25.0,302.7865905761719,-3404.121337890625,39.09992599487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0990905761719,303.2228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.439453125,18000.0,0.0,0.0,0.0668931454420089,0.0,0.0,0.0,0.0,1.0,0.0032940765377134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800298303365707,0.0989948511123657,-0.0189650189131498,0.0,6.78880387567915e-05,0.0,0.0,3.790464162826538,0.0,0.0,0.0,0.2686052024364471,4.0,0.0,1.0
827280,293.3367614746094,297.1499938964844,293.1499938964844,0.0058785108849406,-421.7718200683594,298.9921875,0.5443434119224548,0.050000000745058,0.045853029936552,294.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.364013671875,0.5443434119224548,0.050000000745058,0.0482854470610618,293.3154602050781,297.1499938964844,293.1499938964844,0.0127268200740218,-534.336181640625,303.7785949707031,0.5443434119224548,0.050000000745058,0.035663466900587,293.2219543457031,297.1499938964844,293.1499938964844,0.0931069552898407,-2271.251953125,304.1608581542969,0.8027483820915222,0.1538217812776565,0.146920308470726,293.4186096191406,297.1499938964844,293.1499938964844,0.0033862467389553,-1269.897216796875,295.9737243652344,0.5443434119224548,0.050000000745058,0.2290453761816024,291.3794250488281,291.1499938964844,274.9461975097656,272.54571533203125,286.262939453125,294.89288330078125,291.4018859863281,1.0,0.1626828163862228,0.934370756149292,0.934370756149292,1.0,1.0,-0.6069448590278625,0.2627809345722198,0.3441639244556427,0.0886014923453331,0.0,0.0,0.0320338197052478,25.56951141357422,25.0,302.7865905761719,-3404.121337890625,39.09992599487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0990905761719,303.2228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.439453125,18000.0,0.0,0.0,0.0668931454420089,0.0,0.0,0.0,0.0,1.0,0.0032940765377134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800298303365707,0.0989948511123657,-0.0189650189131498,0.0,6.78880387567915e-05,0.0,0.0,3.790464162826538,0.0,0.0,0.0,0.2686052024364471,4.0,0.0,1.0
827340,293.3388366699219,297.1499938964844,293.1499938964844,0.0058039664290845,-417.044189453125,298.9368591308594,0.5444298982620239,0.050000000745058,0.0458523891866207,294.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4138488769531,0.5444298982620239,0.050000000745058,0.0482847765088081,293.3216552734375,297.1499938964844,293.1499938964844,0.0125342644751071,-530.3267211914062,303.7060852050781,0.5444298982620239,0.050000000745058,0.0356629714369773,293.2217102050781,297.1499938964844,293.1499938964844,0.0916155129671096,-2241.92236328125,304.15966796875,0.7997251152992249,0.1520486772060394,0.1452537328004837,293.4213562011719,297.1499938964844,293.1499938964844,0.0033034279476851,-1238.5574951171875,295.8968811035156,0.5444298982620239,0.050000000745058,0.229042187333107,291.4135437011719,291.1499938964844,274.9250793457031,272.5343017578125,286.2574768066406,294.9020690917969,291.4020080566406,1.0,0.1624221056699752,0.934663951396942,0.934663951396942,1.0,1.0,-0.6049388647079468,0.2619574666023254,0.3429813683032989,0.0881578773260116,0.0,0.0,0.0,25.53524208068848,25.0,-42.0631103515625,-2081.684326171875,38.85199737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620056152344,300.2378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.87109375,18000.0,0.0,0.0,0.0688008964061737,0.0,0.0,0.0,0.0,1.0,0.0071205715648829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0246263816952705,0.0729522928595542,-0.0483259074389934,0.0,6.98241638019681e-05,0.0,0.0,2.73442816734314,0.0,0.0,0.0,0.2629120945930481,4.0,0.0,1.0
