time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827400,293.3388366699219,297.1499938964844,293.1499938964844,0.0058039664290845,-417.044189453125,298.9368591308594,0.5444298982620239,0.050000000745058,0.0458523891866207,294.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4138488769531,0.5444298982620239,0.050000000745058,0.0482847765088081,293.3216552734375,297.1499938964844,293.1499938964844,0.0125342644751071,-530.3267211914062,303.7060852050781,0.5444298982620239,0.050000000745058,0.0356629714369773,293.2217102050781,297.1499938964844,293.1499938964844,0.0916155129671096,-2241.92236328125,304.15966796875,0.7997251152992249,0.1520486772060394,0.1452537328004837,293.4213562011719,297.1499938964844,293.1499938964844,0.0033034279476851,-1238.5574951171875,295.8968811035156,0.5444298982620239,0.050000000745058,0.229042187333107,291.4135437011719,291.1499938964844,274.9250793457031,272.5343017578125,286.2574768066406,294.9020690917969,291.4020080566406,1.0,0.1624221056699752,0.934663951396942,0.934663951396942,1.0,1.0,-0.6049388647079468,0.2619574666023254,0.3429813683032989,0.0881578773260116,0.0,0.0,0.0,25.53524208068848,25.0,-42.0631103515625,-2081.684326171875,38.85199737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620056152344,300.2378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.87109375,18000.0,0.0,0.0,0.0688008964061737,0.0,0.0,0.0,0.0,1.0,0.0071205715648829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0246263816952705,0.0729522928595542,-0.0483259074389934,0.0,6.98241638019681e-05,0.0,0.0,2.73442816734314,0.0,0.0,0.0,0.2629120945930481,4.0,0.0,1.0
827460,293.3378295898437,297.1499938964844,293.1499938964844,0.0059893382713198,-442.2569274902344,298.5156555175781,0.5444982051849365,0.050000000745058,0.0458518899977207,294.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6146240234375,0.5444982051849365,0.050000000745058,0.0482842475175857,293.3267517089844,297.1499938964844,293.1499938964844,0.0133895175531506,-564.0406494140625,303.596435546875,0.5444982051849365,0.050000000745058,0.035662580281496,293.22088623046875,297.1499938964844,293.1499938964844,0.0973722785711288,-2369.8857421875,304.1468200683594,0.7967374324798584,0.1503944396972656,0.1436326056718826,293.4210205078125,297.1499938964844,293.1499938964844,0.0033439015969634,-1295.26025390625,295.2369689941406,0.5444982051849365,0.050000000745058,0.2290396839380264,290.5463256835937,291.1499938964844,274.9056701660156,272.5234680175781,286.25030517578125,294.9075622558594,290.54644775390625,1.0,0.1621755361557006,0.9354888796806335,0.9354888796806335,1.0,1.0,-0.6029885411262512,0.2611652314662933,0.3418233394622803,0.0877431705594062,0.0,0.0,0.1176124289631843,25.505184173583984,25.0,-189.7501678466797,-3568.463623046875,38.615325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4830627441406,302.1091003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.099609375,18000.0,0.0,0.0,0.0635904297232627,0.0,0.0,0.0,0.0,1.0,0.004939173348248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869786813855171,0.1217946261167526,-0.0348159410059452,0.0,6.453620153479278e-05,0.0,0.0,4.688777923583984,0.0,0.0,0.0,0.2716344594955444,4.0,0.0,1.0
827520,293.3378295898437,297.1499938964844,293.1499938964844,0.0059893382713198,-442.2569274902344,298.5156555175781,0.5444982051849365,0.050000000745058,0.0458518899977207,294.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6146240234375,0.5444982051849365,0.050000000745058,0.0482842475175857,293.3267517089844,297.1499938964844,293.1499938964844,0.0133895175531506,-564.0406494140625,303.596435546875,0.5444982051849365,0.050000000745058,0.035662580281496,293.22088623046875,297.1499938964844,293.1499938964844,0.0973722785711288,-2369.8857421875,304.1468200683594,0.7967374324798584,0.1503944396972656,0.1436326056718826,293.4210205078125,297.1499938964844,293.1499938964844,0.0033439015969634,-1295.26025390625,295.2369689941406,0.5444982051849365,0.050000000745058,0.2290396839380264,290.5463256835937,291.1499938964844,274.9056701660156,272.5234680175781,286.25030517578125,294.9075622558594,290.54644775390625,1.0,0.1621755361557006,0.9354888796806335,0.9354888796806335,1.0,1.0,-0.6029885411262512,0.2611652314662933,0.3418233394622803,0.0877431705594062,0.0,0.0,0.1176124289631843,25.505184173583984,25.0,-189.7501678466797,-3568.463623046875,38.615325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4830627441406,302.1091003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.099609375,18000.0,0.0,0.0,0.0635904297232627,0.0,0.0,0.0,0.0,1.0,0.004939173348248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869786813855171,0.1217946261167526,-0.0348159410059452,0.0,6.453620153479278e-05,0.0,0.0,4.688777923583984,0.0,0.0,0.0,0.2716344594955444,4.0,0.0,1.0
827580,293.337890625,297.1499938964844,293.1499938964844,0.0057433573529124,-415.6849365234375,298.7282409667969,0.5445914268493652,0.050000000745058,0.0458512008190155,294.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.5445914268493652,0.050000000745058,0.0482835210859775,293.33074951171875,297.1499938964844,293.1499938964844,0.0123802004382014,-530.2569580078125,303.55340576171875,0.5445914268493652,0.050000000745058,0.035662043839693,293.2195129394531,297.1499938964844,293.1499938964844,0.0903936177492141,-2220.21044921875,304.1592712402344,0.7941321134567261,0.14887735247612,0.1422077119350433,293.42193603515625,297.1499938964844,293.1499938964844,0.0032015813048928,-1207.5966796875,295.5795288085937,0.5445914268493652,0.050000000745058,0.2290362417697906,291.2151794433594,291.1499938964844,274.8882141113281,272.5133056640625,286.2440490722656,294.9124755859375,291.312255859375,1.0,0.16194549202919,0.936313807964325,0.936313807964325,1.0,1.0,-0.6012720465660095,0.2604677975177765,0.3408042788505554,0.0873861387372016,0.0,0.0,0.0688763335347175,25.472278594970703,25.0,491.6231689453125,-3645.088623046875,38.4012336730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427062988281,304.27020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.388671875,18000.0,0.0,0.0,0.0649833083152771,0.0,0.0,0.0,0.0,1.0,0.0026533487252891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948168039321899,0.1076583713293075,-0.0128415673971176,0.0,6.594979640794918e-05,0.0,0.0,4.150406837463379,0.0,0.0,0.0,0.2700870633125305,4.0,0.0,1.0
827640,293.337890625,297.1499938964844,293.1499938964844,0.0057433573529124,-415.6849365234375,298.7282409667969,0.5445914268493652,0.050000000745058,0.0458512008190155,294.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.5445914268493652,0.050000000745058,0.0482835210859775,293.33074951171875,297.1499938964844,293.1499938964844,0.0123802004382014,-530.2569580078125,303.55340576171875,0.5445914268493652,0.050000000745058,0.035662043839693,293.2195129394531,297.1499938964844,293.1499938964844,0.0903936177492141,-2220.21044921875,304.1592712402344,0.7941321134567261,0.14887735247612,0.1422077119350433,293.42193603515625,297.1499938964844,293.1499938964844,0.0032015813048928,-1207.5966796875,295.5795288085937,0.5445914268493652,0.050000000745058,0.2290362417697906,291.2151794433594,291.1499938964844,274.8882141113281,272.5133056640625,286.2440490722656,294.9124755859375,291.312255859375,1.0,0.16194549202919,0.936313807964325,0.936313807964325,1.0,1.0,-0.6012720465660095,0.2604677975177765,0.3408042788505554,0.0873861387372016,0.0,0.0,0.0688763335347175,25.472278594970703,25.0,491.6231689453125,-3645.088623046875,38.4012336730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427062988281,304.27020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.388671875,18000.0,0.0,0.0,0.0649833083152771,0.0,0.0,0.0,0.0,1.0,0.0026533487252891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948168039321899,0.1076583713293075,-0.0128415673971176,0.0,6.594979640794918e-05,0.0,0.0,4.150406837463379,0.0,0.0,0.0,0.2700870633125305,4.0,0.0,1.0
827700,293.3391418457031,297.1499938964844,293.1499938964844,0.0056655146181583,-408.967529296875,298.7613220214844,0.5446105599403381,0.050000000745058,0.0458510629832744,294.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.359130859375,0.5446105599403381,0.050000000745058,0.0482833757996559,293.3335876464844,297.1499938964844,293.1499938964844,0.0121502829715609,-523.1582641601562,303.5227355957031,0.5446105599403381,0.050000000745058,0.0356619358062744,293.21929931640625,297.1499938964844,293.1499938964844,0.0887592211365699,-2186.098388671875,304.1605224609375,0.7926841378211975,0.1480410397052765,0.1414412856101989,293.42352294921875,297.1499938964844,293.1499938964844,0.0031349009368568,-1177.0701904296875,295.63702392578125,0.5446105599403381,0.050000000745058,0.2290355563163757,291.3780822753906,291.1499938964844,274.8803100585937,272.508544921875,286.2425231933594,294.9171142578125,291.40802001953125,1.0,0.161834567785263,0.9367262721061708,0.9367262721061708,1.0,1.0,-0.6003509759902954,0.2600912451744079,0.3402597606182098,0.0871977731585502,0.0,0.0,0.0364041216671466,25.46082305908203,25.0,338.33642578125,-3424.8935546875,38.293006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0974426269531,303.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0546875,18000.0,0.0,0.0,0.0664039999246597,0.0,0.0,0.0,0.0,1.0,0.0031616489868611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818936079740524,0.0995360314846038,-0.0176424253731966,0.0,6.7391614720691e-05,0.0,0.0,3.8141403198242174,0.0,0.0,0.0,0.268734335899353,4.0,0.0,1.0
827760,293.3403625488281,297.1499938964844,293.1499938964844,0.0056209350004792,-405.78021240234375,298.7445068359375,0.5446135401725769,0.050000000745058,0.0458510443568229,294.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4170837402344,0.5446135401725769,0.050000000745058,0.0482833571732044,293.3367004394531,297.1499938964844,293.1499938964844,0.0120306117460131,-520.1423950195312,303.4855041503906,0.5446135401725769,0.050000000745058,0.0356619209051132,293.2192077636719,297.1499938964844,293.1499938964844,0.0878709107637405,-2168.285888671875,304.16021728515625,0.7911382913589478,0.1471786499023437,0.1406371891498565,293.42510986328125,297.1499938964844,293.1499938964844,0.0030881692655384,-1158.393310546875,295.6157531738281,0.5446135401725769,0.050000000745058,0.2290354520082473,291.4219970703125,291.1499938964844,274.8729553222656,272.5039978027344,286.241455078125,294.9217224121094,291.4275817871094,1.0,0.1617253571748733,0.9366130828857422,0.9366130828857422,1.0,1.0,-0.5993858575820923,0.2596855461597442,0.3397002816200256,0.0869919955730438,0.0,0.0,0.0135106556117534,25.45223999023437,25.0,195.27981567382807,-3279.171875,38.18331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,302.6261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.0675974935293197,0.0,0.0,0.0,0.0,1.0,0.0036850359756499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736120492219924,0.0965454578399658,-0.0229334086179733,0.0,6.860286521259695e-05,0.0,0.0,3.686590194702149,0.0,0.0,0.0,0.2680935561656952,4.0,0.0,1.0
827820,293.3420715332031,297.1499938964844,293.1499938964844,0.0056003904901444,-408.4561767578125,298.6051940917969,0.5446012020111084,0.050000000745058,0.0458511412143707,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2980651855469,0.5446012020111084,0.050000000745058,0.0482834614813327,293.3428039550781,297.1499938964844,293.1499938964844,0.0121196256950497,-527.0048217773438,303.3952331542969,0.5446012020111084,0.050000000745058,0.0356619991362094,293.21905517578125,297.1499938964844,293.1499938964844,0.0885265842080116,-2185.791259765625,304.1552734375,0.7879597544670105,0.1454589068889618,0.1390042006969452,293.427490234375,297.1499938964844,293.1499938964844,0.0030101605225354,-1140.4312744140625,295.4055480957031,0.5446012020111084,0.050000000745058,0.2290359586477279,291.2594909667969,291.1499938964844,274.8601379394531,272.4955749511719,286.2396240234375,294.9298400878906,291.014404296875,1.0,0.1615115106105804,0.93638676404953,0.93638676404953,1.0,1.0,-0.5974270105361938,0.2588593959808349,0.3385676145553589,0.0865770131349563,0.0,0.0,0.0011004448169842,25.438549041748047,25.0,-1136.779296875,-0.0,37.96516799926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0256042480469,298.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.962890625,18000.0,0.0,0.0,0.0680746734142303,0.0,0.0,0.0,0.0,1.0,0.0110074374824762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002439735544612,0.0647559612989425,-0.0645119920372963,0.0,6.908713839948177e-05,0.0,0.0,2.4037160873413086,0.0,0.0,0.0,0.2619231343269348,4.0,0.0,1.0
827880,293.3420715332031,297.1499938964844,293.1499938964844,0.0056003904901444,-408.4561767578125,298.6051940917969,0.5446012020111084,0.050000000745058,0.0458511412143707,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2980651855469,0.5446012020111084,0.050000000745058,0.0482834614813327,293.3428039550781,297.1499938964844,293.1499938964844,0.0121196256950497,-527.0048217773438,303.3952331542969,0.5446012020111084,0.050000000745058,0.0356619991362094,293.21905517578125,297.1499938964844,293.1499938964844,0.0885265842080116,-2185.791259765625,304.1552734375,0.7879597544670105,0.1454589068889618,0.1390042006969452,293.427490234375,297.1499938964844,293.1499938964844,0.0030101605225354,-1140.4312744140625,295.4055480957031,0.5446012020111084,0.050000000745058,0.2290359586477279,291.2594909667969,291.1499938964844,274.8601379394531,272.4955749511719,286.2396240234375,294.9298400878906,291.014404296875,1.0,0.1615115106105804,0.93638676404953,0.93638676404953,1.0,1.0,-0.5974270105361938,0.2588593959808349,0.3385676145553589,0.0865770131349563,0.0,0.0,0.0011004448169842,25.438549041748047,25.0,-1136.779296875,-0.0,37.96516799926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0256042480469,298.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.962890625,18000.0,0.0,0.0,0.0680746734142303,0.0,0.0,0.0,0.0,1.0,0.0110074374824762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002439735544612,0.0647559612989425,-0.0645119920372963,0.0,6.908713839948177e-05,0.0,0.0,2.4037160873413086,0.0,0.0,0.0,0.2619231343269348,4.0,0.0,1.0
827940,293.3396911621094,297.1499938964844,293.1499938964844,0.0056796264834702,-418.0423889160156,298.3324279785156,0.5446247458457947,0.050000000745058,0.0458509735763073,294.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7254333496094,0.5446247458457947,0.050000000745058,0.0482832826673984,293.3464660644531,297.1499938964844,293.1499938964844,0.0122924782335758,-536.522705078125,303.2868957519531,0.5446247458457947,0.050000000745058,0.035661868751049,293.2176513671875,297.1499938964844,293.1499938964844,0.0897336304187774,-2214.103759765625,304.15301513671875,0.7851405143737793,0.1439879089593887,0.1375425904989242,293.4259033203125,297.1499938964844,293.1499938964844,0.0030467996839433,-1167.3450927734375,294.97833251953125,0.5446247458457947,0.050000000745058,0.2290351092815399,290.76922607421875,291.1499938964844,274.8500061035156,272.4881591796875,286.2357788085937,294.9322509765625,290.965087890625,1.0,0.1613063961267471,0.9361603856086732,0.9361603856086732,1.0,1.0,-0.5956712365150452,0.2581176161766052,0.3375536501407623,0.0862070322036743,0.0,0.0,0.1186972856521606,25.41946029663086,25.0,404.7505493164063,-3843.925048828125,37.763465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4402160644531,304.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.01171875,18000.0,0.0,0.0,0.0630929842591285,0.0,0.0,0.0,0.0,1.0,0.0029342416673898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067734211683273,0.1223024576902389,-0.015529035590589,0.0,6.403135921573266e-05,0.0,0.0,4.746099948883057,0.0,0.0,0.0,0.2723041772842407,4.0,0.0,1.0
828000,293.3396911621094,297.1499938964844,293.1499938964844,0.0056796264834702,-418.0423889160156,298.3324279785156,0.5446247458457947,0.050000000745058,0.0458509735763073,294.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7254333496094,0.5446247458457947,0.050000000745058,0.0482832826673984,293.3464660644531,297.1499938964844,293.1499938964844,0.0122924782335758,-536.522705078125,303.2868957519531,0.5446247458457947,0.050000000745058,0.035661868751049,293.2176513671875,297.1499938964844,293.1499938964844,0.0897336304187774,-2214.103759765625,304.15301513671875,0.7851405143737793,0.1439879089593887,0.1375425904989242,293.4259033203125,297.1499938964844,293.1499938964844,0.0030467996839433,-1167.3450927734375,294.97833251953125,0.5446247458457947,0.050000000745058,0.2290351092815399,290.76922607421875,291.1499938964844,274.8500061035156,272.4881591796875,286.2357788085937,294.9322509765625,290.965087890625,1.0,0.1613063961267471,0.9361603856086732,0.9361603856086732,1.0,1.0,-0.5956712365150452,0.2581176161766052,0.3375536501407623,0.0862070322036743,0.0,0.0,0.1186972856521606,25.41946029663086,25.0,404.7505493164063,-3843.925048828125,37.763465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4402160644531,304.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.01171875,18000.0,0.0,0.0,0.0630929842591285,0.0,0.0,0.0,0.0,1.0,0.0029342416673898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067734211683273,0.1223024576902389,-0.015529035590589,0.0,6.403135921573266e-05,0.0,0.0,4.746099948883057,0.0,0.0,0.0,0.2723041772842407,4.0,0.0,1.0
828060,293.3415222167969,297.1499938964844,293.1499938964844,0.0054567027837038,-396.16845703125,298.5249938964844,0.5446440577507019,0.050000000745058,0.0458508357405662,294.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.5446440577507019,0.050000000745058,0.0482831373810768,293.35125732421875,297.1499938964844,293.1499938964844,0.0115772308781743,-511.3385314941406,303.24676513671875,0.5446440577507019,0.050000000745058,0.0356617607176303,293.216796875,297.1499938964844,293.1499938964844,0.0845798626542091,-2104.44775390625,304.1601867675781,0.7824149131774902,0.1424516588449478,0.136138916015625,293.4284973144531,297.1499938964844,293.1499938964844,0.0028818266000598,-1083.0850830078125,295.2903137207031,0.5446440577507019,0.050000000745058,0.229034423828125,291.3714294433594,291.1499938964844,274.8423767089844,272.48126220703125,286.23583984375,294.93951416015625,291.4106140136719,1.0,0.1611108928918838,0.9364686012268066,0.9364686012268066,1.0,1.0,-0.5939854383468628,0.2574124634265899,0.3365730047225952,0.0858695209026336,0.0,0.0,0.0399652086198329,25.40191650390625,25.0,374.3808288574219,-3441.7607421875,37.57128143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102905273437,303.56573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.583984375,18000.0,0.0,0.0,0.0659190639853477,0.0,0.0,0.0,0.0,1.0,0.0030723244417458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835221484303474,0.1002867221832275,-0.0167645718902349,0.0,6.689946894766763e-05,0.0,0.0,3.8457014560699454,0.0,0.0,0.0,0.2688701152801513,4.0,0.0,1.0
828120,293.3415222167969,297.1499938964844,293.1499938964844,0.0054567027837038,-396.16845703125,298.5249938964844,0.5446440577507019,0.050000000745058,0.0458508357405662,294.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.5446440577507019,0.050000000745058,0.0482831373810768,293.35125732421875,297.1499938964844,293.1499938964844,0.0115772308781743,-511.3385314941406,303.24676513671875,0.5446440577507019,0.050000000745058,0.0356617607176303,293.216796875,297.1499938964844,293.1499938964844,0.0845798626542091,-2104.44775390625,304.1601867675781,0.7824149131774902,0.1424516588449478,0.136138916015625,293.4284973144531,297.1499938964844,293.1499938964844,0.0028818266000598,-1083.0850830078125,295.2903137207031,0.5446440577507019,0.050000000745058,0.229034423828125,291.3714294433594,291.1499938964844,274.8423767089844,272.48126220703125,286.23583984375,294.93951416015625,291.4106140136719,1.0,0.1611108928918838,0.9364686012268066,0.9364686012268066,1.0,1.0,-0.5939854383468628,0.2574124634265899,0.3365730047225952,0.0858695209026336,0.0,0.0,0.0399652086198329,25.40191650390625,25.0,374.3808288574219,-3441.7607421875,37.57128143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102905273437,303.56573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.583984375,18000.0,0.0,0.0,0.0659190639853477,0.0,0.0,0.0,0.0,1.0,0.0030723244417458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835221484303474,0.1002867221832275,-0.0167645718902349,0.0,6.689946894766763e-05,0.0,0.0,3.8457014560699454,0.0,0.0,0.0,0.2688701152801513,4.0,0.0,1.0
828180,293.3439025878906,297.1499938964844,293.1499938964844,0.00537462066859,-390.3248291015625,298.4842224121094,0.5446057915687561,0.050000000745058,0.0458511263132095,294.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44000244140625,0.5446057915687561,0.050000000745058,0.0482834465801715,293.3573303222656,297.1499938964844,293.1499938964844,0.0113585367798805,-505.6579284667969,303.1669006347656,0.5446057915687561,0.050000000745058,0.0356619879603385,293.2166748046875,297.1499938964844,293.1499938964844,0.0829576328396797,-2072.20654296875,304.159423828125,0.779297411441803,0.1407824456691742,0.1345784366130828,293.4315490722656,297.1499938964844,293.1499938964844,0.0027918790001422,-1047.595458984375,295.23590087890625,0.5446057915687561,0.050000000745058,0.229035884141922,291.4410400390625,291.1499938964844,274.8368530273437,272.4742736816406,286.23736572265625,294.947998046875,291.4388732910156,1.0,0.1609186828136444,0.9367768168449402,0.9367768168449402,1.0,1.0,-0.5921154618263245,0.2566260695457458,0.335489422082901,0.0855041071772575,0.0,0.0,0.0,25.394451141357425,25.0,67.81613159179688,-2556.64453125,37.37096786499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436340332031,301.2223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.6640625,18000.0,0.0,0.0,0.0681373104453086,0.0,0.0,0.0,0.0,1.0,0.0059636235237121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0383607633411884,0.0799283906817436,-0.0415676310658454,0.0,6.91507084411569e-05,0.0,0.0,3.01188063621521,0.0,0.0,0.0,0.2638699114322662,4.0,0.0,1.0
828240,293.3439025878906,297.1499938964844,293.1499938964844,0.00537462066859,-390.3248291015625,298.4842224121094,0.5446057915687561,0.050000000745058,0.0458511263132095,294.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44000244140625,0.5446057915687561,0.050000000745058,0.0482834465801715,293.3573303222656,297.1499938964844,293.1499938964844,0.0113585367798805,-505.6579284667969,303.1669006347656,0.5446057915687561,0.050000000745058,0.0356619879603385,293.2166748046875,297.1499938964844,293.1499938964844,0.0829576328396797,-2072.20654296875,304.159423828125,0.779297411441803,0.1407824456691742,0.1345784366130828,293.4315490722656,297.1499938964844,293.1499938964844,0.0027918790001422,-1047.595458984375,295.23590087890625,0.5446057915687561,0.050000000745058,0.229035884141922,291.4410400390625,291.1499938964844,274.8368530273437,272.4742736816406,286.23736572265625,294.947998046875,291.4388732910156,1.0,0.1609186828136444,0.9367768168449402,0.9367768168449402,1.0,1.0,-0.5921154618263245,0.2566260695457458,0.335489422082901,0.0855041071772575,0.0,0.0,0.0,25.394451141357425,25.0,67.81613159179688,-2556.64453125,37.37096786499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436340332031,301.2223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.6640625,18000.0,0.0,0.0,0.0681373104453086,0.0,0.0,0.0,0.0,1.0,0.0059636235237121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0383607633411884,0.0799283906817436,-0.0415676310658454,0.0,6.91507084411569e-05,0.0,0.0,3.01188063621521,0.0,0.0,0.0,0.2638699114322662,4.0,0.0,1.0
828300,293.3446044921875,297.1499938964844,293.1499938964844,0.0053773517720401,-393.7884216308594,298.386474609375,0.5445820093154907,0.050000000745058,0.0458513088524341,294.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334045410156,0.5445820093154907,0.050000000745058,0.0482836365699768,293.3602294921875,297.1499938964844,293.1499938964844,0.0114756422117352,-512.5007934570312,303.1123046875,0.5445820093154907,0.050000000745058,0.0356621295213699,293.21661376953125,297.1499938964844,293.1499938964844,0.0839670225977897,-2095.7734375,304.15576171875,0.7777096629142761,0.1399547159671783,0.1337888538837433,293.4325866699219,297.1499938964844,293.1499938964844,0.0027484910096973,-1040.10888671875,295.08642578125,0.5445820093154907,0.050000000745058,0.2290367782115936,291.3006896972656,291.1499938964844,274.8348388671875,272.47076416015625,286.2381286621094,294.9516296386719,291.0745849609375,1.0,0.1608235090970993,0.9369308948516846,0.9369308948516846,1.0,1.0,-0.5911695957183838,0.2562269270420074,0.3349426686763763,0.0853224247694015,0.0,0.0,0.0,25.391616821289062,25.0,-1070.765380859375,-0.0,37.270877838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111694335937,298.5985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.849609375,18000.0,0.0,0.0,0.0678500086069107,0.0,0.0,0.0,0.0,1.0,0.0108596170321106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002971801441162,0.0643712803721427,-0.0640740990638732,0.0,6.885913171572611e-05,0.0,0.0,2.38948655128479,0.0,0.0,0.0,0.2618767917156219,4.0,0.0,1.0
828360,293.34326171875,297.1499938964844,293.1499938964844,0.0055225491523742,-413.3790283203125,298.0445861816406,0.5445679426193237,0.050000000745058,0.0458514168858528,294.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7015075683594,0.5445679426193237,0.050000000745058,0.0482837483286857,293.3622436523437,297.1499938964844,293.1499938964844,0.0120551688596606,-538.3909912109375,303.0116577148437,0.5445679426193237,0.050000000745058,0.0356622114777565,293.21612548828125,297.1499938964844,293.1499938964844,0.0884869769215583,-2195.666015625,304.1466064453125,0.7762047052383423,0.1392051577568054,0.1330366283655166,293.4316101074219,297.1499938964844,293.1499938964844,0.0027885767631232,-1082.6748046875,294.5502624511719,0.5445679426193237,0.050000000745058,0.2290373146533966,290.6092834472656,291.1499938964844,274.8332824707031,272.4672241210937,286.23779296875,294.95318603515625,290.460693359375,1.0,0.1607295274734497,0.9372407793998718,0.9372407793998718,1.0,1.0,-0.5902678370475769,0.2558483779430389,0.3344194293022156,0.08515465259552,0.0,0.0,0.1003509759902954,25.38724899291992,25.0,-471.8476867675781,-3431.91259765625,37.1739616394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.450927734375,301.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.67578125,18000.0,0.0,0.0,0.0633231177926063,0.0,0.0,0.0,0.0,1.0,0.005744235124439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079632468521595,0.1200257018208503,-0.0403932332992553,0.0,6.426491745514795e-05,0.0,0.0,4.6060099601745605,0.0,0.0,0.0,0.2711758315563202,4.0,0.0,1.0
828420,293.3423767089844,297.1499938964844,293.1499938964844,0.0053370743989944,-391.27490234375,298.2245788574219,0.5445893406867981,0.050000000745058,0.0458512641489505,294.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.5445893406867981,0.050000000745058,0.0482835881412029,293.36529541015625,297.1499938964844,293.1499938964844,0.0112567832693457,-507.696533203125,302.9765625,0.5445893406867981,0.050000000745058,0.0356620922684669,293.2145690917969,297.1499938964844,293.1499938964844,0.0823896080255508,-2064.619140625,304.157958984375,0.7736531496047974,0.1378452479839325,0.1317366957664489,293.4315490722656,297.1499938964844,293.1499938964844,0.0026984605938196,-1021.370361328125,294.8367614746094,0.5445893406867981,0.050000000745058,0.2290365546941757,291.1504821777344,291.1499938964844,274.8314819335937,272.46014404296875,286.2379455566406,294.95587158203125,291.2781982421875,1.0,0.1605486422777176,0.9378604888916016,0.9378604888916016,1.0,1.0,-0.5887063145637512,0.2551903128623962,0.333516001701355,0.0848764702677726,0.0,0.0,0.0793196707963943,25.370763778686523,25.0,538.867431640625,-3691.071533203125,36.99761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898254394531,304.54656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4609375,18000.0,0.0,0.0,0.063781164586544,0.0,0.0,0.0,0.0,1.0,0.0025406742934137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990575700998306,0.1109104678034782,-0.0118528921157121,0.0,6.472977111116052e-05,0.0,0.0,4.284761428833008,0.0,0.0,0.0,0.2706013917922973,4.0,0.0,1.0
828480,293.3423767089844,297.1499938964844,293.1499938964844,0.0053370743989944,-391.27490234375,298.2245788574219,0.5445893406867981,0.050000000745058,0.0458512641489505,294.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.5445893406867981,0.050000000745058,0.0482835881412029,293.36529541015625,297.1499938964844,293.1499938964844,0.0112567832693457,-507.696533203125,302.9765625,0.5445893406867981,0.050000000745058,0.0356620922684669,293.2145690917969,297.1499938964844,293.1499938964844,0.0823896080255508,-2064.619140625,304.157958984375,0.7736531496047974,0.1378452479839325,0.1317366957664489,293.4315490722656,297.1499938964844,293.1499938964844,0.0026984605938196,-1021.370361328125,294.8367614746094,0.5445893406867981,0.050000000745058,0.2290365546941757,291.1504821777344,291.1499938964844,274.8314819335937,272.46014404296875,286.2379455566406,294.95587158203125,291.2781982421875,1.0,0.1605486422777176,0.9378604888916016,0.9378604888916016,1.0,1.0,-0.5887063145637512,0.2551903128623962,0.333516001701355,0.0848764702677726,0.0,0.0,0.0793196707963943,25.370763778686523,25.0,538.867431640625,-3691.071533203125,36.99761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898254394531,304.54656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4609375,18000.0,0.0,0.0,0.063781164586544,0.0,0.0,0.0,0.0,1.0,0.0025406742934137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990575700998306,0.1109104678034782,-0.0118528921157121,0.0,6.472977111116052e-05,0.0,0.0,4.284761428833008,0.0,0.0,0.0,0.2706013917922973,4.0,0.0,1.0
828540,293.34490966796875,297.1499938964844,293.1499938964844,0.0051997723057866,-379.1694946289063,298.28533935546875,0.5445607304573059,0.050000000745058,0.0458514839410781,294.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4338073730469,0.5445607304573059,0.050000000745058,0.0482838191092014,293.37078857421875,297.1499938964844,293.1499938964844,0.0108734928071498,-494.5258483886719,302.9153137207031,0.5445607304573059,0.050000000745058,0.0356622636318206,293.2142028808594,297.1499938964844,293.1499938964844,0.0795298218727111,-2005.5220947265625,304.15985107421875,0.770784854888916,0.1362886279821396,0.1303111910820007,293.4347229003906,297.1499938964844,293.1499938964844,0.0025742186699062,-966.05908203125,294.94140625,0.5445607304573059,0.050000000745058,0.2290376424789428,291.44158935546875,291.1499938964844,274.8312683105469,272.4529724121094,286.24188232421875,294.96392822265625,291.45263671875,1.0,0.1603719294071197,0.9384801983833312,0.9384801983833312,1.0,1.0,-0.5869976878166199,0.2544663250446319,0.3325313329696655,0.0845772475004196,0.0,0.0,0.0143545055761933,25.363161087036133,25.0,242.84312438964844,-3274.721435546875,36.81573867797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180053710937,302.8131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.328125,18000.0,0.0,0.0,0.0665483176708221,0.0,0.0,0.0,0.0,1.0,0.0036126414779573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744349882006645,0.096628725528717,-0.0221937298774719,0.0,6.753807974746451e-05,0.0,0.0,3.6910226345062256,0.0,0.0,0.0,0.2681289315223694,4.0,0.0,1.0
828600,293.34490966796875,297.1499938964844,293.1499938964844,0.0051997723057866,-379.1694946289063,298.28533935546875,0.5445607304573059,0.050000000745058,0.0458514839410781,294.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4338073730469,0.5445607304573059,0.050000000745058,0.0482838191092014,293.37078857421875,297.1499938964844,293.1499938964844,0.0108734928071498,-494.5258483886719,302.9153137207031,0.5445607304573059,0.050000000745058,0.0356622636318206,293.2142028808594,297.1499938964844,293.1499938964844,0.0795298218727111,-2005.5220947265625,304.15985107421875,0.770784854888916,0.1362886279821396,0.1303111910820007,293.4347229003906,297.1499938964844,293.1499938964844,0.0025742186699062,-966.05908203125,294.94140625,0.5445607304573059,0.050000000745058,0.2290376424789428,291.44158935546875,291.1499938964844,274.8312683105469,272.4529724121094,286.24188232421875,294.96392822265625,291.45263671875,1.0,0.1603719294071197,0.9384801983833312,0.9384801983833312,1.0,1.0,-0.5869976878166199,0.2544663250446319,0.3325313329696655,0.0845772475004196,0.0,0.0,0.0143545055761933,25.363161087036133,25.0,242.84312438964844,-3274.721435546875,36.81573867797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180053710937,302.8131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.328125,18000.0,0.0,0.0,0.0665483176708221,0.0,0.0,0.0,0.0,1.0,0.0036126414779573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744349882006645,0.096628725528717,-0.0221937298774719,0.0,6.753807974746451e-05,0.0,0.0,3.6910226345062256,0.0,0.0,0.0,0.2681289315223694,4.0,0.0,1.0
828660,293.3466796875,297.1499938964844,293.1499938964844,0.0051687755621969,-380.5698547363281,298.1481628417969,0.5445013046264648,0.050000000745058,0.045851930975914,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.5445013046264648,0.050000000745058,0.0482842922210693,293.3764953613281,297.1499938964844,293.1499938964844,0.0108981663361191,-499.5433654785156,302.8096618652344,0.5445013046264648,0.050000000745058,0.0356626138091087,293.2140808105469,297.1499938964844,293.1499938964844,0.0799913629889488,-2018.5906982421875,304.1553955078125,0.7676836252212524,0.1346828490495681,0.1287901252508163,293.4371643066406,297.1499938964844,293.1499938964844,0.0024859586264938,-941.404541015625,294.7344665527344,0.5445013046264648,0.050000000745058,0.2290398925542831,291.2999572753906,291.1499938964844,274.8324890136719,272.44580078125,286.24627685546875,294.9710693359375,291.0585021972656,1.0,0.1601958870887756,0.9384886026382446,0.9384886026382446,1.0,1.0,-0.5851764678955078,0.2536796331405639,0.3314968347549438,0.0842522978782653,0.0,0.0,0.0,25.36091041564941,25.0,-1107.5438232421875,-0.0,36.628395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02899169921875,298.7023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0546875,18000.0,0.0,0.0,0.0671395063400268,0.0,0.0,0.0,0.0,1.0,0.010976418852806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002265976072521,0.0646474435925483,-0.0644208416342735,0.0,6.813806248828769e-05,0.0,0.0,2.399655818939209,0.0,0.0,0.0,0.2619041800498962,4.0,0.0,1.0
828720,293.3466796875,297.1499938964844,293.1499938964844,0.0051687755621969,-380.5698547363281,298.1481628417969,0.5445013046264648,0.050000000745058,0.045851930975914,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.5445013046264648,0.050000000745058,0.0482842922210693,293.3764953613281,297.1499938964844,293.1499938964844,0.0108981663361191,-499.5433654785156,302.8096618652344,0.5445013046264648,0.050000000745058,0.0356626138091087,293.2140808105469,297.1499938964844,293.1499938964844,0.0799913629889488,-2018.5906982421875,304.1553955078125,0.7676836252212524,0.1346828490495681,0.1287901252508163,293.4371643066406,297.1499938964844,293.1499938964844,0.0024859586264938,-941.404541015625,294.7344665527344,0.5445013046264648,0.050000000745058,0.2290398925542831,291.2999572753906,291.1499938964844,274.8324890136719,272.44580078125,286.24627685546875,294.9710693359375,291.0585021972656,1.0,0.1601958870887756,0.9384886026382446,0.9384886026382446,1.0,1.0,-0.5851764678955078,0.2536796331405639,0.3314968347549438,0.0842522978782653,0.0,0.0,0.0,25.36091041564941,25.0,-1107.5438232421875,-0.0,36.628395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02899169921875,298.7023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0546875,18000.0,0.0,0.0,0.0671395063400268,0.0,0.0,0.0,0.0,1.0,0.010976418852806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002265976072521,0.0646474435925483,-0.0644208416342735,0.0,6.813806248828769e-05,0.0,0.0,2.399655818939209,0.0,0.0,0.0,0.2619041800498962,4.0,0.0,1.0
828780,293.3436889648437,297.1499938964844,293.1499938964844,0.0052619543857872,-392.2474670410156,297.8156433105469,0.5444895029067993,0.050000000745058,0.0458520241081714,294.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68328857421875,0.5444895029067993,0.050000000745058,0.048284389078617,293.3791809082031,297.1499938964844,293.1499938964844,0.0111013082787394,-511.680419921875,302.6599426269531,0.5444895029067993,0.050000000745058,0.0356626845896244,293.2126770019531,297.1499938964844,293.1499938964844,0.0817384719848632,-2058.4248046875,304.152099609375,0.7649805545806885,0.1333441287279129,0.127442792057991,293.4349365234375,297.1499938964844,293.1499938964844,0.0025256762746721,-970.4684448242188,294.21356201171875,0.5444895029067993,0.050000000745058,0.2290403544902801,290.72100830078125,291.1499938964844,274.8349609375,272.4385986328125,286.2479248046875,294.9721069335937,290.9277038574219,1.0,0.1600240170955658,0.938497006893158,0.938497006893158,1.0,1.0,-0.5835603475570679,0.2529744207859039,0.3305858969688415,0.0839792490005493,0.0,0.0,0.1236114427447319,25.35103225708008,25.0,398.5192260742188,-3827.152099609375,36.45489883422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48785400390625,304.4986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.359375,18000.0,0.0,0.0,0.0616347305476665,0.0,0.0,0.0,0.0,1.0,0.0030547536443918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071075871586799,0.1238181069493293,-0.0167105197906494,0.0,6.255141488509253e-05,0.0,0.0,4.806663513183594,0.0,0.0,0.0,0.2725151777267456,4.0,0.0,1.0
828840,293.3436889648437,297.1499938964844,293.1499938964844,0.0052619543857872,-392.2474670410156,297.8156433105469,0.5444895029067993,0.050000000745058,0.0458520241081714,294.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68328857421875,0.5444895029067993,0.050000000745058,0.048284389078617,293.3791809082031,297.1499938964844,293.1499938964844,0.0111013082787394,-511.680419921875,302.6599426269531,0.5444895029067993,0.050000000745058,0.0356626845896244,293.2126770019531,297.1499938964844,293.1499938964844,0.0817384719848632,-2058.4248046875,304.152099609375,0.7649805545806885,0.1333441287279129,0.127442792057991,293.4349365234375,297.1499938964844,293.1499938964844,0.0025256762746721,-970.4684448242188,294.21356201171875,0.5444895029067993,0.050000000745058,0.2290403544902801,290.72100830078125,291.1499938964844,274.8349609375,272.4385986328125,286.2479248046875,294.9721069335937,290.9277038574219,1.0,0.1600240170955658,0.938497006893158,0.938497006893158,1.0,1.0,-0.5835603475570679,0.2529744207859039,0.3305858969688415,0.0839792490005493,0.0,0.0,0.1236114427447319,25.35103225708008,25.0,398.5192260742188,-3827.152099609375,36.45489883422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48785400390625,304.4986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.359375,18000.0,0.0,0.0,0.0616347305476665,0.0,0.0,0.0,0.0,1.0,0.0030547536443918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071075871586799,0.1238181069493293,-0.0167105197906494,0.0,6.255141488509253e-05,0.0,0.0,4.806663513183594,0.0,0.0,0.0,0.2725151777267456,4.0,0.0,1.0
828900,293.3440856933594,297.1499938964844,293.1499938964844,0.0051292111165821,-377.8323669433594,297.98638916015625,0.5444998741149902,0.050000000745058,0.0458519496023654,294.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.5444998741149902,0.050000000745058,0.0482843108475208,293.3808288574219,297.1499938964844,293.1499938964844,0.0106763737276196,-494.017333984375,302.66473388671875,0.5444998741149902,0.050000000745058,0.0356626287102699,293.21197509765625,297.1499938964844,293.1499938964844,0.0783784016966819,-1986.750732421875,304.15777587890625,0.7637926936149597,0.1326884180307388,0.1268422454595565,293.43572998046875,297.1499938964844,293.1499938964844,0.0024380972608923,-922.8970336914062,294.4839782714844,0.5444998741149902,0.050000000745058,0.2290399819612503,291.1558532714844,291.1499938964844,274.83660888671875,272.4349975585937,286.2501220703125,294.97418212890625,291.287841796875,1.0,0.1599411368370056,0.9385011792182922,0.9385011792182922,1.0,1.0,-0.5828389525413513,0.2526561319828033,0.3301827907562256,0.0838654190301895,0.0,0.0,0.0788786932826042,25.343652725219727,25.0,554.9176635742188,-3680.046875,36.37468719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3038330078125,304.5996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.662109375,18000.0,0.0,0.0,0.0629782006144523,0.0,0.0,0.0,0.0,1.0,0.0025441455654799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991314873099327,0.1110153570771217,-0.0118838734924793,0.0,6.391487113432959e-05,0.0,0.0,4.289061546325684,0.0,0.0,0.0,0.2706113457679748,4.0,0.0,1.0
828960,293.3453063964844,297.1499938964844,293.1499938964844,0.0050429040566086,-369.6178283691406,298.057861328125,0.544492244720459,0.050000000745058,0.0458520092070102,294.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3569030761719,0.544492244720459,0.050000000745058,0.0482843741774559,293.3832702636719,297.1499938964844,293.1499938964844,0.010437193326652,-484.735595703125,302.64520263671875,0.544492244720459,0.050000000745058,0.0356626734137535,293.2116394042969,297.1499938964844,293.1499938964844,0.0765234380960464,-1948.143798828125,304.1596984863281,0.7624807357788086,0.1319663375616073,0.1261903345584869,293.437255859375,297.1499938964844,293.1499938964844,0.0023655651602894,-889.26416015625,294.60015869140625,0.544492244720459,0.050000000745058,0.2290402799844741,291.3827819824219,291.1499938964844,274.8385009765625,272.4313659667969,286.253173828125,294.977783203125,291.4315795898437,1.0,0.1598589569330215,0.9386621713638306,0.9386621713638306,1.0,1.0,-0.5820571184158325,0.2523140013217926,0.3297431468963623,0.0837450474500656,0.0,0.0,0.0395028367638587,25.33938980102539,25.0,415.0093078613281,-3429.12158203125,36.29159927368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1388854980469,303.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.123046875,18000.0,0.0,0.0,0.0644929856061935,0.0,0.0,0.0,0.0,1.0,0.0030586675275117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840119868516922,0.1006450057029724,-0.0166330207139253,0.0,6.545218639075756e-05,0.0,0.0,3.8604540824890137,0.0,0.0,0.0,0.2689183056354522,4.0,0.0,1.0
829020,293.34771728515625,297.1499938964844,293.1499938964844,0.0049590552225708,-363.2971801757813,298.0277709960937,0.544437825679779,0.050000000745058,0.0458524189889431,294.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.47052001953125,0.544437825679779,0.050000000745058,0.0482848063111305,293.3888854980469,297.1499938964844,293.1499938964844,0.0102216424420475,-478.1946716308594,302.56158447265625,0.544437825679779,0.050000000745058,0.0356629937887191,293.2115173339844,297.1499938964844,293.1499938964844,0.0749157220125198,-1916.5277099609373,304.1590576171875,0.7595553398132324,0.1304282695055008,0.1247590258717536,293.4403076171875,297.1499938964844,293.1499938964844,0.0022711872588843,-851.8521118164062,294.5614318847656,0.544437825679779,0.050000000745058,0.2290423363447189,291.4718017578125,291.1499938964844,274.8429870605469,272.42413330078125,286.2595520019531,294.9851379394531,291.4632568359375,1.0,0.1596944779157638,0.9389840364456176,0.9389840364456176,1.0,1.0,-0.5803433060646057,0.2515632212162018,0.3287800848484039,0.0834823846817016,0.0,0.0,0.0,25.337589263916016,25.0,1.1020562648773191,-1927.2100830078125,36.11735916137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601135253906,300.3037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.05078125,18000.0,0.0,0.0,0.0667539909482002,0.0,0.0,0.0,0.0,1.0,0.007284979801625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0217206142842769,0.0709258168935775,-0.0492051988840103,0.0,6.774681969545782e-05,0.0,0.0,2.655468463897705,0.0,0.0,0.0,0.2626294493675232,4.0,0.0,1.0
829080,293.34771728515625,297.1499938964844,293.1499938964844,0.0049590552225708,-363.2971801757813,298.0277709960937,0.544437825679779,0.050000000745058,0.0458524189889431,294.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.47052001953125,0.544437825679779,0.050000000745058,0.0482848063111305,293.3888854980469,297.1499938964844,293.1499938964844,0.0102216424420475,-478.1946716308594,302.56158447265625,0.544437825679779,0.050000000745058,0.0356629937887191,293.2115173339844,297.1499938964844,293.1499938964844,0.0749157220125198,-1916.5277099609373,304.1590576171875,0.7595553398132324,0.1304282695055008,0.1247590258717536,293.4403076171875,297.1499938964844,293.1499938964844,0.0022711872588843,-851.8521118164062,294.5614318847656,0.544437825679779,0.050000000745058,0.2290423363447189,291.4718017578125,291.1499938964844,274.8429870605469,272.42413330078125,286.2595520019531,294.9851379394531,291.4632568359375,1.0,0.1596944779157638,0.9389840364456176,0.9389840364456176,1.0,1.0,-0.5803433060646057,0.2515632212162018,0.3287800848484039,0.0834823846817016,0.0,0.0,0.0,25.337589263916016,25.0,1.1020562648773191,-1927.2100830078125,36.11735916137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601135253906,300.3037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.05078125,18000.0,0.0,0.0,0.0667539909482002,0.0,0.0,0.0,0.0,1.0,0.007284979801625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0217206142842769,0.0709258168935775,-0.0492051988840103,0.0,6.774681969545782e-05,0.0,0.0,2.655468463897705,0.0,0.0,0.0,0.2626294493675232,4.0,0.0,1.0
