time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829140,293.3462219238281,297.1499938964844,293.1499938964844,0.0051080635748803,-386.7835998535156,297.51385498046875,0.5443909764289856,0.050000000745058,0.0458527766168117,294.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62939453125,0.5443909764289856,0.050000000745058,0.0482851788401603,293.3920593261719,297.1499938964844,293.1499938964844,0.0108188800513744,-511.0810241699219,302.3482971191406,0.5443909764289856,0.050000000745058,0.0356632694602012,293.2108459472656,297.1499938964844,293.1499938964844,0.080542117357254,-2040.6334228515625,304.146484375,0.7566856145858765,0.1290059387683868,0.1233514472842216,293.4394226074219,297.1499938964844,293.1499938964844,0.0022646661382168,-880.86962890625,293.7598876953125,0.5443909764289856,0.050000000745058,0.229044109582901,290.5484924316406,291.1499938964844,274.8482360839844,272.4169311523437,286.2640075683594,294.988525390625,290.47027587890625,1.0,0.1595308184623718,0.9393059015274048,0.9393059015274048,1.0,1.0,-0.5786573886871338,0.2508191764354706,0.3278382122516632,0.0832369402050972,0.0,0.0,0.111894316971302,25.334705352783203,25.0,-324.56494140625,-3474.130126953125,35.94544219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52685546875,301.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17975.703125,18000.0,0.0,0.0,0.06109569221735,0.0,0.0,0.0,0.0,1.0,0.0055092498660087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833971202373504,0.122270219027996,-0.0388730987906456,0.0,6.200436473591253e-05,0.0,0.0,4.700809478759766,0.0,0.0,0.0,0.2716067433357239,4.0,0.0,1.0
829200,293.3462219238281,297.1499938964844,293.1499938964844,0.0051080635748803,-386.7835998535156,297.51385498046875,0.5443909764289856,0.050000000745058,0.0458527766168117,294.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62939453125,0.5443909764289856,0.050000000745058,0.0482851788401603,293.3920593261719,297.1499938964844,293.1499938964844,0.0108188800513744,-511.0810241699219,302.3482971191406,0.5443909764289856,0.050000000745058,0.0356632694602012,293.2108459472656,297.1499938964844,293.1499938964844,0.080542117357254,-2040.6334228515625,304.146484375,0.7566856145858765,0.1290059387683868,0.1233514472842216,293.4394226074219,297.1499938964844,293.1499938964844,0.0022646661382168,-880.86962890625,293.7598876953125,0.5443909764289856,0.050000000745058,0.229044109582901,290.5484924316406,291.1499938964844,274.8482360839844,272.4169311523437,286.2640075683594,294.988525390625,290.47027587890625,1.0,0.1595308184623718,0.9393059015274048,0.9393059015274048,1.0,1.0,-0.5786573886871338,0.2508191764354706,0.3278382122516632,0.0832369402050972,0.0,0.0,0.111894316971302,25.334705352783203,25.0,-324.56494140625,-3474.130126953125,35.94544219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52685546875,301.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17975.703125,18000.0,0.0,0.0,0.06109569221735,0.0,0.0,0.0,0.0,1.0,0.0055092498660087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833971202373504,0.122270219027996,-0.0388730987906456,0.0,6.200436473591253e-05,0.0,0.0,4.700809478759766,0.0,0.0,0.0,0.2716067433357239,4.0,0.0,1.0
829260,293.3451538085937,297.1499938964844,293.1499938964844,0.0049182418733835,-363.5259399414063,297.7640075683594,0.5444148182868958,0.050000000745058,0.0458526015281677,294.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5444148182868958,0.050000000745058,0.0482849963009357,293.39276123046875,297.1499938964844,293.1499938964844,0.0101039642468094,-478.9989929199219,302.3494567871094,0.5444148182868958,0.050000000745058,0.0356631353497505,293.2091064453125,297.1499938964844,293.1499938964844,0.074366346001625,-1909.172119140625,304.1578674316406,0.7544426918029785,0.1278201788663864,0.1222172379493713,293.4390563964844,297.1499938964844,293.1499938964844,0.0021721024531871,-821.2861328125,294.153564453125,0.5444148182868958,0.050000000745058,0.2290432453155517,291.1930236816406,291.1499938964844,274.85406494140625,272.40972900390625,286.26824951171875,294.9898986816406,291.319580078125,1.0,0.1593744158744812,0.9396327137947084,0.9396327137947084,1.0,1.0,-0.5772945880889893,0.2502055764198303,0.3270890116691589,0.0830700248479843,0.0,0.0,0.0739082843065261,25.32055282592773,25.0,564.1219482421875,-3641.335205078125,35.795284271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293701171875,304.5751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.0621684603393077,0.0,0.0,0.0,0.0,1.0,0.0025856280699372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975697934627533,0.1098149120807647,-0.0122451176866889,0.0,6.309308810159564e-05,0.0,0.0,4.239490032196045,0.0,0.0,0.0,0.2704126238822937,4.0,0.0,1.0
829320,293.3451538085937,297.1499938964844,293.1499938964844,0.0049182418733835,-363.5259399414063,297.7640075683594,0.5444148182868958,0.050000000745058,0.0458526015281677,294.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5444148182868958,0.050000000745058,0.0482849963009357,293.39276123046875,297.1499938964844,293.1499938964844,0.0101039642468094,-478.9989929199219,302.3494567871094,0.5444148182868958,0.050000000745058,0.0356631353497505,293.2091064453125,297.1499938964844,293.1499938964844,0.074366346001625,-1909.172119140625,304.1578674316406,0.7544426918029785,0.1278201788663864,0.1222172379493713,293.4390563964844,297.1499938964844,293.1499938964844,0.0021721024531871,-821.2861328125,294.153564453125,0.5444148182868958,0.050000000745058,0.2290432453155517,291.1930236816406,291.1499938964844,274.85406494140625,272.40972900390625,286.26824951171875,294.9898986816406,291.319580078125,1.0,0.1593744158744812,0.9396327137947084,0.9396327137947084,1.0,1.0,-0.5772945880889893,0.2502055764198303,0.3270890116691589,0.0830700248479843,0.0,0.0,0.0739082843065261,25.32055282592773,25.0,564.1219482421875,-3641.335205078125,35.795284271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293701171875,304.5751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.0621684603393077,0.0,0.0,0.0,0.0,1.0,0.0025856280699372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975697934627533,0.1098149120807647,-0.0122451176866889,0.0,6.309308810159564e-05,0.0,0.0,4.239490032196045,0.0,0.0,0.0,0.2704126238822937,4.0,0.0,1.0
829380,293.3473205566406,297.1499938964844,293.1499938964844,0.0047920448705554,-352.1426086425781,297.8312072753906,0.5443928837776184,0.050000000745058,0.0458527691662311,294.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4674987792969,0.5443928837776184,0.050000000745058,0.04828517511487,293.3955078125,297.1499938964844,293.1499938964844,0.0097839431837201,-466.5236511230469,302.2993469238281,0.5443928837776184,0.050000000745058,0.0356632657349109,293.2084655761719,297.1499938964844,293.1499938964844,0.07178196310997,-1856.7022705078125,304.15936279296875,0.7519065141677856,0.1264514029026031,0.1209623962640762,293.44171142578125,297.1499938964844,293.1499938964844,0.0020528552122414,-769.7196044921875,294.2662353515625,0.5443928837776184,0.050000000745058,0.2290440797805786,291.4748840332031,291.1499938964844,274.8602905273437,272.40252685546875,286.275146484375,294.9956359863281,291.4859924316406,1.0,0.1592213660478592,0.9399595260620116,0.9399595260620116,1.0,1.0,-0.575790286064148,0.2495284527540207,0.326261818408966,0.0828833654522895,0.0,0.0,0.005324391182512,25.31451988220215,25.0,245.9838104248047,-3214.837890625,35.63941955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126647949219,302.708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.326171875,18000.0,0.0,0.0,0.0650341436266899,0.0,0.0,0.0,0.0,1.0,0.0037779854610562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721493139863014,0.0960299670696258,-0.0238806549459695,0.0,6.600139022339135e-05,0.0,0.0,3.66491174697876,0.0,0.0,0.0,0.2679646909236908,4.0,0.0,1.0
829440,293.3473205566406,297.1499938964844,293.1499938964844,0.0047920448705554,-352.1426086425781,297.8312072753906,0.5443928837776184,0.050000000745058,0.0458527691662311,294.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4674987792969,0.5443928837776184,0.050000000745058,0.04828517511487,293.3955078125,297.1499938964844,293.1499938964844,0.0097839431837201,-466.5236511230469,302.2993469238281,0.5443928837776184,0.050000000745058,0.0356632657349109,293.2084655761719,297.1499938964844,293.1499938964844,0.07178196310997,-1856.7022705078125,304.15936279296875,0.7519065141677856,0.1264514029026031,0.1209623962640762,293.44171142578125,297.1499938964844,293.1499938964844,0.0020528552122414,-769.7196044921875,294.2662353515625,0.5443928837776184,0.050000000745058,0.2290440797805786,291.4748840332031,291.1499938964844,274.8602905273437,272.40252685546875,286.275146484375,294.9956359863281,291.4859924316406,1.0,0.1592213660478592,0.9399595260620116,0.9399595260620116,1.0,1.0,-0.575790286064148,0.2495284527540207,0.326261818408966,0.0828833654522895,0.0,0.0,0.005324391182512,25.31451988220215,25.0,245.9838104248047,-3214.837890625,35.63941955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126647949219,302.708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.326171875,18000.0,0.0,0.0,0.0650341436266899,0.0,0.0,0.0,0.0,1.0,0.0037779854610562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721493139863014,0.0960299670696258,-0.0238806549459695,0.0,6.600139022339135e-05,0.0,0.0,3.66491174697876,0.0,0.0,0.0,0.2679646909236908,4.0,0.0,1.0
829500,293.3481140136719,297.1499938964844,293.1499938964844,0.0047602909617125,-350.1367492675781,297.7993469238281,0.544370710849762,0.050000000745058,0.0458529368042945,294.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4827880859375,0.544370710849762,0.050000000745058,0.0482853502035141,293.3968811035156,297.1499938964844,293.1499938964844,0.0097156269475817,-464.8130493164063,302.25518798828125,0.544370710849762,0.050000000745058,0.0356633961200714,293.208251953125,297.1499938964844,293.1499938964844,0.0712877735495567,-1847.576171875,304.1585388183594,0.7505555748939514,0.1257510334253311,0.120299719274044,293.4427490234375,297.1499938964844,293.1499938964844,0.002009438117966,-753.6791381835938,294.2198486328125,0.544370710849762,0.050000000745058,0.2290449142456054,291.4820861816406,291.1499938964844,274.8634948730469,272.3989562988281,286.2783203125,294.9979858398437,291.4480285644531,1.0,0.1591450572013855,0.9401229023933412,0.9401229023933412,1.0,1.0,-0.5749965906143188,0.2491715252399444,0.3258250653743744,0.0827836543321609,0.0,0.0,0.0,25.313438415527344,25.0,-199.179428100586,-905.6259765625,35.55943298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9606628417969,299.3027038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.818359375,18000.0,0.0,0.0,0.065897986292839,0.0,0.0,0.0,0.0,1.0,0.0086788171902298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0082250349223613,0.0642140209674835,-0.0559889860451221,0.0,6.687807763228193e-05,0.0,0.0,2.3915297985076904,0.0,0.0,0.0,0.2618137300014496,4.0,0.0,1.0
829560,293.3477783203125,297.1499938964844,293.1499938964844,0.004803420510143,-359.63848876953125,297.58221435546875,0.5443515777587891,0.050000000745058,0.0458530820906162,294.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.5443515777587891,0.050000000745058,0.0482855029404163,293.3977966308594,297.1499938964844,293.1499938964844,0.0099742328748106,-480.6060485839844,302.1544189453125,0.5443515777587891,0.050000000745058,0.0356635078787803,293.2078857421875,297.1499938964844,293.1499938964844,0.0741029307246208,-1909.029296875,304.1517333984375,0.7492323517799377,0.1250853836536407,0.1196490675210952,293.442626953125,297.1499938964844,293.1499938964844,0.0019623816478997,-749.8631591796875,293.8824157714844,0.5443515777587891,0.050000000745058,0.2290456444025039,291.1161804199219,291.1499938964844,274.86676025390625,272.3954162597656,286.2806396484375,294.9993591308594,290.7733764648437,1.0,0.159069150686264,0.940920889377594,0.940920889377594,1.0,1.0,-0.5742170810699463,0.2488313466310501,0.3253857493400574,0.0826988592743873,0.0,0.0,0.0167794954031705,25.31187057495117,25.0,-1369.5845947265625,-446.2876586914063,35.48050308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,298.8441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.828125,18000.0,0.0,0.0,0.0643177703022956,0.0,0.0,0.0,0.0,1.0,0.0116524761542677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0039447075687348,0.0702077746391296,-0.0662630721926689,0.0,6.527436198666692e-05,0.0,0.0,2.6078829765319824,0.0,0.0,0.0,0.2645609378814697,4.0,0.0,1.0
829620,293.34344482421875,297.1499938964844,293.1499938964844,0.0048280404880642,-361.5951232910156,297.3918151855469,0.5443804860115051,0.050000000745058,0.0458528734743595,294.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991943359375,0.5443804860115051,0.050000000745058,0.0482852831482887,293.3963928222656,297.1499938964844,293.1499938964844,0.0098984092473983,-478.9490356445313,302.0303039550781,0.5443804860115051,0.050000000745058,0.0356633439660072,293.2056579589844,297.1499938964844,293.1499938964844,0.0734306201338768,-1896.0645751953125,304.15350341796875,0.747167706489563,0.1240698993206024,0.1186017766594886,293.4389343261719,297.1499938964844,293.1499938964844,0.001989793498069,-760.9508056640625,293.581787109375,0.5443804860115051,0.050000000745058,0.2290445864200592,290.85302734375,291.1499938964844,274.8733215332031,272.3883056640625,286.2821350097656,294.9965515136719,291.0614318847656,1.0,0.1589232087135315,0.9425168633461,0.9425168633461,1.0,1.0,-0.5729581713676453,0.2482775449752807,0.3246806263923645,0.0825934261083602,0.0,0.0,0.112841285765171,25.297834396362305,25.0,524.1171264648438,-3806.501220703125,35.34207534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45587158203125,304.8522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.517578125,18000.0,0.0,0.0,0.0599490590393543,0.0,0.0,0.0,0.0,1.0,0.0027303521055728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081027165055275,0.1217057332396507,-0.0136030130088329,0.0,6.084067354095168e-05,0.0,0.0,4.7255449295043945,0.0,0.0,0.0,0.2722603678703308,4.0,0.0,1.0
829680,293.34344482421875,297.1499938964844,293.1499938964844,0.0048280404880642,-361.5951232910156,297.3918151855469,0.5443804860115051,0.050000000745058,0.0458528734743595,294.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991943359375,0.5443804860115051,0.050000000745058,0.0482852831482887,293.3963928222656,297.1499938964844,293.1499938964844,0.0098984092473983,-478.9490356445313,302.0303039550781,0.5443804860115051,0.050000000745058,0.0356633439660072,293.2056579589844,297.1499938964844,293.1499938964844,0.0734306201338768,-1896.0645751953125,304.15350341796875,0.747167706489563,0.1240698993206024,0.1186017766594886,293.4389343261719,297.1499938964844,293.1499938964844,0.001989793498069,-760.9508056640625,293.581787109375,0.5443804860115051,0.050000000745058,0.2290445864200592,290.85302734375,291.1499938964844,274.8733215332031,272.3883056640625,286.2821350097656,294.9965515136719,291.0614318847656,1.0,0.1589232087135315,0.9425168633461,0.9425168633461,1.0,1.0,-0.5729581713676453,0.2482775449752807,0.3246806263923645,0.0825934261083602,0.0,0.0,0.112841285765171,25.297834396362305,25.0,524.1171264648438,-3806.501220703125,35.34207534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45587158203125,304.8522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.517578125,18000.0,0.0,0.0,0.0599490590393543,0.0,0.0,0.0,0.0,1.0,0.0027303521055728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081027165055275,0.1217057332396507,-0.0136030130088329,0.0,6.084067354095168e-05,0.0,0.0,4.7255449295043945,0.0,0.0,0.0,0.2722603678703308,4.0,0.0,1.0
829740,293.344482421875,297.1499938964844,293.1499938964844,0.0046431245282292,-342.499267578125,297.6200561523437,0.5444077253341675,0.050000000745058,0.0458526723086833,295.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4158630371094,0.5444077253341675,0.050000000745058,0.0482850708067417,293.397705078125,297.1499938964844,293.1499938964844,0.0094052674248814,-456.4586486816406,302.0368957519531,0.5444077253341675,0.050000000745058,0.0356631875038147,293.2041931152344,297.1499938964844,293.1499938964844,0.0692201554775238,-1808.7874755859373,304.15899658203125,0.7452102899551392,0.1229617074131965,0.1176094561815261,293.4404602050781,297.1499938964844,293.1499938964844,0.0018448481569066,-692.4028930664062,293.9432678222656,0.5444077253341675,0.050000000745058,0.2290435880422592,291.4360046386719,291.1499938964844,274.8797607421875,272.3812866210937,286.2872619628906,294.9997253417969,291.4736022949219,1.0,0.1587848961353302,0.9441128373146056,0.9441128373146056,1.0,1.0,-0.5717654824256897,0.2477511316537857,0.3240143358707428,0.0825010612607002,0.0,0.0,0.0263755433261394,25.28466415405273,25.0,386.3862915039063,-3334.07421875,35.21138381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0933532714844,303.4529113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.755859375,18000.0,0.0,0.0,0.0631254836916923,0.0,0.0,0.0,0.0,1.0,0.0033078317064791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796943232417106,0.0987981781363487,-0.0191038511693477,0.0,6.406434113159776e-05,0.0,0.0,3.7826318740844727,0.0,0.0,0.0,0.2685467302799225,4.0,0.0,1.0
829800,293.344482421875,297.1499938964844,293.1499938964844,0.0046431245282292,-342.499267578125,297.6200561523437,0.5444077253341675,0.050000000745058,0.0458526723086833,295.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4158630371094,0.5444077253341675,0.050000000745058,0.0482850708067417,293.397705078125,297.1499938964844,293.1499938964844,0.0094052674248814,-456.4586486816406,302.0368957519531,0.5444077253341675,0.050000000745058,0.0356631875038147,293.2041931152344,297.1499938964844,293.1499938964844,0.0692201554775238,-1808.7874755859373,304.15899658203125,0.7452102899551392,0.1229617074131965,0.1176094561815261,293.4404602050781,297.1499938964844,293.1499938964844,0.0018448481569066,-692.4028930664062,293.9432678222656,0.5444077253341675,0.050000000745058,0.2290435880422592,291.4360046386719,291.1499938964844,274.8797607421875,272.3812866210937,286.2872619628906,294.9997253417969,291.4736022949219,1.0,0.1587848961353302,0.9441128373146056,0.9441128373146056,1.0,1.0,-0.5717654824256897,0.2477511316537857,0.3240143358707428,0.0825010612607002,0.0,0.0,0.0263755433261394,25.28466415405273,25.0,386.3862915039063,-3334.07421875,35.21138381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0933532714844,303.4529113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.755859375,18000.0,0.0,0.0,0.0631254836916923,0.0,0.0,0.0,0.0,1.0,0.0033078317064791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796943232417106,0.0987981781363487,-0.0191038511693477,0.0,6.406434113159776e-05,0.0,0.0,3.7826318740844727,0.0,0.0,0.0,0.2685467302799225,4.0,0.0,1.0
829860,293.345703125,297.1499938964844,293.1499938964844,0.0045763868838548,-338.2765197753906,297.56640625,0.5443786978721619,0.050000000745058,0.045852892100811,295.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.474609375,0.5443786978721619,0.050000000745058,0.0482853055000305,293.40020751953125,297.1499938964844,293.1499938964844,0.0092744659632444,-453.0935668945313,301.951171875,0.5443786978721619,0.050000000745058,0.0356633625924587,293.2035522460937,297.1499938964844,293.1499938964844,0.0683933496475219,-1793.856689453125,304.1572265625,0.7428542375564575,0.1217190474271774,0.1164489462971687,293.4421691894531,297.1499938964844,293.1499938964844,0.0017495764186605,-657.2176513671875,293.86474609375,0.5443786978721619,0.050000000745058,0.2290446907281875,291.4663391113281,291.1499938964844,274.8859558105469,272.3743591308594,286.2939147949219,295.0038146972656,291.3627624511719,1.0,0.1586479693651199,0.9431777000427246,0.9431777000427246,1.0,1.0,-0.5703748464584351,0.2470990568399429,0.3232758045196533,0.0823183357715606,0.0,0.0,0.0,25.28101348876953,25.0,-587.0263671875,-179.88136291503906,35.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630432128906,298.8979187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.529296875,18000.0,0.0,0.0,0.0650411322712898,0.0,0.0,0.0,0.0,1.0,0.0098907966166734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016093987505882,0.0624644346535205,-0.060855034738779,0.0,6.600847700610757e-05,0.0,0.0,2.3200249671936035,0.0,0.0,0.0,0.2617168426513672,4.0,0.0,1.0
829920,293.345703125,297.1499938964844,293.1499938964844,0.0045763868838548,-338.2765197753906,297.56640625,0.5443786978721619,0.050000000745058,0.045852892100811,295.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.474609375,0.5443786978721619,0.050000000745058,0.0482853055000305,293.40020751953125,297.1499938964844,293.1499938964844,0.0092744659632444,-453.0935668945313,301.951171875,0.5443786978721619,0.050000000745058,0.0356633625924587,293.2035522460937,297.1499938964844,293.1499938964844,0.0683933496475219,-1793.856689453125,304.1572265625,0.7428542375564575,0.1217190474271774,0.1164489462971687,293.4421691894531,297.1499938964844,293.1499938964844,0.0017495764186605,-657.2176513671875,293.86474609375,0.5443786978721619,0.050000000745058,0.2290446907281875,291.4663391113281,291.1499938964844,274.8859558105469,272.3743591308594,286.2939147949219,295.0038146972656,291.3627624511719,1.0,0.1586479693651199,0.9431777000427246,0.9431777000427246,1.0,1.0,-0.5703748464584351,0.2470990568399429,0.3232758045196533,0.0823183357715606,0.0,0.0,0.0,25.28101348876953,25.0,-587.0263671875,-179.88136291503906,35.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630432128906,298.8979187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.529296875,18000.0,0.0,0.0,0.0650411322712898,0.0,0.0,0.0,0.0,1.0,0.0098907966166734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016093987505882,0.0624644346535205,-0.060855034738779,0.0,6.600847700610757e-05,0.0,0.0,2.3200249671936035,0.0,0.0,0.0,0.2617168426513672,4.0,0.0,1.0
829980,293.3413391113281,297.1499938964844,293.1499938964844,0.0047268443740904,-359.6854858398437,297.01824951171875,0.5443768501281738,0.050000000745058,0.0458529107272625,295.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5427551269531,0.5443768501281738,0.050000000745058,0.048285324126482,293.3995361328125,297.1499938964844,293.1499938964844,0.0097132045775651,-480.4866638183594,301.69757080078125,0.5443768501281738,0.050000000745058,0.0356633737683296,293.2018127441406,297.1499938964844,293.1499938964844,0.0731760784983635,-1897.1439208984373,304.14764404296875,0.740742564201355,0.1207053214311599,0.1153966709971427,293.4383239746094,297.1499938964844,293.1499938964844,0.0017750086262822,-688.3176879882812,293.005126953125,0.5443768501281738,0.050000000745058,0.2290447801351547,290.5239562988281,291.1499938964844,274.8916931152344,272.3675231933594,286.2971496582031,295.002197265625,290.66961669921875,1.0,0.1585142016410827,0.9422425627708436,0.9422425627708436,1.0,1.0,-0.5691121220588684,0.2465014606714248,0.3226106464862823,0.0821553021669387,0.0,0.0,0.132381185889244,25.272918701171875,25.0,135.7151336669922,-3670.173828125,34.93886184692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5581970214844,303.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.326171875,18000.0,0.0,0.0,0.0585765279829502,0.0,0.0,0.0,0.0,1.0,0.0042052771896123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981570035219192,0.1265124976634979,-0.0283554997295141,0.0,5.9447731473483145e-05,0.0,0.0,4.895768642425537,0.0,0.0,0.0,0.2726034820079803,4.0,0.0,1.0
830040,293.3413391113281,297.1499938964844,293.1499938964844,0.0047268443740904,-359.6854858398437,297.01824951171875,0.5443768501281738,0.050000000745058,0.0458529107272625,295.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5427551269531,0.5443768501281738,0.050000000745058,0.048285324126482,293.3995361328125,297.1499938964844,293.1499938964844,0.0097132045775651,-480.4866638183594,301.69757080078125,0.5443768501281738,0.050000000745058,0.0356633737683296,293.2018127441406,297.1499938964844,293.1499938964844,0.0731760784983635,-1897.1439208984373,304.14764404296875,0.740742564201355,0.1207053214311599,0.1153966709971427,293.4383239746094,297.1499938964844,293.1499938964844,0.0017750086262822,-688.3176879882812,293.005126953125,0.5443768501281738,0.050000000745058,0.2290447801351547,290.5239562988281,291.1499938964844,274.8916931152344,272.3675231933594,286.2971496582031,295.002197265625,290.66961669921875,1.0,0.1585142016410827,0.9422425627708436,0.9422425627708436,1.0,1.0,-0.5691121220588684,0.2465014606714248,0.3226106464862823,0.0821553021669387,0.0,0.0,0.132381185889244,25.272918701171875,25.0,135.7151336669922,-3670.173828125,34.93886184692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5581970214844,303.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.326171875,18000.0,0.0,0.0,0.0585765279829502,0.0,0.0,0.0,0.0,1.0,0.0042052771896123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981570035219192,0.1265124976634979,-0.0283554997295141,0.0,5.9447731473483145e-05,0.0,0.0,4.895768642425537,0.0,0.0,0.0,0.2726034820079803,4.0,0.0,1.0
830100,293.34014892578125,297.1499938964844,293.1499938964844,0.0046177422627806,-345.8320007324219,297.2210998535156,0.5444092154502869,0.050000000745058,0.0458526685833931,295.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91064453125,0.5444092154502869,0.050000000745058,0.0482850708067417,293.3988647460937,297.1499938964844,293.1499938964844,0.0093475682660937,-461.5451354980469,301.7363586425781,0.5444092154502869,0.050000000745058,0.0356631875038147,293.2005615234375,297.1499938964844,293.1499938964844,0.0696741566061973,-1823.2374267578125,304.1544189453125,0.7399909496307373,0.1202991008758544,0.1150050088763237,293.4374389648437,297.1499938964844,293.1499938964844,0.0017245089402422,-656.8275146484375,293.32098388671875,0.5444092154502869,0.050000000745058,0.2290435880422592,290.9690856933594,291.1499938964844,274.8943786621094,272.3641357421875,286.2987670898437,295.0010986328125,291.16131591796875,1.0,0.1584510505199432,0.9417749643325806,0.9417749643325806,1.0,1.0,-0.5686398148536682,0.2462694644927978,0.3223703503608703,0.0821062698960304,0.0,0.0,0.1010269001126289,25.26352882385254,25.0,580.7405395507812,-3757.640380859375,34.88344955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951110839844,304.9130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.828125,18000.0,0.0,0.0,0.0595295168459415,0.0,0.0,0.0,0.0,1.0,0.0025973450392484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061956360936164,0.1185795217752456,-0.0123838828876614,0.0,6.041489177732728e-05,0.0,0.0,4.598937511444092,0.0,0.0,0.0,0.2717472016811371,4.0,0.0,1.0
830160,293.34051513671875,297.1499938964844,293.1499938964844,0.0045166932977736,-335.04888916015625,297.3720092773437,0.5444303154945374,0.050000000745058,0.0458525158464908,295.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2798156738281,0.5444303154945374,0.050000000745058,0.0482849068939685,293.3992919921875,297.1499938964844,293.1499938964844,0.009085270576179,-448.6542053222656,301.7572021484375,0.5444303154945374,0.050000000745058,0.0356630682945251,293.19970703125,297.1499938964844,293.1499938964844,0.0673266276717186,-1774.715576171875,304.1578369140625,0.7391814589500427,0.1198264583945274,0.1145907714962959,293.4380798339844,297.1499938964844,293.1499938964844,0.0016485989326611,-620.8392944335938,293.5582275390625,0.5444303154945374,0.050000000745058,0.2290427982807159,291.319580078125,291.1499938964844,274.8968505859375,272.3608093261719,286.30133056640625,295.0022888183594,291.4110717773437,1.0,0.1583895534276962,0.9419430494308472,0.9419430494308472,1.0,1.0,-0.5681412816047668,0.2460372298955917,0.3221040368080139,0.0820631608366966,0.0,0.0,0.0533621199429035,25.25617790222168,25.0,530.8754272460938,-3495.546875,34.82748794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953430175781,304.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.01171875,18000.0,0.0,0.0,0.0612425617873668,0.0,0.0,0.0,0.0,1.0,0.0028478498570621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901517644524574,0.1047775894403457,-0.0146258296445012,0.0,6.215341272763908e-05,0.0,0.0,4.0308332443237305,0.0,0.0,0.0,0.2695742547512054,4.0,0.0,1.0
830220,293.34197998046875,297.1499938964844,293.1499938964844,0.0044205230660736,-326.6787109375,297.40240478515625,0.5444164872169495,0.050000000745058,0.0458526201546192,295.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5019226074219,0.5444164872169495,0.050000000745058,0.0482850186526775,293.40167236328125,297.1499938964844,293.1499938964844,0.0088603608310222,-439.4671630859375,301.70166015625,0.5444164872169495,0.050000000745058,0.0356631502509117,293.19891357421875,297.1499938964844,293.1499938964844,0.0655360296368599,-1739.4666748046875,304.1580810546875,0.737156331539154,0.118726409971714,0.1135908961296081,293.44000244140625,297.1499938964844,293.1499938964844,0.0015460584545508,-579.1024169921875,293.61004638671875,0.5444164872169495,0.050000000745058,0.2290433347225189,291.5062255859375,291.1499938964844,274.9012451171875,272.35418701171875,286.3066101074219,295.0063171386719,291.5108337402344,1.0,0.1582674831151962,0.9422791004180908,0.9422791004180908,1.0,1.0,-0.5669423937797546,0.245490163564682,0.3214522004127502,0.0819359421730041,0.0,0.0,0.0,25.25098419189453,25.0,158.97799682617188,-2505.5322265625,34.7052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,301.5081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.15625,18000.0,0.0,0.0,0.0641379132866859,0.0,0.0,0.0,0.0,1.0,0.0059737656265497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0376100726425647,0.0792394950985908,-0.041629422456026,0.0,6.50918300379999e-05,0.0,0.0,2.9853110313415527,0.0,0.0,0.0,0.2636522650718689,4.0,0.0,1.0
830280,293.34197998046875,297.1499938964844,293.1499938964844,0.0044205230660736,-326.6787109375,297.40240478515625,0.5444164872169495,0.050000000745058,0.0458526201546192,295.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5019226074219,0.5444164872169495,0.050000000745058,0.0482850186526775,293.40167236328125,297.1499938964844,293.1499938964844,0.0088603608310222,-439.4671630859375,301.70166015625,0.5444164872169495,0.050000000745058,0.0356631502509117,293.19891357421875,297.1499938964844,293.1499938964844,0.0655360296368599,-1739.4666748046875,304.1580810546875,0.737156331539154,0.118726409971714,0.1135908961296081,293.44000244140625,297.1499938964844,293.1499938964844,0.0015460584545508,-579.1024169921875,293.61004638671875,0.5444164872169495,0.050000000745058,0.2290433347225189,291.5062255859375,291.1499938964844,274.9012451171875,272.35418701171875,286.3066101074219,295.0063171386719,291.5108337402344,1.0,0.1582674831151962,0.9422791004180908,0.9422791004180908,1.0,1.0,-0.5669423937797546,0.245490163564682,0.3214522004127502,0.0819359421730041,0.0,0.0,0.0,25.25098419189453,25.0,158.97799682617188,-2505.5322265625,34.7052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,301.5081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.15625,18000.0,0.0,0.0,0.0641379132866859,0.0,0.0,0.0,0.0,1.0,0.0059737656265497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0376100726425647,0.0792394950985908,-0.041629422456026,0.0,6.50918300379999e-05,0.0,0.0,2.9853110313415527,0.0,0.0,0.0,0.2636522650718689,4.0,0.0,1.0
830340,293.3399353027344,297.1499938964844,293.1499938964844,0.0045180222950875,-345.34429931640625,296.90234375,0.5443904399871826,0.050000000745058,0.045852817595005,295.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7831726074219,0.5443904399871826,0.050000000745058,0.0482852272689342,293.4025573730469,297.1499938964844,293.1499938964844,0.0092724012210965,-467.996826171875,301.4490966796875,0.5443904399871826,0.050000000745058,0.0356633029878139,293.19793701171875,297.1499938964844,293.1499938964844,0.070802628993988,-1852.616455078125,304.14605712890625,0.7350447177886963,0.1176865920424461,0.1125568374991417,293.4384155273437,297.1499938964844,293.1499938964844,0.0014805240789428,-574.522216796875,292.82843017578125,0.5443904399871826,0.050000000745058,0.2290443181991577,290.6884155273437,291.1499938964844,274.9046630859375,272.3477478027344,286.3095397949219,295.0072937011719,290.426513671875,1.0,0.1581463068723678,0.9426152110099792,0.9426152110099792,1.0,1.0,-0.5657032132148743,0.2449271380901336,0.3207760751247406,0.0817984417080879,0.0,0.0,0.081155315041542,25.24787139892578,25.0,-749.9484252929688,-3303.6123046875,34.581295013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320373535156,300.3602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.61328125,18000.0,0.0,0.0,0.059633232653141,0.0,0.0,0.0,0.0,1.0,0.0066099730320274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746478140354156,0.1203738003969192,-0.0457259863615036,0.0,6.052014941815287e-05,0.0,0.0,4.610530376434326,0.0,0.0,0.0,0.2708815038204193,4.0,0.0,1.0
830400,293.3399353027344,297.1499938964844,293.1499938964844,0.0045180222950875,-345.34429931640625,296.90234375,0.5443904399871826,0.050000000745058,0.045852817595005,295.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7831726074219,0.5443904399871826,0.050000000745058,0.0482852272689342,293.4025573730469,297.1499938964844,293.1499938964844,0.0092724012210965,-467.996826171875,301.4490966796875,0.5443904399871826,0.050000000745058,0.0356633029878139,293.19793701171875,297.1499938964844,293.1499938964844,0.070802628993988,-1852.616455078125,304.14605712890625,0.7350447177886963,0.1176865920424461,0.1125568374991417,293.4384155273437,297.1499938964844,293.1499938964844,0.0014805240789428,-574.522216796875,292.82843017578125,0.5443904399871826,0.050000000745058,0.2290443181991577,290.6884155273437,291.1499938964844,274.9046630859375,272.3477478027344,286.3095397949219,295.0072937011719,290.426513671875,1.0,0.1581463068723678,0.9426152110099792,0.9426152110099792,1.0,1.0,-0.5657032132148743,0.2449271380901336,0.3207760751247406,0.0817984417080879,0.0,0.0,0.081155315041542,25.24787139892578,25.0,-749.9484252929688,-3303.6123046875,34.581295013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320373535156,300.3602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.61328125,18000.0,0.0,0.0,0.059633232653141,0.0,0.0,0.0,0.0,1.0,0.0066099730320274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746478140354156,0.1203738003969192,-0.0457259863615036,0.0,6.052014941815287e-05,0.0,0.0,4.610530376434326,0.0,0.0,0.0,0.2708815038204193,4.0,0.0,1.0
830460,293.33624267578125,297.1499938964844,293.1499938964844,0.0044155842624604,-330.4689025878906,297.0639953613281,0.5444458723068237,0.050000000745058,0.0458524078130722,295.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.5444458723068237,0.050000000745058,0.0482847951352596,293.4007568359375,297.1499938964844,293.1499938964844,0.00883465167135,-444.2289733886719,301.44793701171875,0.5444458723068237,0.050000000745058,0.0356629826128482,293.1954345703125,297.1499938964844,293.1499938964844,0.0662755742669105,-1758.0400390625,304.1552734375,0.7336568832397461,0.1169797107577323,0.1118418127298355,293.43536376953125,297.1499938964844,293.1499938964844,0.0014617007691413,-554.4329223632812,293.0758361816406,0.5444458723068237,0.050000000745058,0.2290422767400741,291.0916442871094,291.1499938964844,274.9070129394531,272.3414611816406,286.3099670410156,295.0040588378906,291.25799560546875,1.0,0.1580330282449722,0.9429534673690796,0.9429534673690796,1.0,1.0,-0.5648412108421326,0.2445225417613983,0.3203186988830566,0.0817377790808677,0.0,0.0,0.0867132246494293,25.231584548950195,25.0,606.2943115234375,-3680.66015625,34.48171615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,304.83056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.0594502538442611,0.0,0.0,0.0,0.0,1.0,0.0025774852838367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022749692201614,0.1144666448235511,-0.0121916737407445,0.0,6.033445242792368e-05,0.0,0.0,4.430187702178955,0.0,0.0,0.0,0.2711031436920166,4.0,0.0,1.0
830520,293.33624267578125,297.1499938964844,293.1499938964844,0.0044155842624604,-330.4689025878906,297.0639953613281,0.5444458723068237,0.050000000745058,0.0458524078130722,295.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.5444458723068237,0.050000000745058,0.0482847951352596,293.4007568359375,297.1499938964844,293.1499938964844,0.00883465167135,-444.2289733886719,301.44793701171875,0.5444458723068237,0.050000000745058,0.0356629826128482,293.1954345703125,297.1499938964844,293.1499938964844,0.0662755742669105,-1758.0400390625,304.1552734375,0.7336568832397461,0.1169797107577323,0.1118418127298355,293.43536376953125,297.1499938964844,293.1499938964844,0.0014617007691413,-554.4329223632812,293.0758361816406,0.5444458723068237,0.050000000745058,0.2290422767400741,291.0916442871094,291.1499938964844,274.9070129394531,272.3414611816406,286.3099670410156,295.0040588378906,291.25799560546875,1.0,0.1580330282449722,0.9429534673690796,0.9429534673690796,1.0,1.0,-0.5648412108421326,0.2445225417613983,0.3203186988830566,0.0817377790808677,0.0,0.0,0.0867132246494293,25.231584548950195,25.0,606.2943115234375,-3680.66015625,34.48171615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,304.83056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.0594502538442611,0.0,0.0,0.0,0.0,1.0,0.0025774852838367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022749692201614,0.1144666448235511,-0.0121916737407445,0.0,6.033445242792368e-05,0.0,0.0,4.430187702178955,0.0,0.0,0.0,0.2711031436920166,4.0,0.0,1.0
830580,293.3375549316406,297.1499938964844,293.1499938964844,0.004280119203031,-317.1012268066406,297.2134094238281,0.5444587469100952,0.050000000745058,0.0458523146808147,295.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.47760009765625,0.5444587469100952,0.050000000745058,0.0482846945524215,293.4026184082031,297.1499938964844,293.1499938964844,0.0085132801905274,-428.7318420410156,301.4408569335937,0.5444587469100952,0.050000000745058,0.0356629118323326,293.1943054199219,297.1499938964844,293.1499938964844,0.0634722411632537,-1701.5640869140625,304.157958984375,0.7320296168327332,0.1160597801208496,0.111032910645008,293.4371337890625,297.1499938964844,293.1499938964844,0.0013398270821198,-502.0343627929688,293.3118896484375,0.5444587469100952,0.050000000745058,0.2290417999029159,291.4891052246094,291.1499938964844,274.9080505371094,272.3353881835937,286.3134460449219,295.0072021484375,291.5093078613281,1.0,0.1579248905181884,0.9432916641235352,0.9432916641235352,1.0,1.0,-0.5638696551322937,0.2440730780363083,0.3197965919971466,0.0816522017121315,0.0,0.0,0.0069790417328476,25.222841262817383,25.0,308.5799255371094,-3205.97607421875,34.37892150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,302.92462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3984375,18000.0,0.0,0.0,0.0627995878458023,0.0,0.0,0.0,0.0,1.0,0.0037133002188056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733268931508064,0.0965514108538627,-0.0232245214283466,0.0,6.373359792632982e-05,0.0,0.0,3.686830759048462,0.0,0.0,0.0,0.2680535912513733,4.0,0.0,1.0
830640,293.3375549316406,297.1499938964844,293.1499938964844,0.004280119203031,-317.1012268066406,297.2134094238281,0.5444587469100952,0.050000000745058,0.0458523146808147,295.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.47760009765625,0.5444587469100952,0.050000000745058,0.0482846945524215,293.4026184082031,297.1499938964844,293.1499938964844,0.0085132801905274,-428.7318420410156,301.4408569335937,0.5444587469100952,0.050000000745058,0.0356629118323326,293.1943054199219,297.1499938964844,293.1499938964844,0.0634722411632537,-1701.5640869140625,304.157958984375,0.7320296168327332,0.1160597801208496,0.111032910645008,293.4371337890625,297.1499938964844,293.1499938964844,0.0013398270821198,-502.0343627929688,293.3118896484375,0.5444587469100952,0.050000000745058,0.2290417999029159,291.4891052246094,291.1499938964844,274.9080505371094,272.3353881835937,286.3134460449219,295.0072021484375,291.5093078613281,1.0,0.1579248905181884,0.9432916641235352,0.9432916641235352,1.0,1.0,-0.5638696551322937,0.2440730780363083,0.3197965919971466,0.0816522017121315,0.0,0.0,0.0069790417328476,25.222841262817383,25.0,308.5799255371094,-3205.97607421875,34.37892150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,302.92462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3984375,18000.0,0.0,0.0,0.0627995878458023,0.0,0.0,0.0,0.0,1.0,0.0037133002188056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733268931508064,0.0965514108538627,-0.0232245214283466,0.0,6.373359792632982e-05,0.0,0.0,3.686830759048462,0.0,0.0,0.0,0.2680535912513733,4.0,0.0,1.0
830700,293.3381652832031,297.1499938964844,293.1499938964844,0.0042477939277887,-314.7326965332031,297.1937866210937,0.5444437265396118,0.050000000745058,0.0458524301648139,295.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5119323730469,0.5444437265396118,0.050000000745058,0.0482848137617111,293.40386962890625,297.1499938964844,293.1499938964844,0.0084435045719146,-426.3137512207031,301.4002380371094,0.5444437265396118,0.050000000745058,0.0356630012392997,293.19403076171875,297.1499938964844,293.1499938964844,0.063000202178955,-1692.8382568359375,304.1573486328125,0.7310516238212585,0.1155505552887916,0.1105598881840705,293.4379577636719,297.1499938964844,293.1499938964844,0.0012961262837052,-485.4722290039063,293.2825012207031,0.5444437265396118,0.050000000745058,0.2290423810482025,291.5137939453125,291.1499938964844,274.9080505371094,272.3323974609375,286.3148498535156,295.00885009765625,291.49591064453125,1.0,0.1578708440065384,0.9434608221054076,0.9434608221054076,1.0,1.0,-0.5633030533790588,0.2438153773546219,0.3194876909255981,0.0815908014774322,0.0,0.0,0.0,25.22206115722656,25.0,-67.59992218017578,-1252.2760009765625,34.323211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91571044921875,299.7301330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.953125,18000.0,0.0,0.0,0.0639563649892807,0.0,0.0,0.0,0.0,1.0,0.0082351043820381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0119117693975567,0.0658817514777183,-0.0539699830114841,0.0,6.490758096333593e-05,0.0,0.0,2.457320213317871,0.0,0.0,0.0,0.2619567215442657,4.0,0.0,1.0
830760,293.3377380371094,297.1499938964844,293.1499938964844,0.0042663565836846,-321.0355224609375,297.0009155273437,0.5444273352622986,0.050000000745058,0.0458525530993938,295.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762451171875,0.5444273352622986,0.050000000745058,0.0482849441468715,293.4046936035156,297.1499938964844,293.1499938964844,0.0085876891389489,-437.78021240234375,301.2900390625,0.5444273352622986,0.050000000745058,0.0356630980968475,293.1936950683594,297.1499938964844,293.1499938964844,0.0652625635266304,-1740.9447021484375,304.1517639160156,0.7300615310668945,0.1150602400302887,0.1100828871130943,293.4377746582031,297.1499938964844,293.1499938964844,0.0012313183397054,-468.5128479003906,292.9812316894531,0.5444273352622986,0.050000000745058,0.2290429919958114,291.220703125,291.1499938964844,274.9076538085937,272.3294677734375,286.3152770996094,295.0097045898437,290.8968505859375,1.0,0.1578168720006942,0.9443012475967408,0.9443012475967408,1.0,1.0,-0.5627318024635315,0.2435676157474517,0.3191641569137573,0.0815383195877075,0.0,0.0,0.0006474647088907,25.221494674682617,25.0,-1285.995849609375,-0.0,34.267311096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588684082031,299.01336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46484375,18000.0,0.0,0.0,0.0629103183746337,0.0,0.0,0.0,0.0,1.0,0.0117664793506264,0.0,-0.0,-0.0,0.0,0.0,0.0,5.038488234276883e-05,0.0665847063064575,-0.0665343180298805,0.0,6.384597509168088e-05,0.0,0.0,2.471506118774414,0.0,0.0,0.0,0.262048602104187,4.0,0.0,1.0
830820,293.3321228027344,297.1499938964844,293.1499938964844,0.004333124961704,-328.4665222167969,296.6952209472656,0.5444589853286743,0.050000000745058,0.045852318406105,295.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7152404785156,0.5444589853286743,0.050000000745058,0.0482847020030021,293.4024353027344,297.1499938964844,293.1499938964844,0.0086436755955219,-443.2669982910156,301.1033935546875,0.5444589853286743,0.050000000745058,0.0356629155576229,293.19140625,297.1499938964844,293.1499938964844,0.0661277323961258,-1759.9344482421875,304.1510009765625,0.7286348938941956,0.1144143193960189,0.1093704625964164,293.4327697753906,297.1499938964844,293.1499938964844,0.0012735516065731,-488.6452331542969,292.4948425292969,0.5444589853286743,0.050000000745058,0.2290418297052383,290.7601623535156,291.1499938964844,274.9056091308594,272.32379150390625,286.3119201660156,295.0052490234375,290.9842529296875,1.0,0.1577137559652328,0.9459821581840516,0.9459821581840516,1.0,1.0,-0.561874508857727,0.2431943863630294,0.3186801373958587,0.0814898014068603,0.0,0.0,0.120583675801754,25.20980262756348,25.0,491.20941162109375,-3779.47216796875,34.173187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530639648437,304.7826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.576171875,18000.0,0.0,0.0,0.0579356700181961,0.0,0.0,0.0,0.0,1.0,0.0029907173011451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083142533898353,0.124402679502964,-0.0160884242504835,0.0,5.87973408983089e-05,0.0,0.0,4.832700252532959,0.0,0.0,0.0,0.2725771367549896,4.0,0.0,1.0
