time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830880,293.3321228027344,297.1499938964844,293.1499938964844,0.004333124961704,-328.4665222167969,296.6952209472656,0.5444589853286743,0.050000000745058,0.045852318406105,295.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7152404785156,0.5444589853286743,0.050000000745058,0.0482847020030021,293.4024353027344,297.1499938964844,293.1499938964844,0.0086436755955219,-443.2669982910156,301.1033935546875,0.5444589853286743,0.050000000745058,0.0356629155576229,293.19140625,297.1499938964844,293.1499938964844,0.0661277323961258,-1759.9344482421875,304.1510009765625,0.7286348938941956,0.1144143193960189,0.1093704625964164,293.4327697753906,297.1499938964844,293.1499938964844,0.0012735516065731,-488.6452331542969,292.4948425292969,0.5444589853286743,0.050000000745058,0.2290418297052383,290.7601623535156,291.1499938964844,274.9056091308594,272.32379150390625,286.3119201660156,295.0052490234375,290.9842529296875,1.0,0.1577137559652328,0.9459821581840516,0.9459821581840516,1.0,1.0,-0.561874508857727,0.2431943863630294,0.3186801373958587,0.0814898014068603,0.0,0.0,0.120583675801754,25.20980262756348,25.0,491.20941162109375,-3779.47216796875,34.173187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530639648437,304.7826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.576171875,18000.0,0.0,0.0,0.0579356700181961,0.0,0.0,0.0,0.0,1.0,0.0029907173011451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083142533898353,0.124402679502964,-0.0160884242504835,0.0,5.87973408983089e-05,0.0,0.0,4.832700252532959,0.0,0.0,0.0,0.2725771367549896,4.0,0.0,1.0
830940,293.3324890136719,297.1499938964844,293.1499938964844,0.0041540651582181,-308.81378173828125,297.0055236816406,0.5445041656494141,0.050000000745058,0.0458519831299781,295.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.5445041656494141,0.050000000745058,0.0482843481004238,293.4032592773437,297.1499938964844,293.1499938964844,0.0082003772258758,-419.1388244628906,301.16864013671875,0.5445041656494141,0.050000000745058,0.035662654787302,293.189697265625,297.1499938964844,293.1499938964844,0.0618508979678154,-1672.532958984375,304.1574401855469,0.7274363040924072,0.1137114614248275,0.1087656319141388,293.4337158203125,297.1499938964844,293.1499938964844,0.0011412957683205,-428.3465270996094,292.9794311523437,0.5445041656494141,0.050000000745058,0.2290401607751846,291.4296875,291.1499938964844,274.9017944335937,272.318359375,286.3112487792969,295.0062561035156,291.480712890625,1.0,0.1576185375452041,0.9476630091667176,0.9476630091667176,1.0,1.0,-0.5611456036567688,0.242876335978508,0.3182692527770996,0.0814630389213562,0.0,0.0,0.0292758494615554,25.19638442993164,25.0,437.4587707519531,-3331.675048828125,34.0899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654296875,303.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.470703125,18000.0,0.0,0.0,0.0614152178168296,0.0,0.0,0.0,0.0,1.0,0.0032577416859567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812395513057708,0.099845603108406,-0.0186060518026351,0.0,6.232863961486146e-05,0.0,0.0,3.8256232738494873,0.0,0.0,0.0,0.2687058448791504,4.0,0.0,1.0
831000,293.3324890136719,297.1499938964844,293.1499938964844,0.0041540651582181,-308.81378173828125,297.0055236816406,0.5445041656494141,0.050000000745058,0.0458519831299781,295.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.5445041656494141,0.050000000745058,0.0482843481004238,293.4032592773437,297.1499938964844,293.1499938964844,0.0082003772258758,-419.1388244628906,301.16864013671875,0.5445041656494141,0.050000000745058,0.035662654787302,293.189697265625,297.1499938964844,293.1499938964844,0.0618508979678154,-1672.532958984375,304.1574401855469,0.7274363040924072,0.1137114614248275,0.1087656319141388,293.4337158203125,297.1499938964844,293.1499938964844,0.0011412957683205,-428.3465270996094,292.9794311523437,0.5445041656494141,0.050000000745058,0.2290401607751846,291.4296875,291.1499938964844,274.9017944335937,272.318359375,286.3112487792969,295.0062561035156,291.480712890625,1.0,0.1576185375452041,0.9476630091667176,0.9476630091667176,1.0,1.0,-0.5611456036567688,0.242876335978508,0.3182692527770996,0.0814630389213562,0.0,0.0,0.0292758494615554,25.19638442993164,25.0,437.4587707519531,-3331.675048828125,34.0899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654296875,303.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.470703125,18000.0,0.0,0.0,0.0614152178168296,0.0,0.0,0.0,0.0,1.0,0.0032577416859567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812395513057708,0.099845603108406,-0.0186060518026351,0.0,6.232863961486146e-05,0.0,0.0,3.8256232738494873,0.0,0.0,0.0,0.2687058448791504,4.0,0.0,1.0
831060,293.3336486816406,297.1499938964844,293.1499938964844,0.0040857675485312,-303.8662414550781,296.9781799316406,0.5444817543029785,0.050000000745058,0.0458521544933319,295.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5015563964844,0.5444817543029785,0.050000000745058,0.0482845269143581,293.40576171875,297.1499938964844,293.1499938964844,0.0080658523365855,-414.3800964355469,301.0918884277344,0.5444817543029785,0.050000000745058,0.0356627851724624,293.18914794921875,297.1499938964844,293.1499938964844,0.0610595010221004,-1658.1304931640625,304.1561279296875,0.7257241010665894,0.1128225922584533,0.1079503446817398,293.4353332519531,297.1499938964844,293.1499938964844,0.0010445134248584,-391.8404846191406,292.93768310546875,0.5444817543029785,0.050000000745058,0.2290410101413726,291.49615478515625,291.1499938964844,274.8960266113281,272.31317138671875,286.3116760253906,295.0089416503906,291.40802001953125,1.0,0.1575239896774292,0.9466613531112672,0.9466613531112672,1.0,1.0,-0.5601688027381897,0.2424129694700241,0.3177558183670044,0.081331193447113,0.0,0.0,0.0,25.19428443908692,25.0,-504.274169921875,-213.88824462890625,33.99380874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071655273437,299.0089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5703125,18000.0,0.0,0.0,0.0637776106595993,0.0,0.0,0.0,0.0,1.0,0.0097794383764266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019196007633581,0.0623665116727352,-0.060446910560131,0.0,6.47261695121415e-05,0.0,0.0,2.3167262077331543,0.0,0.0,0.0,0.2617075145244598,4.0,0.0,1.0
831120,293.3336486816406,297.1499938964844,293.1499938964844,0.0040857675485312,-303.8662414550781,296.9781799316406,0.5444817543029785,0.050000000745058,0.0458521544933319,295.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5015563964844,0.5444817543029785,0.050000000745058,0.0482845269143581,293.40576171875,297.1499938964844,293.1499938964844,0.0080658523365855,-414.3800964355469,301.0918884277344,0.5444817543029785,0.050000000745058,0.0356627851724624,293.18914794921875,297.1499938964844,293.1499938964844,0.0610595010221004,-1658.1304931640625,304.1561279296875,0.7257241010665894,0.1128225922584533,0.1079503446817398,293.4353332519531,297.1499938964844,293.1499938964844,0.0010445134248584,-391.8404846191406,292.93768310546875,0.5444817543029785,0.050000000745058,0.2290410101413726,291.49615478515625,291.1499938964844,274.8960266113281,272.31317138671875,286.3116760253906,295.0089416503906,291.40802001953125,1.0,0.1575239896774292,0.9466613531112672,0.9466613531112672,1.0,1.0,-0.5601688027381897,0.2424129694700241,0.3177558183670044,0.081331193447113,0.0,0.0,0.0,25.19428443908692,25.0,-504.274169921875,-213.88824462890625,33.99380874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071655273437,299.0089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5703125,18000.0,0.0,0.0,0.0637776106595993,0.0,0.0,0.0,0.0,1.0,0.0097794383764266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019196007633581,0.0623665116727352,-0.060446910560131,0.0,6.47261695121415e-05,0.0,0.0,2.3167262077331543,0.0,0.0,0.0,0.2617075145244598,4.0,0.0,1.0
831180,293.3286437988281,297.1499938964844,293.1499938964844,0.0042264931835234,-324.91143798828125,296.3586730957031,0.5444806218147278,0.050000000745058,0.0458521656692028,295.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5304260253906,0.5444806218147278,0.050000000745058,0.048284538090229,293.4046630859375,297.1499938964844,293.1499938964844,0.0084369257092475,-441.9633483886719,300.7592163085937,0.5444806218147278,0.050000000745058,0.0356627963483333,293.1875305175781,297.1499938964844,293.1499938964844,0.0663405135273933,-1769.05078125,304.1458740234375,0.7241917848587036,0.1121501922607421,0.1072172001004219,293.430908203125,297.1499938964844,293.1499938964844,0.0010419185273349,-404.7859191894531,291.9604797363281,0.5444806218147278,0.050000000745058,0.2290410548448562,290.4965515136719,291.1499938964844,274.8881530761719,272.3082275390625,286.3078918457031,295.00592041015625,290.60186767578125,1.0,0.1574313342571258,0.945659637451172,0.945659637451172,1.0,1.0,-0.5592889785766602,0.2419927418231964,0.3172962367534637,0.0812087059020996,0.0,0.0,0.1304182708263397,25.188596725463867,25.0,51.39122009277344,-3594.765869140625,33.90375900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299377441406,303.2505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.1015625,18000.0,0.0,0.0,0.057301253080368,0.0,0.0,0.0,0.0,1.0,0.0046169967390596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947217941284179,0.1268977522850036,-0.032175950706005,0.0,5.815348777105101e-05,0.0,0.0,4.904712200164795,0.0,0.0,0.0,0.2724173665046692,4.0,0.0,1.0
831240,293.3286437988281,297.1499938964844,293.1499938964844,0.0042264931835234,-324.91143798828125,296.3586730957031,0.5444806218147278,0.050000000745058,0.0458521656692028,295.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5304260253906,0.5444806218147278,0.050000000745058,0.048284538090229,293.4046630859375,297.1499938964844,293.1499938964844,0.0084369257092475,-441.9633483886719,300.7592163085937,0.5444806218147278,0.050000000745058,0.0356627963483333,293.1875305175781,297.1499938964844,293.1499938964844,0.0663405135273933,-1769.05078125,304.1458740234375,0.7241917848587036,0.1121501922607421,0.1072172001004219,293.430908203125,297.1499938964844,293.1499938964844,0.0010419185273349,-404.7859191894531,291.9604797363281,0.5444806218147278,0.050000000745058,0.2290410548448562,290.4965515136719,291.1499938964844,274.8881530761719,272.3082275390625,286.3078918457031,295.00592041015625,290.60186767578125,1.0,0.1574313342571258,0.945659637451172,0.945659637451172,1.0,1.0,-0.5592889785766602,0.2419927418231964,0.3172962367534637,0.0812087059020996,0.0,0.0,0.1304182708263397,25.188596725463867,25.0,51.39122009277344,-3594.765869140625,33.90375900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299377441406,303.2505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.1015625,18000.0,0.0,0.0,0.057301253080368,0.0,0.0,0.0,0.0,1.0,0.0046169967390596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947217941284179,0.1268977522850036,-0.032175950706005,0.0,5.815348777105101e-05,0.0,0.0,4.904712200164795,0.0,0.0,0.0,0.2724173665046692,4.0,0.0,1.0
831300,293.3268127441406,297.1499938964844,293.1499938964844,0.0041432743892073,-313.2288818359375,296.5682983398437,0.5445188283920288,0.050000000745058,0.0458518825471401,295.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8539733886719,0.5445188283920288,0.050000000745058,0.0482842400670051,293.4035949707031,297.1499938964844,293.1499938964844,0.0081601925194263,-424.7992858886719,300.8204040527344,0.5445188283920288,0.050000000745058,0.0356625728309154,293.1861572265625,297.1499938964844,293.1499938964844,0.0631599500775337,-1702.9666748046875,304.15240478515625,0.723783016204834,0.1119434908032417,0.1070037707686424,293.429443359375,297.1499938964844,293.1499938964844,0.0010200972901657,-389.287841796875,292.2841186523437,0.5445188283920288,0.050000000745058,0.2290396392345428,290.9100646972656,291.1499938964844,274.8833312988281,272.3058776855469,286.30535888671875,295.0035095214844,291.118408203125,1.0,0.1573886424303054,0.945158839225769,0.945158839225769,1.0,1.0,-0.5590301752090454,0.241859495639801,0.317170649766922,0.0811822712421417,0.0,0.0,0.1069903671741485,25.17946052551269,25.0,578.3140258789062,-3750.762451171875,33.87020492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3782653808594,304.9468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.140625,18000.0,0.0,0.0,0.0581788271665573,0.0,0.0,0.0,0.0,1.0,0.0026891096495091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107496254146099,0.1207174509763717,-0.0132211986929178,0.0,5.904411591473036e-05,0.0,0.0,4.685784339904785,0.0,0.0,0.0,0.2720555961132049,4.0,0.0,1.0
831360,293.326904296875,297.1499938964844,293.1499938964844,0.0040479563176631,-302.5722045898437,296.7573547363281,0.5445489287376404,0.050000000745058,0.0458516590297222,295.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.5445489287376404,0.050000000745058,0.0482840053737163,293.4039001464844,297.1499938964844,293.1499938964844,0.0079321106895804,-411.6278991699219,300.8728942871094,0.5445489287376404,0.050000000745058,0.0356624014675617,293.1852111816406,297.1499938964844,293.1499938964844,0.0608564242720603,-1656.01318359375,304.1560974121094,0.7233419418334961,0.1116709634661674,0.1067795604467392,293.4298400878906,297.1499938964844,293.1499938964844,0.0009523088228888,-358.8822937011719,292.5787048339844,0.5445489287376404,0.050000000745058,0.2290385216474533,291.2932434082031,291.1499938964844,274.8779602050781,272.3035888671875,286.3036193847656,295.0035400390625,291.3999328613281,1.0,0.1573477536439895,0.9453307390213012,0.9453307390213012,1.0,1.0,-0.5587590336799622,0.2417331784963607,0.3170258402824402,0.0811622887849807,0.0,0.0,0.0578459613025188,25.171815872192383,25.0,563.8104248046875,-3500.6826171875,33.83689498901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1702880859375,304.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.037109375,18000.0,0.0,0.0,0.0600146949291229,0.0,0.0,0.0,0.0,1.0,0.002806982723996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920371189713478,0.1062862053513526,-0.0142490891739726,0.0,6.090728857088834e-05,0.0,0.0,4.092749118804932,0.0,0.0,0.0,0.2698042094707489,4.0,0.0,1.0
831420,293.32818603515625,297.1499938964844,293.1499938964844,0.0039543663151562,-293.9762268066406,296.8228759765625,0.5445463061332703,0.050000000745058,0.045851681381464,295.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113220214844,0.5445463061332703,0.050000000745058,0.0482840277254581,293.40631103515625,297.1499938964844,293.1499938964844,0.0077265705913305,-401.6849365234375,300.8379211425781,0.5445463061332703,0.050000000745058,0.0356624163687229,293.1844482421875,297.1499938964844,293.1499938964844,0.0591994933784008,-1623.63916015625,304.1567077636719,0.7219789028167725,0.1109387502074241,0.1061373203992843,293.431640625,297.1499938964844,293.1499938964844,0.0008518036920577,-318.9143371582031,292.6807556152344,0.5445463061332703,0.050000000745058,0.2290386408567428,291.5167236328125,291.1499938964844,274.86529541015625,272.2992248535156,286.2998962402344,295.0057373046875,291.5246276855469,1.0,0.1572667211294174,0.9456745386123656,0.9456745386123656,1.0,1.0,-0.5579885244369507,0.2413907647132873,0.3165977597236633,0.0810673609375953,0.0,0.0,0.0,25.167028427124023,25.0,196.47711181640625,-2616.298095703125,33.758445739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.901123046875,301.7860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.705078125,18000.0,0.0,0.0,0.0632374659180641,0.0,0.0,0.0,0.0,1.0,0.0056246807798743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.042461272329092,0.0818746462464332,-0.0394133701920509,0.0,6.417798431357369e-05,0.0,0.0,3.090203762054444,0.0,0.0,0.0,0.2642463147640228,4.0,0.0,1.0
831480,293.32818603515625,297.1499938964844,293.1499938964844,0.0039543663151562,-293.9762268066406,296.8228759765625,0.5445463061332703,0.050000000745058,0.045851681381464,295.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113220214844,0.5445463061332703,0.050000000745058,0.0482840277254581,293.40631103515625,297.1499938964844,293.1499938964844,0.0077265705913305,-401.6849365234375,300.8379211425781,0.5445463061332703,0.050000000745058,0.0356624163687229,293.1844482421875,297.1499938964844,293.1499938964844,0.0591994933784008,-1623.63916015625,304.1567077636719,0.7219789028167725,0.1109387502074241,0.1061373203992843,293.431640625,297.1499938964844,293.1499938964844,0.0008518036920577,-318.9143371582031,292.6807556152344,0.5445463061332703,0.050000000745058,0.2290386408567428,291.5167236328125,291.1499938964844,274.86529541015625,272.2992248535156,286.2998962402344,295.0057373046875,291.5246276855469,1.0,0.1572667211294174,0.9456745386123656,0.9456745386123656,1.0,1.0,-0.5579885244369507,0.2413907647132873,0.3165977597236633,0.0810673609375953,0.0,0.0,0.0,25.167028427124023,25.0,196.47711181640625,-2616.298095703125,33.758445739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.901123046875,301.7860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.705078125,18000.0,0.0,0.0,0.0632374659180641,0.0,0.0,0.0,0.0,1.0,0.0056246807798743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.042461272329092,0.0818746462464332,-0.0394133701920509,0.0,6.417798431357369e-05,0.0,0.0,3.090203762054444,0.0,0.0,0.0,0.2642463147640228,4.0,0.0,1.0
831540,293.3258972167969,297.1499938964844,293.1499938964844,0.004023294430226,-309.2037048339844,296.32177734375,0.5445231795310974,0.050000000745058,0.045851856470108,295.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8446044921875,0.5445231795310974,0.050000000745058,0.0482842102646827,293.4071960449219,297.1499938964844,293.1499938964844,0.0080074444413185,-425.8011169433594,300.5423583984375,0.5445231795310974,0.050000000745058,0.0356625542044639,293.1835632324219,297.1499938964844,293.1499938964844,0.0642270073294639,-1728.9456787109375,304.1455078125,0.7204426527023315,0.1102400571107864,0.1054305583238601,293.429931640625,297.1499938964844,293.1499938964844,0.0007518485072068,-291.2349853515625,291.89068603515625,0.5445231795310974,0.050000000745058,0.2290395051240921,290.7522888183594,291.1499938964844,274.8500061035156,272.2951354980469,286.2929992675781,295.005126953125,290.4435119628906,1.0,0.15718574821949,0.946018397808075,0.946018397808075,1.0,1.0,-0.5571419596672058,0.2410224229097366,0.316119521856308,0.0809436216950416,0.0,0.0,0.0688238739967346,25.16551971435547,25.0,-923.91455078125,-3247.305419921875,33.67595291137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511962890625,299.7770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.130859375,18000.0,0.0,0.0,0.0593567714095115,0.0,0.0,0.0,0.0,1.0,0.0069790170527994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723289772868156,0.1201685741543769,-0.047839593142271,0.0,6.023957394063473e-05,0.0,0.0,4.597959995269775,0.0,0.0,0.0,0.2707354128360748,4.0,0.0,1.0
831600,293.3258972167969,297.1499938964844,293.1499938964844,0.004023294430226,-309.2037048339844,296.32177734375,0.5445231795310974,0.050000000745058,0.045851856470108,295.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8446044921875,0.5445231795310974,0.050000000745058,0.0482842102646827,293.4071960449219,297.1499938964844,293.1499938964844,0.0080074444413185,-425.8011169433594,300.5423583984375,0.5445231795310974,0.050000000745058,0.0356625542044639,293.1835632324219,297.1499938964844,293.1499938964844,0.0642270073294639,-1728.9456787109375,304.1455078125,0.7204426527023315,0.1102400571107864,0.1054305583238601,293.429931640625,297.1499938964844,293.1499938964844,0.0007518485072068,-291.2349853515625,291.89068603515625,0.5445231795310974,0.050000000745058,0.2290395051240921,290.7522888183594,291.1499938964844,274.8500061035156,272.2951354980469,286.2929992675781,295.005126953125,290.4435119628906,1.0,0.15718574821949,0.946018397808075,0.946018397808075,1.0,1.0,-0.5571419596672058,0.2410224229097366,0.316119521856308,0.0809436216950416,0.0,0.0,0.0688238739967346,25.16551971435547,25.0,-923.91455078125,-3247.305419921875,33.67595291137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511962890625,299.7770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.130859375,18000.0,0.0,0.0,0.0593567714095115,0.0,0.0,0.0,0.0,1.0,0.0069790170527994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723289772868156,0.1201685741543769,-0.047839593142271,0.0,6.023957394063473e-05,0.0,0.0,4.597959995269775,0.0,0.0,0.0,0.2707354128360748,4.0,0.0,1.0
831660,293.3210144042969,297.1499938964844,293.1499938964844,0.0039659054018557,-299.155517578125,296.442626953125,0.5445883870124817,0.050000000745058,0.0458513721823692,294.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5445883870124817,0.050000000745058,0.0482836998999118,293.4047546386719,297.1499938964844,293.1499938964844,0.0077189672738313,-407.34967041015625,300.53741455078125,0.5445883870124817,0.050000000745058,0.0356621779501438,293.1809387207031,297.1499938964844,293.1499938964844,0.0607376508414745,-1657.023681640625,304.1533203125,0.7197228670120239,0.1099215000867843,0.1050656139850616,293.4258117675781,297.1499938964844,293.1499938964844,0.0007702801376581,-292.65771484375,292.068115234375,0.5445883870124817,0.050000000745058,0.2290370911359787,291.04034423828125,291.1499938964844,274.8326721191406,272.2906188964844,286.2825927734375,294.9993896484375,291.22149658203125,1.0,0.1571123003959655,0.9463624954223632,0.9463624954223632,1.0,1.0,-0.5566993951797485,0.2408248484134674,0.3158745169639587,0.0808992981910705,0.0,0.0,0.093207374215126,25.14963722229004,25.0,610.6488037109375,-3692.478759765625,33.61859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041076660156,304.90545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.32421875,18000.0,0.0,0.0,0.0586480349302291,0.0,0.0,0.0,0.0,1.0,0.0025750703644007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042788550257682,0.1164570152759552,-0.0121781593188643,0.0,5.952030187472701e-05,0.0,0.0,4.5120625495910645,0.0,0.0,0.0,0.2714130878448486,4.0,0.0,1.0
831720,293.3210144042969,297.1499938964844,293.1499938964844,0.0039659054018557,-299.155517578125,296.442626953125,0.5445883870124817,0.050000000745058,0.0458513721823692,294.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5445883870124817,0.050000000745058,0.0482836998999118,293.4047546386719,297.1499938964844,293.1499938964844,0.0077189672738313,-407.34967041015625,300.53741455078125,0.5445883870124817,0.050000000745058,0.0356621779501438,293.1809387207031,297.1499938964844,293.1499938964844,0.0607376508414745,-1657.023681640625,304.1533203125,0.7197228670120239,0.1099215000867843,0.1050656139850616,293.4258117675781,297.1499938964844,293.1499938964844,0.0007702801376581,-292.65771484375,292.068115234375,0.5445883870124817,0.050000000745058,0.2290370911359787,291.04034423828125,291.1499938964844,274.8326721191406,272.2906188964844,286.2825927734375,294.9993896484375,291.22149658203125,1.0,0.1571123003959655,0.9463624954223632,0.9463624954223632,1.0,1.0,-0.5566993951797485,0.2408248484134674,0.3158745169639587,0.0808992981910705,0.0,0.0,0.093207374215126,25.14963722229004,25.0,610.6488037109375,-3692.478759765625,33.61859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041076660156,304.90545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.32421875,18000.0,0.0,0.0,0.0586480349302291,0.0,0.0,0.0,0.0,1.0,0.0025750703644007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042788550257682,0.1164570152759552,-0.0121781593188643,0.0,5.952030187472701e-05,0.0,0.0,4.5120625495910645,0.0,0.0,0.0,0.2714130878448486,4.0,0.0,1.0
831780,293.3219299316406,297.1499938964844,293.1499938964844,0.0038363640196621,-285.82305908203125,296.6435546875,0.5446183085441589,0.050000000745058,0.0458511486649513,295.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.47100830078125,0.5446183085441589,0.050000000745058,0.0482834689319133,293.406494140625,297.1499938964844,293.1499938964844,0.0074328575283288,-391.2940673828125,300.5693664550781,0.5446183085441589,0.050000000745058,0.03566200658679,293.1797180175781,297.1499938964844,293.1499938964844,0.0580689124763011,-1603.6329345703125,304.1564025878906,0.7188134789466858,0.1093920543789863,0.1046328991651535,293.42730712890625,297.1499938964844,293.1499938964844,0.0006559828179888,-245.8189849853516,292.3800964355469,0.5446183085441589,0.050000000745058,0.2290359884500503,291.4842529296875,291.1499938964844,274.8139953613281,272.2848815917969,286.2754211425781,295.00030517578125,291.5093078613281,1.0,0.1570445299148559,0.9467066526412964,0.9467066526412964,1.0,1.0,-0.5561780333518982,0.2405934482812881,0.3155845999717712,0.0808406323194503,0.0,0.0,0.0106269521638751,25.140174865722656,25.0,333.3041687011719,-3213.528076171875,33.55984115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591064453125,303.0492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.81640625,18000.0,0.0,0.0,0.062239870429039,0.0,0.0,0.0,0.0,1.0,0.0036287631373852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746003314852714,0.0969628170132637,-0.0223624818027019,0.0,6.316555663943291e-05,0.0,0.0,3.704497575759888,0.0,0.0,0.0,0.2681461274623871,4.0,0.0,1.0
831840,293.3219299316406,297.1499938964844,293.1499938964844,0.0038363640196621,-285.82305908203125,296.6435546875,0.5446183085441589,0.050000000745058,0.0458511486649513,295.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.47100830078125,0.5446183085441589,0.050000000745058,0.0482834689319133,293.406494140625,297.1499938964844,293.1499938964844,0.0074328575283288,-391.2940673828125,300.5693664550781,0.5446183085441589,0.050000000745058,0.03566200658679,293.1797180175781,297.1499938964844,293.1499938964844,0.0580689124763011,-1603.6329345703125,304.1564025878906,0.7188134789466858,0.1093920543789863,0.1046328991651535,293.42730712890625,297.1499938964844,293.1499938964844,0.0006559828179888,-245.8189849853516,292.3800964355469,0.5446183085441589,0.050000000745058,0.2290359884500503,291.4842529296875,291.1499938964844,274.8139953613281,272.2848815917969,286.2754211425781,295.00030517578125,291.5093078613281,1.0,0.1570445299148559,0.9467066526412964,0.9467066526412964,1.0,1.0,-0.5561780333518982,0.2405934482812881,0.3155845999717712,0.0808406323194503,0.0,0.0,0.0106269521638751,25.140174865722656,25.0,333.3041687011719,-3213.528076171875,33.55984115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591064453125,303.0492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.81640625,18000.0,0.0,0.0,0.062239870429039,0.0,0.0,0.0,0.0,1.0,0.0036287631373852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746003314852714,0.0969628170132637,-0.0223624818027019,0.0,6.316555663943291e-05,0.0,0.0,3.704497575759888,0.0,0.0,0.0,0.2681461274623871,4.0,0.0,1.0
831900,293.3223876953125,297.1499938964844,293.1499938964844,0.0038059270009398,-283.41094970703125,296.6337585449219,0.5446085333824158,0.050000000745058,0.0458512231707572,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.515380859375,0.5446085333824158,0.050000000745058,0.0482835471630096,293.40777587890625,297.1499938964844,293.1499938964844,0.0073673021979629,-388.5174560546875,300.53253173828125,0.5446085333824158,0.050000000745058,0.0356620624661445,293.179443359375,297.1499938964844,293.1499938964844,0.057671919465065,-1596.2691650390625,304.15594482421875,0.7181534767150879,0.1090657636523246,0.1043360903859138,293.4281005859375,297.1499938964844,293.1499938964844,0.000614094606135,-229.93429565429688,292.3633728027344,0.5446085333824158,0.050000000745058,0.2290363609790802,291.5186462402344,291.1499938964844,274.8041687011719,272.28155517578125,286.2716064453125,295.0009460449219,291.5141296386719,1.0,0.1570105850696563,0.9468786716461182,0.9468786716461182,1.0,1.0,-0.5558225512504578,0.2404382675886154,0.3153842985630035,0.0807913169264793,0.0,0.0,0.0,25.13958549499512,25.0,47.939903259277344,-1794.206298828125,33.52536392211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724365234375,300.34490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.900390625,18000.0,0.0,0.0,0.0635888502001762,0.0,0.0,0.0,0.0,1.0,0.0074600540101528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0195990093052387,0.0697272270917892,-0.0501282215118408,0.0,6.453459354816005e-05,0.0,0.0,2.60854172706604,0.0,0.0,0.0,0.2624626457691192,4.0,0.0,1.0
831960,293.3220520019531,297.1499938964844,293.1499938964844,0.0038054238539189,-286.8489074707031,296.4793395996094,0.5445958375930786,0.050000000745058,0.045851320028305,295.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3494567871094,0.5445958375930786,0.050000000745058,0.0482836477458477,293.4086303710937,297.1499938964844,293.1499938964844,0.0074301334097981,-395.6652221679688,300.4252624511719,0.5445958375930786,0.050000000745058,0.0356621369719505,293.1791687011719,297.1499938964844,293.1499938964844,0.0593869239091873,-1631.9998779296875,304.1516418457031,0.7174636125564575,0.1087502837181091,0.104028970003128,293.42803955078125,297.1499938964844,293.1499938964844,0.0005424891714937,-204.9541931152344,292.1186828613281,0.5445958375930786,0.050000000745058,0.2290368378162384,291.3072814941406,291.1499938964844,274.79400634765625,272.2779541015625,286.2669982910156,295.0009765625,291.0171813964844,1.0,0.156976580619812,0.9476054310798644,0.9476054310798644,1.0,1.0,-0.5554549098014832,0.2402870059013366,0.3151678740978241,0.0807483196258544,0.0,0.0,0.0,25.139476776123047,25.0,-1190.5125732421875,-0.0,33.490203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,299.0032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.765625,18000.0,0.0,0.0,0.0630775690078735,0.0,0.0,0.0,0.0,1.0,0.0114378165453672,0.0,-0.0,-0.0,0.0,0.0,0.0,8.332741708727553e-05,0.0657880753278732,-0.0657047480344772,0.0,6.401570863090456e-05,0.0,0.0,2.4419047832489014,0.0,0.0,0.0,0.2619929015636444,4.0,0.0,1.0
832020,293.3153991699219,297.1499938964844,293.1499938964844,0.0039001088589429,-298.290771484375,296.0588073730469,0.5446330904960632,0.050000000745058,0.0458510443568229,294.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6427307128906,0.5446330904960632,0.050000000745058,0.0482833571732044,293.4057312011719,297.1499938964844,293.1499938964844,0.0075562172569334,-406.6509094238281,300.1568908691406,0.5446330904960632,0.050000000745058,0.0356619246304035,293.1768798828125,297.1499938964844,293.1499938964844,0.0616503730416297,-1678.82373046875,304.1485290527344,0.7166548371315002,0.1084675565361976,0.103646732866764,293.4220886230469,297.1499938964844,293.1499938964844,0.0005812380113638,-223.7455444335937,291.4433898925781,0.5446330904960632,0.050000000745058,0.2290354520082473,290.67510986328125,291.1499938964844,274.7726745605469,272.2698059082031,286.2535705566406,294.9945373535156,290.8980407714844,1.0,0.1569127738475799,0.9490588903427124,0.9490588903427124,1.0,1.0,-0.5549935102462769,0.2400996685028076,0.3148938119411468,0.0807207226753234,0.0,0.0,0.1278836131095886,25.12903213500977,25.0,423.2492065429688,-3762.200439453125,33.43638229370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4446105957031,304.612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.47265625,18000.0,0.0,0.0,0.0576123669743537,0.0,0.0,0.0,0.0,1.0,0.0032231879886239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076927706599235,0.1260940581560135,-0.0184012800455093,0.0,5.8469227951718494e-05,0.0,0.0,4.89829683303833,0.0,0.0,0.0,0.2728033065795898,4.0,0.0,1.0
832080,293.3153991699219,297.1499938964844,293.1499938964844,0.0039001088589429,-298.290771484375,296.0588073730469,0.5446330904960632,0.050000000745058,0.0458510443568229,294.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6427307128906,0.5446330904960632,0.050000000745058,0.0482833571732044,293.4057312011719,297.1499938964844,293.1499938964844,0.0075562172569334,-406.6509094238281,300.1568908691406,0.5446330904960632,0.050000000745058,0.0356619246304035,293.1768798828125,297.1499938964844,293.1499938964844,0.0616503730416297,-1678.82373046875,304.1485290527344,0.7166548371315002,0.1084675565361976,0.103646732866764,293.4220886230469,297.1499938964844,293.1499938964844,0.0005812380113638,-223.7455444335937,291.4433898925781,0.5446330904960632,0.050000000745058,0.2290354520082473,290.67510986328125,291.1499938964844,274.7726745605469,272.2698059082031,286.2535705566406,294.9945373535156,290.8980407714844,1.0,0.1569127738475799,0.9490588903427124,0.9490588903427124,1.0,1.0,-0.5549935102462769,0.2400996685028076,0.3148938119411468,0.0807207226753234,0.0,0.0,0.1278836131095886,25.12903213500977,25.0,423.2492065429688,-3762.200439453125,33.43638229370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4446105957031,304.612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.47265625,18000.0,0.0,0.0,0.0576123669743537,0.0,0.0,0.0,0.0,1.0,0.0032231879886239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076927706599235,0.1260940581560135,-0.0184012800455093,0.0,5.8469227951718494e-05,0.0,0.0,4.89829683303833,0.0,0.0,0.0,0.2728033065795898,4.0,0.0,1.0
832140,293.3149108886719,297.1499938964844,293.1499938964844,0.0037349150516092,-279.2471618652344,296.43804931640625,0.5447031259536743,0.050000000745058,0.0458505228161811,294.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.36944580078125,0.5447031259536743,0.050000000745058,0.0482828095555305,293.40582275390625,297.1499938964844,293.1499938964844,0.0071722073480486,-382.3511657714844,300.28448486328125,0.5447031259536743,0.050000000745058,0.0356615185737609,293.1748962402344,297.1499938964844,293.1499938964844,0.0574655756354332,-1593.7713623046875,304.1556396484375,0.7162681818008423,0.108190506696701,0.1034403219819068,293.4223022460937,297.1499938964844,293.1499938964844,0.000484554329887,-159.00216674804688,292.03173828125,0.5447031259536743,0.050000000745058,0.2290328592061996,291.39752197265625,291.1499938964844,274.75,272.2604675292969,286.2427062988281,294.99273681640625,291.4604797363281,1.0,0.1568578034639358,0.9505124092102052,0.9505124092102052,1.0,1.0,-0.5547409057617188,0.2399982064962387,0.3147427141666412,0.0807385668158531,0.0,0.0,0.0381675437092781,25.11380386352539,25.0,469.19769287109375,-3372.796630859375,33.39796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05145263671875,303.8384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.837890625,18000.0,0.0,0.0,0.0611763820052146,0.0,0.0,0.0,0.0,1.0,0.0030803417321294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843342989683151,0.1011835485696792,-0.0168492477387189,0.0,6.208624836290255e-05,0.0,0.0,3.882062196731568,0.0,0.0,0.0,0.2689726054668426,4.0,0.0,1.0
832200,293.3149108886719,297.1499938964844,293.1499938964844,0.0037349150516092,-279.2471618652344,296.43804931640625,0.5447031259536743,0.050000000745058,0.0458505228161811,294.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.36944580078125,0.5447031259536743,0.050000000745058,0.0482828095555305,293.40582275390625,297.1499938964844,293.1499938964844,0.0071722073480486,-382.3511657714844,300.28448486328125,0.5447031259536743,0.050000000745058,0.0356615185737609,293.1748962402344,297.1499938964844,293.1499938964844,0.0574655756354332,-1593.7713623046875,304.1556396484375,0.7162681818008423,0.108190506696701,0.1034403219819068,293.4223022460937,297.1499938964844,293.1499938964844,0.000484554329887,-159.00216674804688,292.03173828125,0.5447031259536743,0.050000000745058,0.2290328592061996,291.39752197265625,291.1499938964844,274.75,272.2604675292969,286.2427062988281,294.99273681640625,291.4604797363281,1.0,0.1568578034639358,0.9505124092102052,0.9505124092102052,1.0,1.0,-0.5547409057617188,0.2399982064962387,0.3147427141666412,0.0807385668158531,0.0,0.0,0.0381675437092781,25.11380386352539,25.0,469.19769287109375,-3372.796630859375,33.39796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05145263671875,303.8384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.837890625,18000.0,0.0,0.0,0.0611763820052146,0.0,0.0,0.0,0.0,1.0,0.0030803417321294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843342989683151,0.1011835485696792,-0.0168492477387189,0.0,6.208624836290255e-05,0.0,0.0,3.882062196731568,0.0,0.0,0.0,0.2689726054668426,4.0,0.0,1.0
832260,293.3160400390625,297.1499938964844,293.1499938964844,0.0036666293162852,-273.53253173828125,296.4486083984375,0.5446963906288147,0.050000000745058,0.0458505749702453,294.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.51104736328125,0.5446963906288147,0.050000000745058,0.048282865434885,293.40838623046875,297.1499938964844,293.1499938964844,0.0070303678512573,-375.7269287109375,300.22607421875,0.5446963906288147,0.050000000745058,0.0356615595519542,293.1744079589844,297.1499938964844,293.1499938964844,0.0566000454127788,-1577.3616943359375,304.1551208496094,0.7152570486068726,0.1076660007238388,0.1029941439628601,293.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0502624511719,0.5446963906288147,0.050000000745058,0.2290331125259399,291.5119323730469,291.1499938964844,274.7260131835937,272.2499389648437,286.23358154296875,294.9934387207031,291.4852600097656,1.0,0.1568037867546081,0.9497455954551696,0.9497455954551696,1.0,1.0,-0.5542060136795044,0.2397431433200836,0.3144628703594208,0.0806598886847496,0.0,0.0,0.0,25.11151695251465,25.0,-142.46871948242188,-953.3178100585938,33.344947814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,299.4443054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.50390625,18000.0,0.0,0.0,0.0640484392642974,0.0,0.0,0.0,0.0,1.0,0.0085989516228437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0087227802723646,0.0643572062253952,-0.0556344203650951,0.0,6.500102608697489e-05,0.0,0.0,2.397376298904419,0.0,0.0,0.0,0.2618196010589599,4.0,0.0,1.0
832320,293.3160400390625,297.1499938964844,293.1499938964844,0.0036666293162852,-273.53253173828125,296.4486083984375,0.5446963906288147,0.050000000745058,0.0458505749702453,294.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.51104736328125,0.5446963906288147,0.050000000745058,0.048282865434885,293.40838623046875,297.1499938964844,293.1499938964844,0.0070303678512573,-375.7269287109375,300.22607421875,0.5446963906288147,0.050000000745058,0.0356615595519542,293.1744079589844,297.1499938964844,293.1499938964844,0.0566000454127788,-1577.3616943359375,304.1551208496094,0.7152570486068726,0.1076660007238388,0.1029941439628601,293.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0502624511719,0.5446963906288147,0.050000000745058,0.2290331125259399,291.5119323730469,291.1499938964844,274.7260131835937,272.2499389648437,286.23358154296875,294.9934387207031,291.4852600097656,1.0,0.1568037867546081,0.9497455954551696,0.9497455954551696,1.0,1.0,-0.5542060136795044,0.2397431433200836,0.3144628703594208,0.0806598886847496,0.0,0.0,0.0,25.11151695251465,25.0,-142.46871948242188,-953.3178100585938,33.344947814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,299.4443054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.50390625,18000.0,0.0,0.0,0.0640484392642974,0.0,0.0,0.0,0.0,1.0,0.0085989516228437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0087227802723646,0.0643572062253952,-0.0556344203650951,0.0,6.500102608697489e-05,0.0,0.0,2.397376298904419,0.0,0.0,0.0,0.2618196010589599,4.0,0.0,1.0
832380,293.3116455078125,297.1499938964844,293.1499938964844,0.0037798474077135,-292.7326965332031,295.7914428710937,0.5446884632110596,0.050000000745058,0.0458506345748901,294.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5811767578125,0.5446884632110596,0.050000000745058,0.0482829287648201,293.4076232910156,297.1499938964844,293.1499938964844,0.0073302672244608,-402.5079650878906,299.8230285644531,0.5446884632110596,0.050000000745058,0.0356616042554378,293.1732482910156,297.1499938964844,293.1499938964844,0.0624885484576225,-1698.822021484375,304.1436462402344,0.7142227292060852,0.1072779893875122,0.102543368935585,293.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.5446884632110596,0.050000000745058,0.229033425450325,290.5126953125,291.1499938964844,274.7006530761719,272.2381896972656,286.2212219238281,294.9897155761719,290.46875,1.0,0.1567499190568924,0.9489787817001344,0.9489787817001344,1.0,1.0,-0.5536655783653259,0.2394853979349136,0.3141801655292511,0.0805768743157386,0.0,0.0,0.1172245591878891,25.109378814697266,25.0,-243.0684356689453,-3457.62548828125,33.2916145324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4747619628906,302.184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3046875,18000.0,0.0,0.0,0.0580771714448928,0.0,0.0,0.0,0.0,1.0,0.0055054225958883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856380239129066,0.1245016977190971,-0.0388636775314807,0.0,5.894094647374004e-05,0.0,0.0,4.792846202850342,0.0,0.0,0.0,0.27191361784935,4.0,0.0,1.0
832440,293.3116455078125,297.1499938964844,293.1499938964844,0.0037798474077135,-292.7326965332031,295.7914428710937,0.5446884632110596,0.050000000745058,0.0458506345748901,294.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5811767578125,0.5446884632110596,0.050000000745058,0.0482829287648201,293.4076232910156,297.1499938964844,293.1499938964844,0.0073302672244608,-402.5079650878906,299.8230285644531,0.5446884632110596,0.050000000745058,0.0356616042554378,293.1732482910156,297.1499938964844,293.1499938964844,0.0624885484576225,-1698.822021484375,304.1436462402344,0.7142227292060852,0.1072779893875122,0.102543368935585,293.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.5446884632110596,0.050000000745058,0.229033425450325,290.5126953125,291.1499938964844,274.7006530761719,272.2381896972656,286.2212219238281,294.9897155761719,290.46875,1.0,0.1567499190568924,0.9489787817001344,0.9489787817001344,1.0,1.0,-0.5536655783653259,0.2394853979349136,0.3141801655292511,0.0805768743157386,0.0,0.0,0.1172245591878891,25.109378814697266,25.0,-243.0684356689453,-3457.62548828125,33.2916145324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4747619628906,302.184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3046875,18000.0,0.0,0.0,0.0580771714448928,0.0,0.0,0.0,0.0,1.0,0.0055054225958883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856380239129066,0.1245016977190971,-0.0388636775314807,0.0,5.894094647374004e-05,0.0,0.0,4.792846202850342,0.0,0.0,0.0,0.27191361784935,4.0,0.0,1.0
832500,293.3088684082031,297.1499938964844,293.1499938964844,0.0037462571635842,-285.9842224121094,295.92498779296875,0.5447257161140442,0.050000000745058,0.045850358903408,294.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72027587890625,0.5447257161140442,0.050000000745058,0.0482826344668865,293.4059143066406,297.1499938964844,293.1499938964844,0.0071640913374722,-390.1097412109375,299.8621520996094,0.5447257161140442,0.050000000745058,0.0356613919138908,293.171875,297.1499938964844,293.1499938964844,0.0600443035364151,-1648.26513671875,304.1492919921875,0.714102566242218,0.1072539016604423,0.1024734154343605,293.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659912109375,0.5447257161140442,0.050000000745058,0.2290320396423339,290.764892578125,291.1499938964844,274.6875,272.2318420410156,286.2138977050781,294.9857482910156,290.9872131347656,1.0,0.156725987792015,0.948595404624939,0.948595404624939,1.0,1.0,-0.5535789728164673,0.2394330650568008,0.3141458928585052,0.0805737525224685,0.0,0.0,0.1218518912792205,25.101621627807617,25.0,495.2327880859375,-3777.21630859375,33.276092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3959045410156,304.8265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12890625,18000.0,0.0,0.0,0.0582410916686058,0.0,0.0,0.0,0.0,1.0,0.0028916457667946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091485545039177,0.1242799088358879,-0.0151313561946153,0.0,5.910730396863073e-05,0.0,0.0,4.829441070556641,0.0,0.0,0.0,0.2726031839847564,4.0,0.0,1.0
832560,293.3083190917969,297.1499938964844,293.1499938964844,0.0036563228350132,-275.2736511230469,296.16436767578125,0.5447686314582825,0.050000000745058,0.0458500385284423,294.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5447686314582825,0.050000000745058,0.0482822991907596,293.405517578125,297.1499938964844,293.1499938964844,0.0069587575271725,-376.2859802246094,299.95758056640625,0.5447686314582825,0.050000000745058,0.0356611423194408,293.1707458496094,297.1499938964844,293.1499938964844,0.0576215460896492,-1598.92822265625,304.1537780761719,0.7140737771987915,0.1071985363960266,0.1024406775832176,293.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6866149902344,0.5447686314582825,0.050000000745058,0.2290304452180862,291.19647216796875,291.1499938964844,274.67401123046875,272.2252197265625,286.20758056640625,294.9841003417969,291.3306884765625,1.0,0.156704381108284,0.948768436908722,0.948768436908722,1.0,1.0,-0.5535366535186768,0.2394079267978668,0.3141287565231323,0.0805891081690788,0.0,0.0,0.0745810717344284,25.093101501464844,25.0,589.8956909179688,-3590.2470703125,33.264060974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,304.6370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.947265625,18000.0,0.0,0.0,0.0600392371416091,0.0,0.0,0.0,0.0,1.0,0.0025706805754452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979694500565528,0.1100837141275405,-0.0121142659336328,0.0,6.093219417380169e-05,0.0,0.0,4.25080680847168,0.0,0.0,0.0,0.2704566121101379,4.0,0.0,1.0
832620,293.30877685546875,297.1499938964844,293.1499938964844,0.0035610571503639,-265.923828125,296.2933654785156,0.5448019504547119,0.050000000745058,0.0458497926592826,294.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4863586425781,0.5448019504547119,0.050000000745058,0.048282042145729,293.4064025878906,297.1499938964844,293.1499938964844,0.0067614973522722,-364.9777221679688,299.9654541015625,0.5448019504547119,0.050000000745058,0.0356609486043453,293.1695251464844,297.1499938964844,293.1499938964844,0.0559652224183082,-1566.08056640625,304.15509033203125,0.7136108875274658,0.1069192364811897,0.1022238582372665,293.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.784423828125,0.5448019504547119,0.050000000745058,0.2290292084217071,291.49420166015625,291.1499938964844,274.64599609375,272.2110290527344,286.195556640625,294.9834289550781,291.5079650878906,1.0,0.1566633433103561,0.9491145014762878,0.9491145014762878,1.0,1.0,-0.5532742142677307,0.2392854392528534,0.3139887750148773,0.0805821195244789,0.0,0.0,0.0023875797633081,25.08502197265625,25.0,261.1460266113281,-3164.3740234375,33.2315559387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,302.70233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.0635143592953682,0.0,0.0,0.0,0.0,1.0,0.0038088250439614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716250091791153,0.095818854868412,-0.0241938456892967,0.0,6.445899634854868e-05,0.0,0.0,3.65611720085144,0.0,0.0,0.0,0.2679149806499481,4.0,0.0,1.0
