time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832680,293.30877685546875,297.1499938964844,293.1499938964844,0.0035610571503639,-265.923828125,296.2933654785156,0.5448019504547119,0.050000000745058,0.0458497926592826,294.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4863586425781,0.5448019504547119,0.050000000745058,0.048282042145729,293.4064025878906,297.1499938964844,293.1499938964844,0.0067614973522722,-364.9777221679688,299.9654541015625,0.5448019504547119,0.050000000745058,0.0356609486043453,293.1695251464844,297.1499938964844,293.1499938964844,0.0559652224183082,-1566.08056640625,304.15509033203125,0.7136108875274658,0.1069192364811897,0.1022238582372665,293.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.784423828125,0.5448019504547119,0.050000000745058,0.2290292084217071,291.49420166015625,291.1499938964844,274.64599609375,272.2110290527344,286.195556640625,294.9834289550781,291.5079650878906,1.0,0.1566633433103561,0.9491145014762878,0.9491145014762878,1.0,1.0,-0.5532742142677307,0.2392854392528534,0.3139887750148773,0.0805821195244789,0.0,0.0,0.0023875797633081,25.08502197265625,25.0,261.1460266113281,-3164.3740234375,33.2315559387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,302.70233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.0635143592953682,0.0,0.0,0.0,0.0,1.0,0.0038088250439614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716250091791153,0.095818854868412,-0.0241938456892967,0.0,6.445899634854868e-05,0.0,0.0,3.65611720085144,0.0,0.0,0.0,0.2679149806499481,4.0,0.0,1.0
832740,293.3076477050781,297.1499938964844,293.1499938964844,0.0035590284969657,-271.2559509277344,295.9986572265625,0.5447973012924194,0.050000000745058,0.0458498299121856,294.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5447973012924194,0.050000000745058,0.048282079398632,293.406982421875,297.1499938964844,293.1499938964844,0.0068325228057801,-375.4540710449219,299.7450866699219,0.5447973012924194,0.050000000745058,0.0356609784066677,293.1687927246094,297.1499938964844,293.1499938964844,0.0589495450258255,-1627.6444091796875,304.1478271484375,0.7128264307975769,0.1065727695822715,0.1018877327442169,293.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9209289550781,0.5447973012924194,0.050000000745058,0.2290293872356414,291.1038513183594,291.1499938964844,274.6166687011719,272.19561767578125,286.1817321777344,294.9810485839844,290.7485656738281,1.0,0.1566227525472641,0.9494605660438538,0.9494605660438538,1.0,1.0,-0.5528711676597595,0.2391057163476944,0.3137654662132263,0.0805426016449928,0.0,0.0,0.016515702009201,25.083290100097656,25.0,-1390.1202392578125,-365.4489440917969,33.19172668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0503234863281,298.9150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.283203125,18000.0,0.0,0.0,0.0629840865731239,0.0,0.0,0.0,0.0,1.0,0.0119355348870158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0032281137537211,0.0701669678092002,-0.0669388547539711,0.0,6.392083741957322e-05,0.0,0.0,2.605962038040161,0.0,0.0,0.0,0.2642741799354553,4.0,0.0,1.0
832800,293.3076477050781,297.1499938964844,293.1499938964844,0.0035590284969657,-271.2559509277344,295.9986572265625,0.5447973012924194,0.050000000745058,0.0458498299121856,294.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5447973012924194,0.050000000745058,0.048282079398632,293.406982421875,297.1499938964844,293.1499938964844,0.0068325228057801,-375.4540710449219,299.7450866699219,0.5447973012924194,0.050000000745058,0.0356609784066677,293.1687927246094,297.1499938964844,293.1499938964844,0.0589495450258255,-1627.6444091796875,304.1478271484375,0.7128264307975769,0.1065727695822715,0.1018877327442169,293.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9209289550781,0.5447973012924194,0.050000000745058,0.2290293872356414,291.1038513183594,291.1499938964844,274.6166687011719,272.19561767578125,286.1817321777344,294.9810485839844,290.7485656738281,1.0,0.1566227525472641,0.9494605660438538,0.9494605660438538,1.0,1.0,-0.5528711676597595,0.2391057163476944,0.3137654662132263,0.0805426016449928,0.0,0.0,0.016515702009201,25.083290100097656,25.0,-1390.1202392578125,-365.4489440917969,33.19172668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0503234863281,298.9150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.283203125,18000.0,0.0,0.0,0.0629840865731239,0.0,0.0,0.0,0.0,1.0,0.0119355348870158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0032281137537211,0.0701669678092002,-0.0669388547539711,0.0,6.392083741957322e-05,0.0,0.0,2.605962038040161,0.0,0.0,0.0,0.2642741799354553,4.0,0.0,1.0
832860,293.3000183105469,297.1499938964844,293.1499938964844,0.0036114070098847,-275.5114440917969,295.7841796875,0.5448737740516663,0.050000000745058,0.0458492636680603,294.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.76666259765625,0.5448737740516663,0.050000000745058,0.048281479626894,293.4017333984375,297.1499938964844,293.1499938964844,0.0068232621997594,-375.5845031738281,299.5712585449219,0.5448737740516663,0.050000000745058,0.0356605388224124,293.1658630371094,297.1499938964844,293.1499938964844,0.0591955222189426,-1632.242919921875,304.14923095703125,0.7128421068191528,0.1066831648349762,0.1018587425351142,293.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7683410644531,0.5448737740516663,0.050000000745058,0.2290265560150146,290.81573486328125,291.1499938964844,274.58599853515625,272.17901611328125,286.1633605957031,294.97149658203125,291.0316162109375,1.0,0.1565883755683899,0.9498050212860109,0.9498050212860109,1.0,1.0,-0.5528309345245361,0.2390783727169037,0.3137525618076324,0.0805763378739357,0.0,0.0,0.1184980124235153,25.068374633789062,25.0,522.8078002929688,-3783.835693359375,33.17389678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,304.9048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.140625,18000.0,0.0,0.0,0.0589239858090877,0.0,0.0,0.0,0.0,1.0,0.002710037631914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095619797706604,0.1229837387800216,-0.0134217627346515,0.0,5.980035712127574e-05,0.0,0.0,4.7789740562438965,0.0,0.0,0.0,0.2724502086639404,4.0,0.0,1.0
832920,293.3000183105469,297.1499938964844,293.1499938964844,0.0036114070098847,-275.5114440917969,295.7841796875,0.5448737740516663,0.050000000745058,0.0458492636680603,294.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.76666259765625,0.5448737740516663,0.050000000745058,0.048281479626894,293.4017333984375,297.1499938964844,293.1499938964844,0.0068232621997594,-375.5845031738281,299.5712585449219,0.5448737740516663,0.050000000745058,0.0356605388224124,293.1658630371094,297.1499938964844,293.1499938964844,0.0591955222189426,-1632.242919921875,304.14923095703125,0.7128421068191528,0.1066831648349762,0.1018587425351142,293.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7683410644531,0.5448737740516663,0.050000000745058,0.2290265560150146,290.81573486328125,291.1499938964844,274.58599853515625,272.17901611328125,286.1633605957031,294.97149658203125,291.0316162109375,1.0,0.1565883755683899,0.9498050212860109,0.9498050212860109,1.0,1.0,-0.5528309345245361,0.2390783727169037,0.3137525618076324,0.0805763378739357,0.0,0.0,0.1184980124235153,25.068374633789062,25.0,522.8078002929688,-3783.835693359375,33.17389678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,304.9048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.140625,18000.0,0.0,0.0,0.0589239858090877,0.0,0.0,0.0,0.0,1.0,0.002710037631914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095619797706604,0.1229837387800216,-0.0134217627346515,0.0,5.980035712127574e-05,0.0,0.0,4.7789740562438965,0.0,0.0,0.0,0.2724502086639404,4.0,0.0,1.0
832980,293.2985534667969,297.1499938964844,293.1499938964844,0.0034753431100398,-260.2336120605469,296.1180725097656,0.5449811220169067,0.050000000745058,0.0458484664559364,294.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.401123046875,0.5449811220169067,0.050000000745058,0.0482806414365768,293.39990234375,297.1499938964844,293.1499938964844,0.0065351310186088,-356.3263244628906,299.6994934082031,0.5449811220169067,0.050000000745058,0.0356599166989326,293.1634216308594,297.1499938964844,293.1499938964844,0.0561285950243473,-1569.7967529296875,304.154296875,0.7133278250694275,0.10678431391716,0.1020175963640213,293.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4011535644531,0.5449811220169067,0.050000000745058,0.2290225774049759,291.4221496582031,291.1499938964844,274.5539855957031,272.1611633300781,286.1478576660156,294.96728515625,291.4667663574219,1.0,0.1565650403499603,0.9501494765281676,0.9501494765281676,1.0,1.0,-0.5530141592025757,0.2391445338726043,0.3138695955276489,0.0806559920310974,0.0,0.0,0.0326675772666931,25.04915237426757,25.0,407.3207702636719,-3336.8447265625,33.17315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930419921875,303.58697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.138671875,18000.0,0.0,0.0,0.062584102153778,0.0,0.0,0.0,0.0,1.0,0.0031496095471084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817947462201118,0.0993173122406005,-0.0175225678831338,0.0,6.351490446832031e-05,0.0,0.0,3.805705308914185,0.0,0.0,0.0,0.268679529428482,4.0,0.0,1.0
833040,293.2985534667969,297.1499938964844,293.1499938964844,0.0034753431100398,-260.2336120605469,296.1180725097656,0.5449811220169067,0.050000000745058,0.0458484664559364,294.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.401123046875,0.5449811220169067,0.050000000745058,0.0482806414365768,293.39990234375,297.1499938964844,293.1499938964844,0.0065351310186088,-356.3263244628906,299.6994934082031,0.5449811220169067,0.050000000745058,0.0356599166989326,293.1634216308594,297.1499938964844,293.1499938964844,0.0561285950243473,-1569.7967529296875,304.154296875,0.7133278250694275,0.10678431391716,0.1020175963640213,293.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4011535644531,0.5449811220169067,0.050000000745058,0.2290225774049759,291.4221496582031,291.1499938964844,274.5539855957031,272.1611633300781,286.1478576660156,294.96728515625,291.4667663574219,1.0,0.1565650403499603,0.9501494765281676,0.9501494765281676,1.0,1.0,-0.5530141592025757,0.2391445338726043,0.3138695955276489,0.0806559920310974,0.0,0.0,0.0326675772666931,25.04915237426757,25.0,407.3207702636719,-3336.8447265625,33.17315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930419921875,303.58697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.138671875,18000.0,0.0,0.0,0.062584102153778,0.0,0.0,0.0,0.0,1.0,0.0031496095471084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817947462201118,0.0993173122406005,-0.0175225678831338,0.0,6.351490446832031e-05,0.0,0.0,3.805705308914185,0.0,0.0,0.0,0.268679529428482,4.0,0.0,1.0
833100,293.2984924316406,297.1499938964844,293.1499938964844,0.0034445223864167,-257.5080871582031,296.1346740722656,0.5449994206428528,0.050000000745058,0.0458483286201953,294.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48126220703125,0.5449994206428528,0.050000000745058,0.0482804998755455,293.4001159667969,297.1499938964844,293.1499938964844,0.0064712120220065,-352.9681091308594,299.67974853515625,0.5449994206428528,0.050000000745058,0.0356598123908042,293.162841796875,297.1499938964844,293.1499938964844,0.0558008179068565,-1563.3370361328125,304.1540832519531,0.7132879495620728,0.1067272275686264,0.1019918471574783,293.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.48126220703125,0.5449994206428528,0.050000000745058,0.2290219068527221,291.48797607421875,291.1499938964844,274.5375061035156,272.1517944335937,286.14031982421875,294.9661865234375,291.4993896484375,1.0,0.1565544307231903,0.9503216743469238,0.9503216743469238,1.0,1.0,-0.552981972694397,0.2391268014907837,0.3138552010059356,0.0806681811809539,0.0,0.0,0.0031072213314473,25.045520782470703,25.0,242.0843200683593,-3169.0048828125,33.16669464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8780822753906,302.65753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.0641710385680198,0.0,0.0,0.0,0.0,1.0,0.0037957483436912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716179460287094,0.0956772714853286,-0.0240593254566192,0.0,6.512545223813504e-05,0.0,0.0,3.65056037902832,0.0,0.0,0.0,0.2679044604301452,4.0,0.0,1.0
833160,293.29833984375,297.1499938964844,293.1499938964844,0.003422409761697,-256.0430908203125,296.1122436523437,0.5450044274330139,0.050000000745058,0.0458482913672924,294.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4931030273437,0.5450044274330139,0.050000000745058,0.0482804588973522,293.4004821777344,297.1499938964844,293.1499938964844,0.0064284028485417,-351.3497314453125,299.6378173828125,0.5450044274330139,0.050000000745058,0.0356597825884819,293.1624450683594,297.1499938964844,293.1499938964844,0.0558268502354621,-1564.100830078125,304.1532897949219,0.7131349444389343,0.1066430062055587,0.1019235849380493,293.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4931030273437,0.5450044274330139,0.050000000745058,0.2290217131376266,291.4915466308594,291.1499938964844,274.5206604003906,272.1421203613281,286.1324462890625,294.9649353027344,291.4457397460937,1.0,0.156543880701065,0.9504923224449158,0.9504923224449158,1.0,1.0,-0.5528997182846069,0.2390887439250946,0.3138110041618347,0.0806685388088226,0.0,0.0,0.0,25.044097900390625,25.0,-286.7091064453125,-599.220458984375,33.15756607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83233642578125,299.09716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.8046875,18000.0,0.0,0.0,0.0652375295758247,0.0,0.0,0.0,0.0,1.0,0.0090500842779874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0053682569414377,0.062945656478405,-0.0575773976743221,0.0,6.620780186494812e-05,0.0,0.0,2.341536283493042,0.0,0.0,0.0,0.2617330551147461,4.0,0.0,1.0
833220,293.2926025390625,297.1499938964844,293.1499938964844,0.0035369792021811,-274.3756408691406,295.43914794921875,0.5450266599655151,0.050000000745058,0.0458481274545192,294.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5452880859375,0.5450266599655151,0.050000000745058,0.0482802875339984,293.39776611328125,297.1499938964844,293.1499938964844,0.0066822608932852,-375.6868286132813,299.197021484375,0.5450266599655151,0.050000000745058,0.0356596559286117,293.160888671875,297.1499938964844,293.1499938964844,0.0617718584835529,-1685.597412109375,304.1425170898437,0.7129583954811096,0.1066354811191558,0.1018372923135757,293.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5452880859375,0.5450266599655151,0.050000000745058,0.229020893573761,290.4912109375,291.1499938964844,274.4859924316406,272.121826171875,286.1136169433594,294.9580993652344,290.51715087890625,1.0,0.1565242707729339,0.95083349943161,0.95083349943161,1.0,1.0,-0.5527945756912231,0.2390391081571579,0.313755452632904,0.0806777477264404,0.0,0.0,0.1265679001808166,25.039236068725582,25.0,-117.3025360107422,-3535.447021484375,33.14303970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4642639160156,302.67950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.525390625,18000.0,0.0,0.0,0.0591099672019481,0.0,0.0,0.0,0.0,1.0,0.0049764090217649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902912691235542,0.1254230588674545,-0.03513178601861,0.0,5.998910273774527e-05,0.0,0.0,4.83780574798584,0.0,0.0,0.0,0.2721890807151794,4.0,0.0,1.0
833280,293.2926025390625,297.1499938964844,293.1499938964844,0.0035369792021811,-274.3756408691406,295.43914794921875,0.5450266599655151,0.050000000745058,0.0458481274545192,294.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5452880859375,0.5450266599655151,0.050000000745058,0.0482802875339984,293.39776611328125,297.1499938964844,293.1499938964844,0.0066822608932852,-375.6868286132813,299.197021484375,0.5450266599655151,0.050000000745058,0.0356596559286117,293.160888671875,297.1499938964844,293.1499938964844,0.0617718584835529,-1685.597412109375,304.1425170898437,0.7129583954811096,0.1066354811191558,0.1018372923135757,293.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5452880859375,0.5450266599655151,0.050000000745058,0.229020893573761,290.4912109375,291.1499938964844,274.4859924316406,272.121826171875,286.1136169433594,294.9580993652344,290.51715087890625,1.0,0.1565242707729339,0.95083349943161,0.95083349943161,1.0,1.0,-0.5527945756912231,0.2390391081571579,0.313755452632904,0.0806777477264404,0.0,0.0,0.1265679001808166,25.039236068725582,25.0,-117.3025360107422,-3535.447021484375,33.14303970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4642639160156,302.67950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.525390625,18000.0,0.0,0.0,0.0591099672019481,0.0,0.0,0.0,0.0,1.0,0.0049764090217649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902912691235542,0.1254230588674545,-0.03513178601861,0.0,5.998910273774527e-05,0.0,0.0,4.83780574798584,0.0,0.0,0.0,0.2721890807151794,4.0,0.0,1.0
833340,293.2890014648437,297.1499938964844,293.1499938964844,0.0034175892360508,-257.6447448730469,295.86199951171875,0.5451284050941467,0.050000000745058,0.0458473749458789,294.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5451284050941467,0.050000000745058,0.0482794940471649,293.39459228515625,297.1499938964844,293.1499938964844,0.0063594104722142,-351.0469970703125,299.3835144042969,0.5451284050941467,0.050000000745058,0.0356590673327446,293.1582336425781,297.1499938964844,293.1499938964844,0.0572172962129116,-1591.639892578125,304.1524353027344,0.7136245369911194,0.1068993955850601,0.1020769476890564,293.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5451284050941467,0.050000000745058,0.2290171235799789,291.21502685546875,291.1499938964844,274.45001220703125,272.1003112792969,286.0943298339844,294.9505310058594,291.33514404296875,1.0,0.1565136760473251,0.9511747360229492,0.9511747360229492,1.0,1.0,-0.5530750751495361,0.239151731133461,0.3139233589172363,0.080764427781105,0.0,0.0,0.0742425471544265,25.02174568176269,25.0,562.6829833984375,-3593.00927734375,33.15313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1535339355469,304.56317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.259765625,18000.0,0.0,0.0,0.0614474341273307,0.0,0.0,0.0,0.0,1.0,0.0024725287221372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974723324179649,0.1087266206741333,-0.0112542873248457,0.0,6.23613377683796e-05,0.0,0.0,4.196639060974121,0.0,0.0,0.0,0.2703039646148681,4.0,0.0,1.0
833400,293.2890014648437,297.1499938964844,293.1499938964844,0.0034175892360508,-257.6447448730469,295.86199951171875,0.5451284050941467,0.050000000745058,0.0458473749458789,294.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5451284050941467,0.050000000745058,0.0482794940471649,293.39459228515625,297.1499938964844,293.1499938964844,0.0063594104722142,-351.0469970703125,299.3835144042969,0.5451284050941467,0.050000000745058,0.0356590673327446,293.1582336425781,297.1499938964844,293.1499938964844,0.0572172962129116,-1591.639892578125,304.1524353027344,0.7136245369911194,0.1068993955850601,0.1020769476890564,293.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5451284050941467,0.050000000745058,0.2290171235799789,291.21502685546875,291.1499938964844,274.45001220703125,272.1003112792969,286.0943298339844,294.9505310058594,291.33514404296875,1.0,0.1565136760473251,0.9511747360229492,0.9511747360229492,1.0,1.0,-0.5530750751495361,0.239151731133461,0.3139233589172363,0.080764427781105,0.0,0.0,0.0742425471544265,25.02174568176269,25.0,562.6829833984375,-3593.00927734375,33.15313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1535339355469,304.56317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.259765625,18000.0,0.0,0.0,0.0614474341273307,0.0,0.0,0.0,0.0,1.0,0.0024725287221372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974723324179649,0.1087266206741333,-0.0112542873248457,0.0,6.23613377683796e-05,0.0,0.0,4.196639060974121,0.0,0.0,0.0,0.2703039646148681,4.0,0.0,1.0
833460,293.28955078125,297.1499938964844,293.1499938964844,0.0033355480991303,-249.653076171875,295.98016357421875,0.5451616644859314,0.050000000745058,0.0458471290767192,294.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4683837890625,0.5451616644859314,0.050000000745058,0.048279233276844,293.3955383300781,297.1499938964844,293.1499938964844,0.0061952210962772,-341.1872863769531,299.3941955566406,0.5451616644859314,0.050000000745058,0.0356588773429393,293.1573181152344,297.1499938964844,293.1499938964844,0.0559922158718109,-1566.96240234375,304.15350341796875,0.7137739062309265,0.1068799346685409,0.1021260991692543,293.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4683837890625,0.5451616644859314,0.050000000745058,0.229015901684761,291.4749755859375,291.1499938964844,274.41265869140625,272.0775756835937,286.07720947265625,294.9483642578125,291.4861755371094,1.0,0.1565064936876297,0.9515160322189332,0.9515160322189332,1.0,1.0,-0.5531318187713623,0.2391734421253204,0.3139583766460418,0.0807989165186882,0.0,0.0,0.0077400216832757,25.0158920288086,25.0,237.92550659179688,-3194.892333984375,33.15299224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754577636719,302.7194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.06483855843544,0.0,0.0,0.0,0.0,1.0,0.0036929429043084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727811008691787,0.0957911163568496,-0.0230100117623806,0.0,6.580289482371882e-05,0.0,0.0,3.6564180850982666,0.0,0.0,0.0,0.2679685056209564,4.0,0.0,1.0
833520,293.28955078125,297.1499938964844,293.1499938964844,0.0033355480991303,-249.653076171875,295.98016357421875,0.5451616644859314,0.050000000745058,0.0458471290767192,294.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4683837890625,0.5451616644859314,0.050000000745058,0.048279233276844,293.3955383300781,297.1499938964844,293.1499938964844,0.0061952210962772,-341.1872863769531,299.3941955566406,0.5451616644859314,0.050000000745058,0.0356588773429393,293.1573181152344,297.1499938964844,293.1499938964844,0.0559922158718109,-1566.96240234375,304.15350341796875,0.7137739062309265,0.1068799346685409,0.1021260991692543,293.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4683837890625,0.5451616644859314,0.050000000745058,0.229015901684761,291.4749755859375,291.1499938964844,274.41265869140625,272.0775756835937,286.07720947265625,294.9483642578125,291.4861755371094,1.0,0.1565064936876297,0.9515160322189332,0.9515160322189332,1.0,1.0,-0.5531318187713623,0.2391734421253204,0.3139583766460418,0.0807989165186882,0.0,0.0,0.0077400216832757,25.0158920288086,25.0,237.92550659179688,-3194.892333984375,33.15299224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754577636719,302.7194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.06483855843544,0.0,0.0,0.0,0.0,1.0,0.0036929429043084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727811008691787,0.0957911163568496,-0.0230100117623806,0.0,6.580289482371882e-05,0.0,0.0,3.6564180850982666,0.0,0.0,0.0,0.2679685056209564,4.0,0.0,1.0
833580,293.288818359375,297.1499938964844,293.1499938964844,0.0033184837084263,-252.2452545166016,295.75689697265625,0.5451498627662659,0.050000000745058,0.0458472147583961,294.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25299072265625,0.5451498627662659,0.050000000745058,0.0482793264091014,293.3964233398437,297.1499938964844,293.1499938964844,0.0062102344818413,-347.1402893066406,299.2037048339844,0.5451498627662659,0.050000000745058,0.0356589443981647,293.1569519042969,297.1499938964844,293.1499938964844,0.0583619698882103,-1615.49072265625,304.1478881835937,0.7135185599327087,0.1067702919244766,0.1020210981369018,293.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25299072265625,0.5451498627662659,0.050000000745058,0.2290163338184356,291.2005615234375,291.1499938964844,274.3739929199219,272.0535888671875,286.0587463378906,294.9454040527344,290.8758239746094,1.0,0.1564980596303939,0.9518572688102722,0.9518572688102722,1.0,1.0,-0.553006649017334,0.2391225099563598,0.3138841092586517,0.080788142979145,0.0,0.0,0.0055018812417984,25.01736831665039,25.0,-1322.6304931640625,-0.0,33.14253234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,298.8082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8984375,18000.0,0.0,0.0,0.0650387108325958,0.0,0.0,0.0,0.0,1.0,0.0116993840783834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001279749412788,0.0664980039000511,-0.0663700252771377,0.0,6.600602500839159e-05,0.0,0.0,2.4682466983795166,0.0,0.0,0.0,0.262113481760025,4.0,0.0,1.0
833640,293.288818359375,297.1499938964844,293.1499938964844,0.0033184837084263,-252.2452545166016,295.75689697265625,0.5451498627662659,0.050000000745058,0.0458472147583961,294.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25299072265625,0.5451498627662659,0.050000000745058,0.0482793264091014,293.3964233398437,297.1499938964844,293.1499938964844,0.0062102344818413,-347.1402893066406,299.2037048339844,0.5451498627662659,0.050000000745058,0.0356589443981647,293.1569519042969,297.1499938964844,293.1499938964844,0.0583619698882103,-1615.49072265625,304.1478881835937,0.7135185599327087,0.1067702919244766,0.1020210981369018,293.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25299072265625,0.5451498627662659,0.050000000745058,0.2290163338184356,291.2005615234375,291.1499938964844,274.3739929199219,272.0535888671875,286.0587463378906,294.9454040527344,290.8758239746094,1.0,0.1564980596303939,0.9518572688102722,0.9518572688102722,1.0,1.0,-0.553006649017334,0.2391225099563598,0.3138841092586517,0.080788142979145,0.0,0.0,0.0055018812417984,25.01736831665039,25.0,-1322.6304931640625,-0.0,33.14253234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,298.8082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8984375,18000.0,0.0,0.0,0.0650387108325958,0.0,0.0,0.0,0.0,1.0,0.0116993840783834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001279749412788,0.0664980039000511,-0.0663700252771377,0.0,6.600602500839159e-05,0.0,0.0,2.4682466983795166,0.0,0.0,0.0,0.262113481760025,4.0,0.0,1.0
833700,293.2849426269531,297.1499938964844,293.1499938964844,0.0034118671901524,-265.0033569335937,295.3016662597656,0.545159101486206,0.050000000745058,0.0458471477031707,294.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5914611816406,0.545159101486206,0.050000000745058,0.0482792556285858,293.3944702148437,297.1499938964844,293.1499938964844,0.0063758762553334,-362.4027099609375,298.9043273925781,0.545159101486206,0.050000000745058,0.0356588922441005,293.1561584472656,297.1499938964844,293.1499938964844,0.0619924776256084,-1689.8709716796875,304.141845703125,0.7135284543037415,0.1068345457315445,0.1020210534334182,293.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5914611816406,0.545159101486206,0.050000000745058,0.2290159910917282,290.52069091796875,291.1499938964844,274.3541564941406,272.0411376953125,286.04754638671875,294.9410400390625,290.4610290527344,1.0,0.1564943790435791,0.9520279169082642,0.9520279169082642,1.0,1.0,-0.5530058741569519,0.2391240745782852,0.3138818144798279,0.0807929560542106,0.0,0.0,0.1173783913254737,25.01557350158692,25.0,-283.23193359375,-3470.69873046875,33.14077377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4340515136719,302.059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.607421875,18000.0,0.0,0.0,0.0602896884083747,0.0,0.0,0.0,0.0,1.0,0.0053982734680175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854237973690033,0.1235670521855354,-0.0381432548165321,0.0,6.118636520113796e-05,0.0,0.0,4.755608558654785,0.0,0.0,0.0,0.2718018293380737,4.0,0.0,1.0
833760,293.28179931640625,297.1499938964844,293.1499938964844,0.0033954002428799,-260.1606750488281,295.4305419921875,0.5452012419700623,0.050000000745058,0.0458468347787857,294.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7015075683594,0.5452012419700623,0.050000000745058,0.0482789240777492,293.39208984375,297.1499938964844,293.1499938964844,0.0062614972703158,-352.3853454589844,298.9528503417969,0.5452012419700623,0.050000000745058,0.0356586501002311,293.15484619140625,297.1499938964844,293.1499938964844,0.0598933659493923,-1646.057373046875,304.147216796875,0.713860809803009,0.1070171520113945,0.1021452620625495,293.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7015075683594,0.5452012419700623,0.050000000745058,0.229014441370964,290.7427978515625,291.1499938964844,274.3340148925781,272.02838134765625,286.035888671875,294.935791015625,290.9563293457031,1.0,0.1564930975437164,0.9521986842155457,0.9521986842155457,1.0,1.0,-0.5531519651412964,0.2391874343156814,0.3139645457267761,0.0808272138237953,0.0,0.0,0.1265728175640106,25.008447647094727,25.0,453.9150085449219,-3813.236328125,33.14789962768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37359619140625,304.7845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.470703125,18000.0,0.0,0.0,0.0603318996727466,0.0,0.0,0.0,0.0,1.0,0.0027678934857249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101948618888855,0.124156042933464,-0.0139611810445785,0.0,6.122921331552789e-05,0.0,0.0,4.826213359832764,0.0,0.0,0.0,0.2726652026176452,4.0,0.0,1.0
833820,293.2811584472656,297.1499938964844,293.1499938964844,0.0032648697961121,-245.15249633789065,295.801513671875,0.545279860496521,0.050000000745058,0.0458462536334991,294.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.35577392578125,0.545279860496521,0.050000000745058,0.0482783131301403,293.3913269042969,297.1499938964844,293.1499938964844,0.0059948894195258,-333.1865539550781,299.11968994140625,0.545279860496521,0.050000000745058,0.035658199340105,293.15313720703125,297.1499938964844,293.1499938964844,0.0567126385867595,-1580.8370361328125,304.1531066894531,0.7145747542381287,0.1072457656264305,0.1024194881319999,293.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.35577392578125,0.545279860496521,0.050000000745058,0.2290115356445312,291.3790283203125,291.1499938964844,274.29266357421875,272.0019226074219,286.0156555175781,294.9312438964844,291.42987060546875,1.0,0.1564958095550537,0.9525402784347534,0.9525402784347534,1.0,1.0,-0.5534756779670715,0.2393290847539901,0.3141465783119201,0.0808983370661735,0.0,0.0,0.0449818186461925,24.995540618896484,25.0,417.6263427734375,-3414.085693359375,33.166385650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080261230469,303.7890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.25390625,18000.0,0.0,0.0,0.0638600960373878,0.0,0.0,0.0,0.0,1.0,0.0028667349833995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856630876660347,0.1004455611109733,-0.0147824734449386,0.0,6.480987940449268e-05,0.0,0.0,3.854933261871338,0.0,0.0,0.0,0.2689715325832367,4.0,0.0,1.0
833880,293.2811584472656,297.1499938964844,293.1499938964844,0.0032648697961121,-245.15249633789065,295.801513671875,0.545279860496521,0.050000000745058,0.0458462536334991,294.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.35577392578125,0.545279860496521,0.050000000745058,0.0482783131301403,293.3913269042969,297.1499938964844,293.1499938964844,0.0059948894195258,-333.1865539550781,299.11968994140625,0.545279860496521,0.050000000745058,0.035658199340105,293.15313720703125,297.1499938964844,293.1499938964844,0.0567126385867595,-1580.8370361328125,304.1531066894531,0.7145747542381287,0.1072457656264305,0.1024194881319999,293.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.35577392578125,0.545279860496521,0.050000000745058,0.2290115356445312,291.3790283203125,291.1499938964844,274.29266357421875,272.0019226074219,286.0156555175781,294.9312438964844,291.42987060546875,1.0,0.1564958095550537,0.9525402784347534,0.9525402784347534,1.0,1.0,-0.5534756779670715,0.2393290847539901,0.3141465783119201,0.0808983370661735,0.0,0.0,0.0449818186461925,24.995540618896484,25.0,417.6263427734375,-3414.085693359375,33.166385650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080261230469,303.7890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.25390625,18000.0,0.0,0.0,0.0638600960373878,0.0,0.0,0.0,0.0,1.0,0.0028667349833995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856630876660347,0.1004455611109733,-0.0147824734449386,0.0,6.480987940449268e-05,0.0,0.0,3.854933261871338,0.0,0.0,0.0,0.2689715325832367,4.0,0.0,1.0
833940,293.2816772460937,297.1499938964844,293.1499938964844,0.0032135781366378,-240.7509613037109,295.8168640136719,0.5452833771705627,0.050000000745058,0.045846227556467,294.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4708251953125,0.5452833771705627,0.050000000745058,0.0482782870531082,293.392578125,297.1499938964844,293.1499938964844,0.0058878799900412,-327.4696655273437,299.07147216796875,0.5452833771705627,0.050000000745058,0.0356581769883632,293.1527404785156,297.1499938964844,293.1499938964844,0.0563157126307487,-1572.900390625,304.1526794433594,0.7146604061126709,0.107243962585926,0.1024553030729293,293.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4708251953125,0.5452833771705627,0.050000000745058,0.2290114015340805,291.4725036621094,291.1499938964844,274.25,271.9742431640625,285.9954528808594,294.9286193847656,291.4724426269531,1.0,0.1564985513687133,0.9528818726539612,0.9528818726539612,1.0,1.0,-0.5535184144973755,0.2393574863672256,0.314160943031311,0.0809020176529884,0.0,0.0,0.0,24.99502182006836,25.0,97.95260620117188,-2606.697021484375,33.169944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.819580078125,301.4712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.896484375,18000.0,0.0,0.0,0.0667527616024017,0.0,0.0,0.0,0.0,1.0,0.0056726448237895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0413052588701248,0.0810236856341362,-0.0397184304893016,0.0,6.774556823074818e-05,0.0,0.0,3.0564279556274414,0.0,0.0,0.0,0.2641055583953857,4.0,0.0,1.0
834000,293.2816772460937,297.1499938964844,293.1499938964844,0.0032135781366378,-240.7509613037109,295.8168640136719,0.5452833771705627,0.050000000745058,0.045846227556467,294.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4708251953125,0.5452833771705627,0.050000000745058,0.0482782870531082,293.392578125,297.1499938964844,293.1499938964844,0.0058878799900412,-327.4696655273437,299.07147216796875,0.5452833771705627,0.050000000745058,0.0356581769883632,293.1527404785156,297.1499938964844,293.1499938964844,0.0563157126307487,-1572.900390625,304.1526794433594,0.7146604061126709,0.107243962585926,0.1024553030729293,293.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4708251953125,0.5452833771705627,0.050000000745058,0.2290114015340805,291.4725036621094,291.1499938964844,274.25,271.9742431640625,285.9954528808594,294.9286193847656,291.4724426269531,1.0,0.1564985513687133,0.9528818726539612,0.9528818726539612,1.0,1.0,-0.5535184144973755,0.2393574863672256,0.314160943031311,0.0809020176529884,0.0,0.0,0.0,24.99502182006836,25.0,97.95260620117188,-2606.697021484375,33.169944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.819580078125,301.4712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.896484375,18000.0,0.0,0.0,0.0667527616024017,0.0,0.0,0.0,0.0,1.0,0.0056726448237895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0413052588701248,0.0810236856341362,-0.0397184304893016,0.0,6.774556823074818e-05,0.0,0.0,3.0564279556274414,0.0,0.0,0.0,0.2641055583953857,4.0,0.0,1.0
834060,293.2782897949219,297.1499938964844,293.1499938964844,0.0032676164992153,-253.23057556152344,295.2630615234375,0.5452793836593628,0.050000000745058,0.0458462573587894,294.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781066894531,0.5452793836593628,0.050000000745058,0.0482783168554306,293.3915100097656,297.1499938964844,293.1499938964844,0.0060465671122074,-346.29150390625,298.6724548339844,0.5452793836593628,0.050000000745058,0.035658199340105,293.152099609375,297.1499938964844,293.1499938964844,0.0618664547801017,-1686.5064697265625,304.1419982910156,0.7146694660186768,0.1073008030652999,0.1024611517786979,293.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781066894531,0.5452793836593628,0.050000000745058,0.2290115505456924,290.6879272460937,291.1499938964844,274.2059936523437,271.9453125,285.9725341796875,294.9231262207031,290.4211730957031,1.0,0.156500443816185,0.9536014199256896,0.9536014199256896,1.0,1.0,-0.5535256862640381,0.2393811196088791,0.3141445815563202,0.0808952748775482,0.0,0.0,0.0838368684053421,24.995574951171875,25.0,-744.8372192382812,-3320.8671875,33.1711540222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256225585937,300.3448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.84765625,18000.0,0.0,0.0,0.0625156462192535,0.0,0.0,0.0,0.0,1.0,0.0063692643307149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753338560461998,0.1196255609393119,-0.0442917048931121,0.0,6.344543362502009e-05,0.0,0.0,4.583015441894531,0.0,0.0,0.0,0.2705991864204407,4.0,0.0,1.0
834120,293.2782897949219,297.1499938964844,293.1499938964844,0.0032676164992153,-253.23057556152344,295.2630615234375,0.5452793836593628,0.050000000745058,0.0458462573587894,294.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781066894531,0.5452793836593628,0.050000000745058,0.0482783168554306,293.3915100097656,297.1499938964844,293.1499938964844,0.0060465671122074,-346.29150390625,298.6724548339844,0.5452793836593628,0.050000000745058,0.035658199340105,293.152099609375,297.1499938964844,293.1499938964844,0.0618664547801017,-1686.5064697265625,304.1419982910156,0.7146694660186768,0.1073008030652999,0.1024611517786979,293.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781066894531,0.5452793836593628,0.050000000745058,0.2290115505456924,290.6879272460937,291.1499938964844,274.2059936523437,271.9453125,285.9725341796875,294.9231262207031,290.4211730957031,1.0,0.156500443816185,0.9536014199256896,0.9536014199256896,1.0,1.0,-0.5535256862640381,0.2393811196088791,0.3141445815563202,0.0808952748775482,0.0,0.0,0.0838368684053421,24.995574951171875,25.0,-744.8372192382812,-3320.8671875,33.1711540222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256225585937,300.3448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.84765625,18000.0,0.0,0.0,0.0625156462192535,0.0,0.0,0.0,0.0,1.0,0.0063692643307149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753338560461998,0.1196255609393119,-0.0442917048931121,0.0,6.344543362502009e-05,0.0,0.0,4.583015441894531,0.0,0.0,0.0,0.2705991864204407,4.0,0.0,1.0
834180,293.2727355957031,297.1499938964844,293.1499938964844,0.0032372623682022,-245.791748046875,295.4619140625,0.5453663468360901,0.050000000745058,0.0458456128835678,294.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9816589355469,0.5453663468360901,0.050000000745058,0.0482776388525962,293.3870544433594,297.1499938964844,293.1499938964844,0.0058707101270556,-331.1205139160156,298.74127197265625,0.5453663468360901,0.050000000745058,0.035657700151205,293.149658203125,297.1499938964844,293.1499938964844,0.0588435940444469,-1623.22998046875,304.1500549316406,0.7155558466911316,0.1077412590384483,0.1028103157877922,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9816589355469,0.5453663468360901,0.050000000745058,0.2290083318948745,291.0330810546875,291.1499938964844,274.1606750488281,271.9151306152344,285.9466857910156,294.9130249023437,291.1938781738281,1.0,0.1565090417861938,0.9543209671974182,0.9543209671974182,1.0,1.0,-0.553938627243042,0.2395775765180587,0.314361035823822,0.0809658393263816,0.0,0.0,0.1004522666335105,24.981380462646484,25.0,558.1992797851562,-3753.075439453125,33.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394104003906,304.8743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.0624712370336055,0.0,0.0,0.0,0.0,1.0,0.0022085236851125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063162758946418,0.1154213473200798,-0.0091050686314702,0.0,6.340036634355783e-05,0.0,0.0,4.474409580230713,0.0,0.0,0.0,0.2714210152626037,4.0,0.0,1.0
834240,293.2727355957031,297.1499938964844,293.1499938964844,0.0032372623682022,-245.791748046875,295.4619140625,0.5453663468360901,0.050000000745058,0.0458456128835678,294.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9816589355469,0.5453663468360901,0.050000000745058,0.0482776388525962,293.3870544433594,297.1499938964844,293.1499938964844,0.0058707101270556,-331.1205139160156,298.74127197265625,0.5453663468360901,0.050000000745058,0.035657700151205,293.149658203125,297.1499938964844,293.1499938964844,0.0588435940444469,-1623.22998046875,304.1500549316406,0.7155558466911316,0.1077412590384483,0.1028103157877922,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9816589355469,0.5453663468360901,0.050000000745058,0.2290083318948745,291.0330810546875,291.1499938964844,274.1606750488281,271.9151306152344,285.9466857910156,294.9130249023437,291.1938781738281,1.0,0.1565090417861938,0.9543209671974182,0.9543209671974182,1.0,1.0,-0.553938627243042,0.2395775765180587,0.314361035823822,0.0809658393263816,0.0,0.0,0.1004522666335105,24.981380462646484,25.0,558.1992797851562,-3753.075439453125,33.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394104003906,304.8743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.0624712370336055,0.0,0.0,0.0,0.0,1.0,0.0022085236851125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063162758946418,0.1154213473200798,-0.0091050686314702,0.0,6.340036634355783e-05,0.0,0.0,4.474409580230713,0.0,0.0,0.0,0.2714210152626037,4.0,0.0,1.0
834300,293.2725830078125,297.1499938964844,293.1499938964844,0.0031780183780938,-239.2434234619141,295.6260986328125,0.5454061031341553,0.050000000745058,0.0458453223109245,294.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816772460937,0.5454061031341553,0.050000000745058,0.0482773296535015,293.3866882324219,297.1499938964844,293.1499938964844,0.0057570650242269,-322.93426513671875,298.8168640136719,0.5454061031341553,0.050000000745058,0.0356574729084968,293.1488952636719,297.1499938964844,293.1499938964844,0.0575578100979328,-1596.7803955078125,304.15234375,0.7160152792930603,0.1078984290361404,0.1029951721429824,293.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816772460937,0.5454061031341553,0.050000000745058,0.2290068715810775,291.3119506835937,291.1499938964844,274.13751220703125,271.89959716796875,285.9350891113281,294.9106750488281,291.3830261230469,1.0,0.1565159559249878,0.9546807408332824,0.9546807408332824,1.0,1.0,-0.5541577339172363,0.2396822720766067,0.3144754469394684,0.0810010954737663,0.0,0.0,0.0606172010302543,24.975078582763672,25.0,463.705322265625,-3516.081298828125,33.21172332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0602722167969,304.1280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.609375,18000.0,0.0,0.0,0.064269870519638,0.0,0.0,0.0,0.0,1.0,0.0025458184536546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091342993080616,0.1032104268670082,-0.0118674365803599,0.0,6.522575131384656e-05,0.0,0.0,3.971025943756104,0.0,0.0,0.0,0.2694965302944183,4.0,0.0,1.0
834360,293.2727966308594,297.1499938964844,293.1499938964844,0.0031432388350367,-235.9159393310547,295.6773986816406,0.5454232692718506,0.050000000745058,0.045845191925764,294.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.409912109375,0.5454232692718506,0.050000000745058,0.0482771955430507,293.3869323730469,297.1499938964844,293.1499938964844,0.0056895581074059,-318.75592041015625,298.8215026855469,0.5454232692718506,0.050000000745058,0.0356573723256588,293.1485290527344,297.1499938964844,293.1499938964844,0.0571325495839118,-1588.0242919921875,304.15264892578125,0.7162905335426331,0.1079862043261528,0.103109523653984,293.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.409912109375,0.5454232692718506,0.050000000745058,0.2290062308311462,291.4212646484375,291.1499938964844,274.114013671875,271.8837280273437,285.9237060546875,294.908935546875,291.4425964355469,1.0,0.156523048877716,0.9546586275100708,0.9546586275100708,1.0,1.0,-0.5542938113212585,0.2397476285696029,0.3145461678504944,0.0810106247663497,0.0,0.0,0.0309197474271059,24.97251319885254,25.0,296.6786193847656,-3330.239501953125,33.22220230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288330078125,303.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.333984375,18000.0,0.0,0.0,0.0659035518765449,0.0,0.0,0.0,0.0,1.0,0.0031523918733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798013433814048,0.097338929772377,-0.0175375826656818,0.0,6.688373105134815e-05,0.0,0.0,3.725697755813599,0.0,0.0,0.0,0.2684286832809448,4.0,0.0,1.0
834420,293.272705078125,297.1499938964844,293.1499938964844,0.0031055645085871,-233.0513153076172,295.6542053222656,0.5454232096672058,0.050000000745058,0.0458451956510543,294.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.5454232096672058,0.050000000745058,0.0482771955430507,293.38751220703125,297.1499938964844,293.1499938964844,0.0056079290807247,-314.8006286621094,298.75103759765625,0.5454232096672058,0.050000000745058,0.0356573723256588,293.148193359375,297.1499938964844,293.1499938964844,0.0571633577346801,-1588.5628662109375,304.1517028808594,0.7165439128875732,0.1080887541174888,0.1032226011157035,293.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.5454232096672058,0.050000000745058,0.2290062308311462,291.4486389160156,291.1499938964844,274.0660095214844,271.8510437011719,285.900146484375,294.90496826171875,291.4222717285156,1.0,0.1565363705158233,0.9546143412590028,0.9546143412590028,1.0,1.0,-0.5544295310974121,0.2398241460323333,0.3146053552627563,0.0809925869107246,0.0,0.0,0.0,24.972944259643555,25.0,-175.7425079345703,-1306.4161376953125,33.23548126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095703125,299.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.41796875,18000.0,0.0,0.0,0.0682899579405784,0.0,0.0,0.0,0.0,1.0,0.0081865666434168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.012372251600027,0.0661111250519752,-0.0537388734519481,0.0,6.930562813067809e-05,0.0,0.0,2.466100215911865,0.0,0.0,0.0,0.2620117664337158,4.0,0.0,1.0
