time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834480,293.272705078125,297.1499938964844,293.1499938964844,0.0031055645085871,-233.0513153076172,295.6542053222656,0.5454232096672058,0.050000000745058,0.0458451956510543,294.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.5454232096672058,0.050000000745058,0.0482771955430507,293.38751220703125,297.1499938964844,293.1499938964844,0.0056079290807247,-314.8006286621094,298.75103759765625,0.5454232096672058,0.050000000745058,0.0356573723256588,293.148193359375,297.1499938964844,293.1499938964844,0.0571633577346801,-1588.5628662109375,304.1517028808594,0.7165439128875732,0.1080887541174888,0.1032226011157035,293.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.5454232096672058,0.050000000745058,0.2290062308311462,291.4486389160156,291.1499938964844,274.0660095214844,271.8510437011719,285.900146484375,294.90496826171875,291.4222717285156,1.0,0.1565363705158233,0.9546143412590028,0.9546143412590028,1.0,1.0,-0.5544295310974121,0.2398241460323333,0.3146053552627563,0.0809925869107246,0.0,0.0,0.0,24.972944259643555,25.0,-175.7425079345703,-1306.4161376953125,33.23548126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095703125,299.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.41796875,18000.0,0.0,0.0,0.0682899579405784,0.0,0.0,0.0,0.0,1.0,0.0081865666434168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.012372251600027,0.0661111250519752,-0.0537388734519481,0.0,6.930562813067809e-05,0.0,0.0,2.466100215911865,0.0,0.0,0.0,0.2620117664337158,4.0,0.0,1.0
834540,293.2671203613281,297.1499938964844,293.1499938964844,0.0032006546389311,-248.80224609375,294.9955139160156,0.5454398989677429,0.050000000745058,0.0458450689911842,294.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5686340332031,0.5454398989677429,0.050000000745058,0.0482770688831806,293.3843078613281,297.1499938964844,293.1499938964844,0.0057938732206821,-335.27099609375,298.2730407714844,0.5454398989677429,0.050000000745058,0.035657275468111,293.1470947265625,297.1499938964844,293.1499938964844,0.0631675794720649,-1711.3602294921875,304.14117431640625,0.7169456481933594,0.108353815972805,0.1033944860100746,293.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5686340332031,0.5454398989677429,0.050000000745058,0.2290056198835373,290.5072326660156,291.1499938964844,274.01666259765625,271.817138671875,285.8731994628906,294.89666748046875,290.49591064453125,1.0,0.1565502882003784,0.9545701146125792,0.9545701146125792,1.0,1.0,-0.5546345710754395,0.2399341017007827,0.3147004842758178,0.0809790641069412,0.0,0.0,0.1242186576128006,24.97048568725586,25.0,-205.04592895507807,-3542.470458984375,33.25261688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42205810546875,302.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.27734375,18000.0,0.0,0.0,0.0625520274043083,0.0,0.0,0.0,0.0,1.0,0.0049453312531113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886889547109603,0.1235648468136787,-0.034875888377428,0.0,6.348235183395445e-05,0.0,0.0,4.761415958404541,0.0,0.0,0.0,0.2719713151454925,4.0,0.0,1.0
834600,293.2671203613281,297.1499938964844,293.1499938964844,0.0032006546389311,-248.80224609375,294.9955139160156,0.5454398989677429,0.050000000745058,0.0458450689911842,294.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5686340332031,0.5454398989677429,0.050000000745058,0.0482770688831806,293.3843078613281,297.1499938964844,293.1499938964844,0.0057938732206821,-335.27099609375,298.2730407714844,0.5454398989677429,0.050000000745058,0.035657275468111,293.1470947265625,297.1499938964844,293.1499938964844,0.0631675794720649,-1711.3602294921875,304.14117431640625,0.7169456481933594,0.108353815972805,0.1033944860100746,293.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5686340332031,0.5454398989677429,0.050000000745058,0.2290056198835373,290.5072326660156,291.1499938964844,274.01666259765625,271.817138671875,285.8731994628906,294.89666748046875,290.49591064453125,1.0,0.1565502882003784,0.9545701146125792,0.9545701146125792,1.0,1.0,-0.5546345710754395,0.2399341017007827,0.3147004842758178,0.0809790641069412,0.0,0.0,0.1242186576128006,24.97048568725586,25.0,-205.04592895507807,-3542.470458984375,33.25261688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42205810546875,302.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.27734375,18000.0,0.0,0.0,0.0625520274043083,0.0,0.0,0.0,0.0,1.0,0.0049453312531113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886889547109603,0.1235648468136787,-0.034875888377428,0.0,6.348235183395445e-05,0.0,0.0,4.761415958404541,0.0,0.0,0.0,0.2719713151454925,4.0,0.0,1.0
834660,293.26287841796875,297.1499938964844,293.1499938964844,0.003114246064797,-235.68453979492188,295.40216064453125,0.5455437302589417,0.050000000745058,0.045844305306673,294.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.5455437302589417,0.050000000745058,0.0482762604951858,293.38006591796875,297.1499938964844,293.1499938964844,0.0055582267232239,-315.09625244140625,298.48345947265625,0.5455437302589417,0.050000000745058,0.0356566831469535,293.1446533203125,297.1499938964844,293.1499938964844,0.0591705068945884,-1627.7176513671875,304.1506652832031,0.7181993126869202,0.1089261695742607,0.1039107590913772,293.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.5455437302589417,0.050000000745058,0.2290017902851104,291.155517578125,291.1499938964844,273.96600341796875,271.7819519042969,285.844970703125,294.8867492675781,291.27325439453125,1.0,0.1565725654363632,0.9549068212509156,0.9549068212509156,1.0,1.0,-0.555246889591217,0.2402236759662628,0.3150232136249542,0.0810485780239105,0.0,0.0,0.0867161154747009,24.95407485961914,25.0,524.1329956054688,-3686.7734375,33.29524612426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,304.62713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.28125,18000.0,0.0,0.0,0.0644126087427139,0.0,0.0,0.0,0.0,1.0,0.0021619731560349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011939719319343,0.109920285642147,-0.0087263090535998,0.0,6.537060835398734e-05,0.0,0.0,4.249194622039795,0.0,0.0,0.0,0.2706154286861419,4.0,0.0,1.0
834720,293.26287841796875,297.1499938964844,293.1499938964844,0.003114246064797,-235.68453979492188,295.40216064453125,0.5455437302589417,0.050000000745058,0.045844305306673,294.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.5455437302589417,0.050000000745058,0.0482762604951858,293.38006591796875,297.1499938964844,293.1499938964844,0.0055582267232239,-315.09625244140625,298.48345947265625,0.5455437302589417,0.050000000745058,0.0356566831469535,293.1446533203125,297.1499938964844,293.1499938964844,0.0591705068945884,-1627.7176513671875,304.1506652832031,0.7181993126869202,0.1089261695742607,0.1039107590913772,293.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.5455437302589417,0.050000000745058,0.2290017902851104,291.155517578125,291.1499938964844,273.96600341796875,271.7819519042969,285.844970703125,294.8867492675781,291.27325439453125,1.0,0.1565725654363632,0.9549068212509156,0.9549068212509156,1.0,1.0,-0.555246889591217,0.2402236759662628,0.3150232136249542,0.0810485780239105,0.0,0.0,0.0867161154747009,24.95407485961914,25.0,524.1329956054688,-3686.7734375,33.29524612426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,304.62713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.28125,18000.0,0.0,0.0,0.0644126087427139,0.0,0.0,0.0,0.0,1.0,0.0021619731560349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011939719319343,0.109920285642147,-0.0087263090535998,0.0,6.537060835398734e-05,0.0,0.0,4.249194622039795,0.0,0.0,0.0,0.2706154286861419,4.0,0.0,1.0
834780,293.2626647949219,297.1499938964844,293.1499938964844,0.0030434066429734,-228.6129302978516,295.53912353515625,0.5455930829048157,0.050000000745058,0.0458439402282238,294.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.408203125,0.5455930829048157,0.050000000745058,0.0482758767902851,293.3795471191406,297.1499938964844,293.1499938964844,0.0054219984449446,-306.1128845214844,298.5199584960937,0.5455930829048157,0.050000000745058,0.0356563962996006,293.1436462402344,297.1499938964844,293.1499938964844,0.0582090355455875,-1607.548095703125,304.1518859863281,0.7190812230110168,0.109263427555561,0.1042889207601547,293.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.408203125,0.5455930829048157,0.050000000745058,0.2289999723434448,291.4149475097656,291.1499938964844,273.9140014648437,271.7455139160156,285.81866455078125,294.8818054199219,291.4263610839844,1.0,0.1565989851951599,0.9552435874938964,0.9552435874938964,1.0,1.0,-0.5556973814964294,0.2404501736164093,0.3152472078800201,0.0810750126838684,0.0,0.0,0.0283712986856699,24.946922302246094,25.0,230.00982666015625,-3319.227783203125,33.331275939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8980712890625,303.02447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.142578125,18000.0,0.0,0.0,0.0676037520170211,0.0,0.0,0.0,0.0,1.0,0.0032264366745948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782666131854057,0.0965365394949913,-0.0182699281722307,0.0,6.860921712359414e-05,0.0,0.0,3.69228720664978,0.0,0.0,0.0,0.2682938575744629,4.0,0.0,1.0
834840,293.2626647949219,297.1499938964844,293.1499938964844,0.0030434066429734,-228.6129302978516,295.53912353515625,0.5455930829048157,0.050000000745058,0.0458439402282238,294.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.408203125,0.5455930829048157,0.050000000745058,0.0482758767902851,293.3795471191406,297.1499938964844,293.1499938964844,0.0054219984449446,-306.1128845214844,298.5199584960937,0.5455930829048157,0.050000000745058,0.0356563962996006,293.1436462402344,297.1499938964844,293.1499938964844,0.0582090355455875,-1607.548095703125,304.1518859863281,0.7190812230110168,0.109263427555561,0.1042889207601547,293.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.408203125,0.5455930829048157,0.050000000745058,0.2289999723434448,291.4149475097656,291.1499938964844,273.9140014648437,271.7455139160156,285.81866455078125,294.8818054199219,291.4263610839844,1.0,0.1565989851951599,0.9552435874938964,0.9552435874938964,1.0,1.0,-0.5556973814964294,0.2404501736164093,0.3152472078800201,0.0810750126838684,0.0,0.0,0.0283712986856699,24.946922302246094,25.0,230.00982666015625,-3319.227783203125,33.331275939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8980712890625,303.02447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.142578125,18000.0,0.0,0.0,0.0676037520170211,0.0,0.0,0.0,0.0,1.0,0.0032264366745948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782666131854057,0.0965365394949913,-0.0182699281722307,0.0,6.860921712359414e-05,0.0,0.0,3.69228720664978,0.0,0.0,0.0,0.2682938575744629,4.0,0.0,1.0
834900,293.26239013671875,297.1499938964844,293.1499938964844,0.0030269823037087,-227.3162841796875,295.5305480957031,0.5455977320671082,0.050000000745058,0.0458439067006111,294.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4281616210937,0.5455977320671082,0.050000000745058,0.0482758395373821,293.37939453125,297.1499938964844,293.1499938964844,0.0053844517096877,-304.1855773925781,298.4878845214844,0.5455977320671082,0.050000000745058,0.0356563702225685,293.1434326171875,297.1499938964844,293.1499938964844,0.058254174888134,-1608.27880859375,304.1514587402344,0.7193586230278015,0.109387882053852,0.1044136956334114,293.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4281616210937,0.5455977320671082,0.050000000745058,0.2289997935295105,291.4295349121094,291.1499938964844,273.88751220703125,271.7268371582031,285.8050537109375,294.879150390625,291.4300842285156,1.0,0.1566120684146881,0.9554119110107422,0.9554119110107422,1.0,1.0,-0.5558468103408813,0.2405336201190948,0.3153131604194641,0.0810682848095893,0.0,0.0,0.0081332996487617,24.946605682373047,25.0,117.48011779785156,-3211.8779296875,33.34518051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83111572265625,302.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28515625,18000.0,0.0,0.0,0.0688504949212074,0.0,0.0,0.0,0.0,1.0,0.0037564488593488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717402398586273,0.0953946709632873,-0.0236544329673051,0.0,6.987449887674302e-05,0.0,0.0,3.6393754482269287,0.0,0.0,0.0,0.2679006159305572,4.0,0.0,1.0
834960,293.2618713378906,297.1499938964844,293.1499938964844,0.0030133193358778,-226.44302368164065,295.5074157714844,0.5456007122993469,0.050000000745058,0.0458438843488693,294.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233703613281,0.5456007122993469,0.050000000745058,0.0482758171856403,293.3789367675781,297.1499938964844,293.1499938964844,0.0053533311001956,-302.8573608398437,298.4465026855469,0.5456007122993469,0.050000000745058,0.0356563553214073,293.1431884765625,297.1499938964844,293.1499938964844,0.0584528632462024,-1612.1439208984375,304.1508178710937,0.7196221947669983,0.109518215060234,0.1045331954956054,293.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233703613281,0.5456007122993469,0.050000000745058,0.2289996892213821,291.4214782714844,291.1499938964844,273.86065673828125,271.70782470703125,285.7909545898437,294.8760681152344,291.3946838378906,1.0,0.1566251069307327,0.955577790737152,0.955577790737152,1.0,1.0,-0.5559899806976318,0.240615576505661,0.3153744041919708,0.0810576528310775,0.0,0.0,0.0,24.946533203125,25.0,-188.44862365722656,-1451.26953125,33.358726501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8084411621094,299.3498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.529296875,18000.0,0.0,0.0,0.0697489976882934,0.0,0.0,0.0,0.0,1.0,0.0080431122332811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0140692023560404,0.0671254619956016,-0.0530562624335289,0.0,7.078636554069817e-05,0.0,0.0,2.505623340606689,0.0,0.0,0.0,0.2620958983898163,4.0,0.0,1.0
835020,293.255615234375,297.1499938964844,293.1499938964844,0.0031061060726642,-241.4531097412109,294.86627197265625,0.5456331968307495,0.050000000745058,0.0458436422049999,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.56890869140625,0.5456331968307495,0.050000000745058,0.0482755638659,293.374267578125,297.1499938964844,293.1499938964844,0.0055217696353793,-321.83758544921875,297.9682922363281,0.5456331968307495,0.050000000745058,0.0356561690568923,293.141845703125,297.1499938964844,293.1499938964844,0.0644153952598571,-1734.2772216796875,304.14068603515625,0.7203875780105591,0.1099613755941391,0.1048702597618103,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56890869140625,0.5456331968307495,0.050000000745058,0.2289984971284866,290.51123046875,291.1499938964844,273.8059997558594,271.6688842773437,285.75982666015625,294.86578369140625,290.5135192871094,1.0,0.1566529124975204,0.9559094309806824,0.9559094309806824,1.0,1.0,-0.5563921928405762,0.2408312112092971,0.3155609667301178,0.0810530856251716,0.0,0.0,0.1253566592931747,24.94199752807617,25.0,-186.785385131836,-3573.11328125,33.392696380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408447265625,302.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.552734375,18000.0,0.0,0.0,0.0641379654407501,0.0,0.0,0.0,0.0,1.0,0.0047653121873736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896509438753128,0.1230666041374206,-0.0334156639873981,0.0,6.50918809697032e-05,0.0,0.0,4.74363899230957,0.0,0.0,0.0,0.2719139754772186,4.0,0.0,1.0
835080,293.255615234375,297.1499938964844,293.1499938964844,0.0031061060726642,-241.4531097412109,294.86627197265625,0.5456331968307495,0.050000000745058,0.0458436422049999,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.56890869140625,0.5456331968307495,0.050000000745058,0.0482755638659,293.374267578125,297.1499938964844,293.1499938964844,0.0055217696353793,-321.83758544921875,297.9682922363281,0.5456331968307495,0.050000000745058,0.0356561690568923,293.141845703125,297.1499938964844,293.1499938964844,0.0644153952598571,-1734.2772216796875,304.14068603515625,0.7203875780105591,0.1099613755941391,0.1048702597618103,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56890869140625,0.5456331968307495,0.050000000745058,0.2289984971284866,290.51123046875,291.1499938964844,273.8059997558594,271.6688842773437,285.75982666015625,294.86578369140625,290.5135192871094,1.0,0.1566529124975204,0.9559094309806824,0.9559094309806824,1.0,1.0,-0.5563921928405762,0.2408312112092971,0.3155609667301178,0.0810530856251716,0.0,0.0,0.1253566592931747,24.94199752807617,25.0,-186.785385131836,-3573.11328125,33.392696380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408447265625,302.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.552734375,18000.0,0.0,0.0,0.0641379654407501,0.0,0.0,0.0,0.0,1.0,0.0047653121873736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896509438753128,0.1230666041374206,-0.0334156639873981,0.0,6.50918809697032e-05,0.0,0.0,4.74363899230957,0.0,0.0,0.0,0.2719139754772186,4.0,0.0,1.0
835140,293.2508239746094,297.1499938964844,293.1499938964844,0.0030274675227701,-229.3411865234375,295.272705078125,0.5457513332366943,0.050000000745058,0.0458427742123603,294.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.5457513332366943,0.050000000745058,0.0482746474444866,293.3687744140625,297.1499938964844,293.1499938964844,0.0053122946992516,-303.2879333496094,298.19207763671875,0.5457513332366943,0.050000000745058,0.035655491054058,293.1391906738281,297.1499938964844,293.1499938964844,0.0606896877288818,-1655.539306640625,304.1498718261719,0.7219765782356262,0.1107087284326553,0.1055519729852676,293.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.5457513332366943,0.050000000745058,0.228994145989418,291.1419982910156,291.1499938964844,273.75,271.6286926269531,285.7276916503906,294.85400390625,291.2520446777344,1.0,0.1566899567842483,0.9562411308288574,0.9562411308288574,1.0,1.0,-0.5572021007537842,0.2412206977605819,0.315981388092041,0.0811256766319274,0.0,0.0,0.0897012501955032,24.923864364624023,25.0,495.9010314941406,-3715.287353515625,33.452640533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1601867675781,304.5935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.96875,18000.0,0.0,0.0,0.0659360587596893,0.0,0.0,0.0,0.0,1.0,0.0020665547344833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017608195543289,0.1097650900483131,-0.0080042677000164,0.0,6.691672024317086e-05,0.0,0.0,4.243879318237305,0.0,0.0,0.0,0.270638108253479,4.0,0.0,1.0
835200,293.2508239746094,297.1499938964844,293.1499938964844,0.0030274675227701,-229.3411865234375,295.272705078125,0.5457513332366943,0.050000000745058,0.0458427742123603,294.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.5457513332366943,0.050000000745058,0.0482746474444866,293.3687744140625,297.1499938964844,293.1499938964844,0.0053122946992516,-303.2879333496094,298.19207763671875,0.5457513332366943,0.050000000745058,0.035655491054058,293.1391906738281,297.1499938964844,293.1499938964844,0.0606896877288818,-1655.539306640625,304.1498718261719,0.7219765782356262,0.1107087284326553,0.1055519729852676,293.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.5457513332366943,0.050000000745058,0.228994145989418,291.1419982910156,291.1499938964844,273.75,271.6286926269531,285.7276916503906,294.85400390625,291.2520446777344,1.0,0.1566899567842483,0.9562411308288574,0.9562411308288574,1.0,1.0,-0.5572021007537842,0.2412206977605819,0.315981388092041,0.0811256766319274,0.0,0.0,0.0897012501955032,24.923864364624023,25.0,495.9010314941406,-3715.287353515625,33.452640533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1601867675781,304.5935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.96875,18000.0,0.0,0.0,0.0659360587596893,0.0,0.0,0.0,0.0,1.0,0.0020665547344833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017608195543289,0.1097650900483131,-0.0080042677000164,0.0,6.691672024317086e-05,0.0,0.0,4.243879318237305,0.0,0.0,0.0,0.270638108253479,4.0,0.0,1.0
835260,293.2498474121094,297.1499938964844,293.1499938964844,0.0029644803144037,-223.0022125244141,295.4066467285156,0.5458167791366577,0.050000000745058,0.0458422936499118,294.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.378173828125,0.5458167791366577,0.050000000745058,0.048274140805006,293.36700439453125,297.1499938964844,293.1499938964844,0.0051913475617766,-295.1217956542969,298.233642578125,0.5458167791366577,0.050000000745058,0.0356551147997379,293.137939453125,297.1499938964844,293.1499938964844,0.059949554502964,-1639.4361572265625,304.1510009765625,0.7232270240783691,0.1112376675009727,0.1061071008443832,293.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.378173828125,0.5458167791366577,0.050000000745058,0.2289917469024658,291.3844909667969,291.1499938964844,273.6933288574219,271.5877990722656,285.6977233886719,294.8470764160156,291.3951110839844,1.0,0.1567320227622985,0.956570327281952,0.956570327281952,1.0,1.0,-0.5578637719154358,0.2415497601032257,0.3163140416145324,0.081164002418518,0.0,0.0,0.0368955247104167,24.91481208801269,25.0,217.75250244140625,-3374.169677734375,33.507137298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9070739746094,303.11871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.93359375,18000.0,0.0,0.0,0.068991869688034,0.0,0.0,0.0,0.0,1.0,0.0030363639816641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805150121450424,0.0969074517488479,-0.0163924414664506,0.0,7.00179734849371e-05,0.0,0.0,3.709557294845581,0.0,0.0,0.0,0.2684370279312134,4.0,0.0,1.0
835320,293.2498474121094,297.1499938964844,293.1499938964844,0.0029644803144037,-223.0022125244141,295.4066467285156,0.5458167791366577,0.050000000745058,0.0458422936499118,294.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.378173828125,0.5458167791366577,0.050000000745058,0.048274140805006,293.36700439453125,297.1499938964844,293.1499938964844,0.0051913475617766,-295.1217956542969,298.233642578125,0.5458167791366577,0.050000000745058,0.0356551147997379,293.137939453125,297.1499938964844,293.1499938964844,0.059949554502964,-1639.4361572265625,304.1510009765625,0.7232270240783691,0.1112376675009727,0.1061071008443832,293.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.378173828125,0.5458167791366577,0.050000000745058,0.2289917469024658,291.3844909667969,291.1499938964844,273.6933288574219,271.5877990722656,285.6977233886719,294.8470764160156,291.3951110839844,1.0,0.1567320227622985,0.956570327281952,0.956570327281952,1.0,1.0,-0.5578637719154358,0.2415497601032257,0.3163140416145324,0.081164002418518,0.0,0.0,0.0368955247104167,24.91481208801269,25.0,217.75250244140625,-3374.169677734375,33.507137298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9070739746094,303.11871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.93359375,18000.0,0.0,0.0,0.068991869688034,0.0,0.0,0.0,0.0,1.0,0.0030363639816641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805150121450424,0.0969074517488479,-0.0163924414664506,0.0,7.00179734849371e-05,0.0,0.0,3.709557294845581,0.0,0.0,0.0,0.2684370279312134,4.0,0.0,1.0
835380,293.24835205078125,297.1499938964844,293.1499938964844,0.0029397413600236,-221.1347503662109,295.3837890625,0.5458410978317261,0.050000000745058,0.0458421111106872,294.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3955993652344,0.5458410978317261,0.050000000745058,0.0482739508152008,293.3654479980469,297.1499938964844,293.1499938964844,0.0051289680413901,-291.9733581542969,298.1688232421875,0.5458410978317261,0.050000000745058,0.0356549769639968,293.1372375488281,297.1499938964844,293.1499938964844,0.0602849498391151,-1645.5587158203125,304.15008544921875,0.7241575121879578,0.1116845458745956,0.1065348982810974,293.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3955993652344,0.5458410978317261,0.050000000745058,0.228990837931633,291.3949279785156,291.1499938964844,273.6366577148437,271.5468444824219,285.6674499511719,294.83984375,291.390380859375,1.0,0.1567746996879577,0.9568995833396912,0.9568995833396912,1.0,1.0,-0.5583755373954773,0.2418155819177627,0.3165599405765533,0.0811723247170448,0.0,0.0,0.0027759368531405,24.912633895874023,25.0,33.09770584106445,-3105.821044921875,33.55390548706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,301.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.490234375,18000.0,0.0,0.0,0.071177951991558,0.0,0.0,0.0,0.0,1.0,0.0042685479857027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0641947388648986,0.0929446816444397,-0.0287499465048313,0.0,7.223657303256914e-05,0.0,0.0,3.536414384841919,0.0,0.0,0.0,0.2668198943138122,4.0,0.0,1.0
835440,293.24835205078125,297.1499938964844,293.1499938964844,0.0029397413600236,-221.1347503662109,295.3837890625,0.5458410978317261,0.050000000745058,0.0458421111106872,294.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3955993652344,0.5458410978317261,0.050000000745058,0.0482739508152008,293.3654479980469,297.1499938964844,293.1499938964844,0.0051289680413901,-291.9733581542969,298.1688232421875,0.5458410978317261,0.050000000745058,0.0356549769639968,293.1372375488281,297.1499938964844,293.1499938964844,0.0602849498391151,-1645.5587158203125,304.15008544921875,0.7241575121879578,0.1116845458745956,0.1065348982810974,293.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3955993652344,0.5458410978317261,0.050000000745058,0.228990837931633,291.3949279785156,291.1499938964844,273.6366577148437,271.5468444824219,285.6674499511719,294.83984375,291.390380859375,1.0,0.1567746996879577,0.9568995833396912,0.9568995833396912,1.0,1.0,-0.5583755373954773,0.2418155819177627,0.3165599405765533,0.0811723247170448,0.0,0.0,0.0027759368531405,24.912633895874023,25.0,33.09770584106445,-3105.821044921875,33.55390548706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,301.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.490234375,18000.0,0.0,0.0,0.071177951991558,0.0,0.0,0.0,0.0,1.0,0.0042685479857027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0641947388648986,0.0929446816444397,-0.0287499465048313,0.0,7.223657303256914e-05,0.0,0.0,3.536414384841919,0.0,0.0,0.0,0.2668198943138122,4.0,0.0,1.0
835500,293.2471923828125,297.1499938964844,293.1499938964844,0.0029293100815266,-220.9955902099609,295.3381042480469,0.5458539128303528,0.050000000745058,0.0458420179784297,294.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3582763671875,0.5458539128303528,0.050000000745058,0.048273853957653,293.3643493652344,297.1499938964844,293.1499938964844,0.0051106591708958,-291.89801025390625,298.1131286621094,0.5458539128303528,0.050000000745058,0.0356549024581909,293.1368408203125,297.1499938964844,293.1499938964844,0.0609444752335548,-1658.7374267578125,304.1488342285156,0.7246313095092773,0.1119237840175628,0.1067533865571022,293.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3582763671875,0.5458539128303528,0.050000000745058,0.228990375995636,291.34844970703125,291.1499938964844,273.6083374023437,271.5263671875,285.6520690917969,294.8358154296875,291.251220703125,1.0,0.1567964255809784,0.9570642113685608,0.9570642113685608,1.0,1.0,-0.5586368441581726,0.241950437426567,0.3166863918304443,0.0811783447861671,0.0,0.0,0.0,24.911466598510746,25.0,-639.999755859375,-307.23388671875,33.577754974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83599853515625,298.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.125,18000.0,0.0,0.0,0.0715873911976814,0.0,0.0,0.0,0.0,1.0,0.00972521584481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0026951455511152,0.0629448145627975,-0.0602496713399887,0.0,7.265210297191516e-05,0.0,0.0,2.3388900756835938,0.0,0.0,0.0,0.2617435157299042,4.0,0.0,1.0
835560,293.2441101074219,297.1499938964844,293.1499938964844,0.0029622714500874,-228.76141357421875,294.9732360839844,0.5458737015724182,0.050000000745058,0.0458418726921081,294.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9121398925781,0.5458737015724182,0.050000000745058,0.0482736974954605,293.3619384765625,297.1499938964844,293.1499938964844,0.0052027977071702,-303.5521240234375,297.8375244140625,0.5458737015724182,0.050000000745058,0.0356547906994819,293.1361999511719,297.1499938964844,293.1499938964844,0.0650782212615013,-1744.0008544921875,304.1414489746094,0.7251670360565186,0.112216331064701,0.1069985479116439,293.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9121398925781,0.5458737015724182,0.050000000745058,0.2289896458387375,290.831298828125,291.1499938964844,273.5799865722656,271.505859375,285.63592529296875,294.8306579589844,290.50994873046875,1.0,0.1568188071250915,0.9573925733566284,0.9573925733566284,1.0,1.0,-0.5589296221733093,0.2421007454395294,0.3168288767337799,0.0811938345432281,0.0,0.0,0.0625717267394065,24.909194946289062,25.0,-934.4379272460938,-3305.7109375,33.603572845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001037597656,299.0882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.01953125,18000.0,0.0,0.0,0.068307340145111,0.0,0.0,0.0,0.0,1.0,0.0063578942790627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072029247879982,0.1162206381559372,-0.0441913902759552,0.0,6.932327232789248e-05,0.0,0.0,4.443231582641602,0.0,0.0,0.0,0.2705779075622558,4.0,0.0,1.0
835620,293.23663330078125,297.1499938964844,293.1499938964844,0.0029850776772946,-227.75665283203125,295.0330505371094,0.5459845662117004,0.050000000745058,0.0458410568535327,294.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8899841308594,0.5459845662117004,0.050000000745058,0.0482728406786918,293.3547668457031,297.1499938964844,293.1499938964844,0.0051383292302489,-296.6679077148437,297.8326110839844,0.5459845662117004,0.050000000745058,0.0356541574001312,293.1335144042969,297.1499938964844,293.1499938964844,0.0637685507535934,-1714.6715087890625,304.14703369140625,0.7268803119659424,0.1131058558821678,0.1077634915709495,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8899841308594,0.5459845662117004,0.050000000745058,0.2289855778217315,290.9353942871094,291.1499938964844,273.5233459472656,271.4647827148437,285.6019592285156,294.8167724609375,291.0843200683594,1.0,0.1568702757358551,0.9580493569374084,0.9580493569374084,1.0,1.0,-0.5598399043083191,0.2425363808870315,0.3173035085201263,0.0812949761748313,0.0,0.0,0.1120023503899574,24.89338111877441,25.0,451.3425598144531,-3847.8701171875,33.67559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2571716308594,304.746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65234375,18000.0,0.0,0.0,0.0669912546873092,0.0,0.0,0.0,0.0,1.0,0.0021230948623269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083440482616424,0.116791732609272,-0.0084476824849843,0.0,6.79876102367416e-05,0.0,0.0,4.531509399414063,0.0,0.0,0.0,0.2717183530330658,4.0,0.0,1.0
835680,293.23663330078125,297.1499938964844,293.1499938964844,0.0029850776772946,-227.75665283203125,295.0330505371094,0.5459845662117004,0.050000000745058,0.0458410568535327,294.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8899841308594,0.5459845662117004,0.050000000745058,0.0482728406786918,293.3547668457031,297.1499938964844,293.1499938964844,0.0051383292302489,-296.6679077148437,297.8326110839844,0.5459845662117004,0.050000000745058,0.0356541574001312,293.1335144042969,297.1499938964844,293.1499938964844,0.0637685507535934,-1714.6715087890625,304.14703369140625,0.7268803119659424,0.1131058558821678,0.1077634915709495,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8899841308594,0.5459845662117004,0.050000000745058,0.2289855778217315,290.9353942871094,291.1499938964844,273.5233459472656,271.4647827148437,285.6019592285156,294.8167724609375,291.0843200683594,1.0,0.1568702757358551,0.9580493569374084,0.9580493569374084,1.0,1.0,-0.5598399043083191,0.2425363808870315,0.3173035085201263,0.0812949761748313,0.0,0.0,0.1120023503899574,24.89338111877441,25.0,451.3425598144531,-3847.8701171875,33.67559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2571716308594,304.746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65234375,18000.0,0.0,0.0,0.0669912546873092,0.0,0.0,0.0,0.0,1.0,0.0021230948623269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083440482616424,0.116791732609272,-0.0084476824849843,0.0,6.79876102367416e-05,0.0,0.0,4.531509399414063,0.0,0.0,0.0,0.2717183530330658,4.0,0.0,1.0
835740,293.2347717285156,297.1499938964844,293.1499938964844,0.0029091392643749,-219.3842163085937,295.2713928222656,0.5460816025733948,0.050000000745058,0.0458403453230857,294.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041687011719,0.5460816025733948,0.050000000745058,0.0482720918953418,293.3517150878906,297.1499938964844,293.1499938964844,0.0049960361793637,-285.955322265625,297.9531555175781,0.5460816025733948,0.050000000745058,0.0356536023318767,293.1318359375,297.1499938964844,293.1499938964844,0.0624084994196891,-1685.1087646484375,304.15008544921875,0.7285956144332886,0.1138678193092346,0.1085418462753295,293.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041687011719,0.5460816025733948,0.050000000745058,0.2289820164442062,291.3161926269531,291.1499938964844,273.4666748046875,271.42364501953125,285.5482788085937,294.770263671875,291.3387756347656,1.0,0.1569291353225708,0.9587061405181884,0.9587061405181884,1.0,1.0,-0.5607673525810242,0.2429778575897216,0.3177894949913025,0.0814027264714241,0.0,0.0,0.0576362423598766,24.880489349365234,25.0,274.91925048828125,-3512.588134765625,33.752159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97857666015625,303.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9921875,18000.0,0.0,0.0,0.0699517503380775,0.0,0.0,0.0,0.0,1.0,0.002559337997809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873932093381881,0.099361777305603,-0.0119685707613825,0.0,7.099213689798489e-05,0.0,0.0,3.814495325088501,0.0,0.0,0.0,0.2689863741397857,4.0,0.0,1.0
835800,293.2347717285156,297.1499938964844,293.1499938964844,0.0029091392643749,-219.3842163085937,295.2713928222656,0.5460816025733948,0.050000000745058,0.0458403453230857,294.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041687011719,0.5460816025733948,0.050000000745058,0.0482720918953418,293.3517150878906,297.1499938964844,293.1499938964844,0.0049960361793637,-285.955322265625,297.9531555175781,0.5460816025733948,0.050000000745058,0.0356536023318767,293.1318359375,297.1499938964844,293.1499938964844,0.0624084994196891,-1685.1087646484375,304.15008544921875,0.7285956144332886,0.1138678193092346,0.1085418462753295,293.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041687011719,0.5460816025733948,0.050000000745058,0.2289820164442062,291.3161926269531,291.1499938964844,273.4666748046875,271.42364501953125,285.5482788085937,294.770263671875,291.3387756347656,1.0,0.1569291353225708,0.9587061405181884,0.9587061405181884,1.0,1.0,-0.5607673525810242,0.2429778575897216,0.3177894949913025,0.0814027264714241,0.0,0.0,0.0576362423598766,24.880489349365234,25.0,274.91925048828125,-3512.588134765625,33.752159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97857666015625,303.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9921875,18000.0,0.0,0.0,0.0699517503380775,0.0,0.0,0.0,0.0,1.0,0.002559337997809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873932093381881,0.099361777305603,-0.0119685707613825,0.0,7.099213689798489e-05,0.0,0.0,3.814495325088501,0.0,0.0,0.0,0.2689863741397857,4.0,0.0,1.0
835860,293.2333679199219,297.1499938964844,293.1499938964844,0.002883899025619,-217.3194122314453,295.270263671875,0.5461163520812988,0.050000000745058,0.0458400882780551,294.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507080078125,0.5461163520812988,0.050000000745058,0.04827181994915,293.3499755859375,297.1499938964844,293.1499938964844,0.0049336147494614,-282.5348815917969,297.90582275390625,0.5461163520812988,0.050000000745058,0.0356534011662006,293.1311950683594,297.1499938964844,293.1499938964844,0.062757484614849,-1691.2657470703125,304.1494445800781,0.7298455238342285,0.1144621148705482,0.1091298907995224,293.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507080078125,0.5461163520812988,0.050000000745058,0.2289807349443435,291.3507995605469,291.1499938964844,273.4100036621094,271.3824157714844,285.4856262207031,294.70489501953125,291.34844970703125,1.0,0.1569889038801193,0.9586969017982484,0.9586969017982484,1.0,1.0,-0.5614706873893738,0.2433149516582489,0.3181557357311249,0.0814543142914772,0.0,0.0,0.0272420942783355,24.87795066833496,25.0,68.59021759033203,-3335.63134765625,33.81721496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453063964844,302.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.556640625,18000.0,0.0,0.0,0.0722797438502311,0.0,0.0,0.0,0.0,1.0,0.0034039500169456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763057842850685,0.0963640287518501,-0.0200582481920719,0.0,7.335474947467446e-05,0.0,0.0,3.6825742721557617,0.0,0.0,0.0,0.2682138979434967,4.0,0.0,1.0
835920,293.2333679199219,297.1499938964844,293.1499938964844,0.002883899025619,-217.3194122314453,295.270263671875,0.5461163520812988,0.050000000745058,0.0458400882780551,294.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507080078125,0.5461163520812988,0.050000000745058,0.04827181994915,293.3499755859375,297.1499938964844,293.1499938964844,0.0049336147494614,-282.5348815917969,297.90582275390625,0.5461163520812988,0.050000000745058,0.0356534011662006,293.1311950683594,297.1499938964844,293.1499938964844,0.062757484614849,-1691.2657470703125,304.1494445800781,0.7298455238342285,0.1144621148705482,0.1091298907995224,293.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507080078125,0.5461163520812988,0.050000000745058,0.2289807349443435,291.3507995605469,291.1499938964844,273.4100036621094,271.3824157714844,285.4856262207031,294.70489501953125,291.34844970703125,1.0,0.1569889038801193,0.9586969017982484,0.9586969017982484,1.0,1.0,-0.5614706873893738,0.2433149516582489,0.3181557357311249,0.0814543142914772,0.0,0.0,0.0272420942783355,24.87795066833496,25.0,68.59021759033203,-3335.63134765625,33.81721496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453063964844,302.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.556640625,18000.0,0.0,0.0,0.0722797438502311,0.0,0.0,0.0,0.0,1.0,0.0034039500169456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763057842850685,0.0963640287518501,-0.0200582481920719,0.0,7.335474947467446e-05,0.0,0.0,3.6825742721557617,0.0,0.0,0.0,0.2682138979434967,4.0,0.0,1.0
835980,293.2313842773437,297.1499938964844,293.1499938964844,0.0028695494402199,-216.50865173339844,295.2273254394531,0.5461384057998657,0.050000000745058,0.045839924365282,294.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.5461384057998657,0.050000000745058,0.0482716485857963,293.3479309082031,297.1499938964844,293.1499938964844,0.0048872386105358,-280.4931640625,297.8289489746094,0.5461384057998657,0.050000000745058,0.0356532745063304,293.13067626953125,297.1499938964844,293.1499938964844,0.0634184926748275,-1703.9244384765625,304.1485290527344,0.7309920191764832,0.1150439754128456,0.109676256775856,293.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.5461384057998657,0.050000000745058,0.2289799153804779,291.322265625,291.1499938964844,273.35333251953125,271.3411560058594,285.4264831542969,294.64581298828125,291.3111267089844,1.0,0.1570486277341842,0.958687663078308,0.958687663078308,1.0,1.0,-0.5621248483657837,0.2436306029558181,0.3184942305088043,0.0814965516328811,0.0,0.0,0.0057550007477402,24.87752151489257,25.0,-48.19435119628906,-3120.60595703125,33.87965393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172912597656,301.67791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.744140625,18000.0,0.0,0.0,0.0738627687096595,0.0,0.0,0.0,0.0,1.0,0.0044553182087838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0630030333995819,0.0935121476650238,-0.030509116128087,0.0,7.496131729567423e-05,0.0,0.0,3.556568622589112,0.0,0.0,0.0,0.2670178711414337,4.0,0.0,1.0
836040,293.2313842773437,297.1499938964844,293.1499938964844,0.0028695494402199,-216.50865173339844,295.2273254394531,0.5461384057998657,0.050000000745058,0.045839924365282,294.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.5461384057998657,0.050000000745058,0.0482716485857963,293.3479309082031,297.1499938964844,293.1499938964844,0.0048872386105358,-280.4931640625,297.8289489746094,0.5461384057998657,0.050000000745058,0.0356532745063304,293.13067626953125,297.1499938964844,293.1499938964844,0.0634184926748275,-1703.9244384765625,304.1485290527344,0.7309920191764832,0.1150439754128456,0.109676256775856,293.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.5461384057998657,0.050000000745058,0.2289799153804779,291.322265625,291.1499938964844,273.35333251953125,271.3411560058594,285.4264831542969,294.64581298828125,291.3111267089844,1.0,0.1570486277341842,0.958687663078308,0.958687663078308,1.0,1.0,-0.5621248483657837,0.2436306029558181,0.3184942305088043,0.0814965516328811,0.0,0.0,0.0057550007477402,24.87752151489257,25.0,-48.19435119628906,-3120.60595703125,33.87965393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172912597656,301.67791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.744140625,18000.0,0.0,0.0,0.0738627687096595,0.0,0.0,0.0,0.0,1.0,0.0044553182087838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0630030333995819,0.0935121476650238,-0.030509116128087,0.0,7.496131729567423e-05,0.0,0.0,3.556568622589112,0.0,0.0,0.0,0.2670178711414337,4.0,0.0,1.0
836100,293.2300720214844,297.1499938964844,293.1499938964844,0.0028642092365771,-216.6722869873047,295.18084716796875,0.5461524724960327,0.050000000745058,0.045839823782444,294.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27960205078125,0.5461524724960327,0.050000000745058,0.0482715405523777,293.3466796875,297.1499938964844,293.1499938964844,0.0048723854124546,-280.45660400390625,297.7728271484375,0.5461524724960327,0.050000000745058,0.0356531962752342,293.1303405761719,297.1499938964844,293.1499938964844,0.0640978291630745,-1717.4959716796875,304.14752197265625,0.7315898537635803,0.1153520196676254,0.1099605560302734,293.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27960205078125,0.5461524724960327,0.050000000745058,0.2289794087409973,291.27056884765625,291.1499938964844,273.32501220703125,271.32049560546875,285.3978576660156,294.6178283691406,291.2088317871094,1.0,0.157078742980957,0.9586830139160156,0.9586830139160156,1.0,1.0,-0.5624650120735168,0.2437936514616012,0.3186713755130768,0.0815209969878196,0.0,0.0,0.0024181571789085,24.876829147338867,25.0,-368.7748107910156,-1911.36328125,33.91170883178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536376953125,298.1163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.169921875,18000.0,0.0,0.0,0.0741409882903099,0.0,0.0,0.0,0.0,1.0,0.0080707045271992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0205161590129137,0.073747918009758,-0.0532317608594894,0.0,7.524367538280785e-05,0.0,0.0,2.7592623233795166,0.0,0.0,0.0,0.2634475231170654,4.0,0.0,1.0
836160,293.227783203125,297.1499938964844,293.1499938964844,0.0028800119180232,-220.3110809326172,294.99267578125,0.5461717247962952,0.050000000745058,0.0458396822214126,294.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.5461717247962952,0.050000000745058,0.0482713915407657,293.3446960449219,297.1499938964844,293.1499938964844,0.0049030808731913,-285.2174987792969,297.61541748046875,0.5461717247962952,0.050000000745058,0.0356530845165252,293.1298828125,297.1499938964844,293.1499938964844,0.0662684440612793,-1762.189697265625,304.1440124511719,0.7322325706481934,0.1156933829188346,0.1102645844221115,293.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.5461717247962952,0.050000000745058,0.22897869348526,291.0116271972656,291.1499938964844,273.2966613769531,271.2998352050781,285.3710021972656,294.5928955078125,290.8739013671875,1.0,0.1571093201637268,0.9588432908058168,0.9588432908058168,1.0,1.0,-0.562828540802002,0.2439690977334976,0.3188594579696655,0.0815524235367775,0.0,0.0,0.0360609330236911,24.875303268432617,25.0,-450.3949279785156,-3295.739990234375,33.94522857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404052734375,298.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.888671875,18000.0,0.0,0.0,0.0727102011442184,0.0,0.0,0.0,0.0,1.0,0.0056202779524028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708665400743484,0.110398918390274,-0.0395323783159256,0.0,7.379160524578765e-05,0.0,0.0,4.217914581298828,0.0,0.0,0.0,0.2689793109893799,4.0,0.0,1.0
836220,293.2226867675781,297.1499938964844,293.1499938964844,0.0028865842614322,-219.801498413086,295.0010681152344,0.5462467670440674,0.050000000745058,0.0458391308784484,294.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.5462467670440674,0.050000000745058,0.0482708103954792,293.3396301269531,297.1499938964844,293.1499938964844,0.0048565356992185,-281.4925537109375,297.5767822265625,0.5462467670440674,0.050000000745058,0.0356526561081409,293.1282653808594,297.1499938964844,293.1499938964844,0.0661464557051658,-1757.9161376953125,304.1464233398437,0.7338460087776184,0.1165299192070961,0.1110161244869232,293.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.5462467670440674,0.050000000745058,0.2289759516716003,291.04217529296875,291.1499938964844,273.239990234375,271.2584228515625,285.3216552734375,294.5516052246094,291.0975646972656,1.0,0.1571741998195648,0.9591639041900636,0.9591639041900636,1.0,1.0,-0.5637252330780029,0.244393989443779,0.3193312585353851,0.0816450119018554,0.0,0.0,0.059797640889883,24.86643409729004,25.0,141.5868377685547,-3536.0068359375,34.023128509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0900573730469,303.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.251953125,18000.0,0.0,0.0,0.0723837539553642,0.0,0.0,0.0,0.0,1.0,0.0036444703582674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855906084179878,0.1081827878952026,-0.0225921850651502,0.0,7.346030906774104e-05,0.0,0.0,4.156016826629639,0.0,0.0,0.0,0.2698372006416321,4.0,0.0,1.0
