time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836280,293.2226867675781,297.1499938964844,293.1499938964844,0.0028865842614322,-219.801498413086,295.0010681152344,0.5462467670440674,0.050000000745058,0.0458391308784484,294.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.5462467670440674,0.050000000745058,0.0482708103954792,293.3396301269531,297.1499938964844,293.1499938964844,0.0048565356992185,-281.4925537109375,297.5767822265625,0.5462467670440674,0.050000000745058,0.0356526561081409,293.1282653808594,297.1499938964844,293.1499938964844,0.0661464557051658,-1757.9161376953125,304.1464233398437,0.7338460087776184,0.1165299192070961,0.1110161244869232,293.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.5462467670440674,0.050000000745058,0.2289759516716003,291.04217529296875,291.1499938964844,273.239990234375,271.2584228515625,285.3216552734375,294.5516052246094,291.0975646972656,1.0,0.1571741998195648,0.9591639041900636,0.9591639041900636,1.0,1.0,-0.5637252330780029,0.244393989443779,0.3193312585353851,0.0816450119018554,0.0,0.0,0.059797640889883,24.86643409729004,25.0,141.5868377685547,-3536.0068359375,34.023128509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0900573730469,303.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.251953125,18000.0,0.0,0.0,0.0723837539553642,0.0,0.0,0.0,0.0,1.0,0.0036444703582674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855906084179878,0.1081827878952026,-0.0225921850651502,0.0,7.346030906774104e-05,0.0,0.0,4.156016826629639,0.0,0.0,0.0,0.2698372006416321,4.0,0.0,1.0
836340,293.21990966796875,297.1499938964844,293.1499938964844,0.0028532221913337,-216.3975524902344,295.0766296386719,0.5463188886642456,0.050000000745058,0.0458386018872261,294.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5463188886642456,0.050000000745058,0.0482702553272247,293.33624267578125,297.1499938964844,293.1499938964844,0.0047802166081964,-276.3691101074219,297.5874328613281,0.5463188886642456,0.050000000745058,0.0356522463262081,293.12701416015625,297.1499938964844,293.1499938964844,0.0661021992564201,-1755.4893798828125,304.1476135253906,0.7355087399482727,0.1173334121704101,0.1117954030632972,293.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5463188886642456,0.050000000745058,0.2289732992649078,291.1753845214844,291.1499938964844,273.1833190917969,271.2169494628906,285.26318359375,294.49468994140625,291.1819763183594,1.0,0.1572435647249221,0.9594844579696656,0.9594844579696656,1.0,1.0,-0.5646554827690125,0.2448377311229705,0.3198177516460418,0.0817339643836021,0.0,0.0,0.0448595769703388,24.85826301574707,25.0,88.86800384521484,-3451.5283203125,34.10505676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913635253906,302.79852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62109375,18000.0,0.0,0.0,0.0738211497664451,0.0,0.0,0.0,0.0,1.0,0.0034949099645018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803770199418068,0.1013940349221229,-0.0210170149803161,0.0,7.49190803617239e-05,0.0,0.0,3.883615016937256,0.0,0.0,0.0,0.2689273655414581,4.0,0.0,1.0
836400,293.21990966796875,297.1499938964844,293.1499938964844,0.0028532221913337,-216.3975524902344,295.0766296386719,0.5463188886642456,0.050000000745058,0.0458386018872261,294.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5463188886642456,0.050000000745058,0.0482702553272247,293.33624267578125,297.1499938964844,293.1499938964844,0.0047802166081964,-276.3691101074219,297.5874328613281,0.5463188886642456,0.050000000745058,0.0356522463262081,293.12701416015625,297.1499938964844,293.1499938964844,0.0661021992564201,-1755.4893798828125,304.1476135253906,0.7355087399482727,0.1173334121704101,0.1117954030632972,293.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5463188886642456,0.050000000745058,0.2289732992649078,291.1753845214844,291.1499938964844,273.1833190917969,271.2169494628906,285.26318359375,294.49468994140625,291.1819763183594,1.0,0.1572435647249221,0.9594844579696656,0.9594844579696656,1.0,1.0,-0.5646554827690125,0.2448377311229705,0.3198177516460418,0.0817339643836021,0.0,0.0,0.0448595769703388,24.85826301574707,25.0,88.86800384521484,-3451.5283203125,34.10505676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913635253906,302.79852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62109375,18000.0,0.0,0.0,0.0738211497664451,0.0,0.0,0.0,0.0,1.0,0.0034949099645018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803770199418068,0.1013940349221229,-0.0210170149803161,0.0,7.49190803617239e-05,0.0,0.0,3.883615016937256,0.0,0.0,0.0,0.2689273655414581,4.0,0.0,1.0
836460,293.2173767089844,297.1499938964844,293.1499938964844,0.002838839078322,-215.27410888671875,295.0658264160156,0.5463659167289734,0.050000000745058,0.0458382554352283,294.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5463659167289734,0.050000000745058,0.0482698902487754,293.3334655761719,297.1499938964844,293.1499938964844,0.0047315312549471,-273.7637939453125,297.5353088378906,0.5463659167289734,0.050000000745058,0.0356519781053066,293.1261901855469,297.1499938964844,293.1499938964844,0.0666710436344146,-1766.017822265625,304.1474609375,0.7370134592056274,0.1180826053023338,0.1125114187598228,293.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5463659167289734,0.050000000745058,0.2289715856313705,291.1844177246094,291.1499938964844,273.1266784667969,271.1754150390625,285.2062072753906,294.440185546875,291.18341064453125,1.0,0.1573147624731063,0.9598002433776855,0.9598002433776855,1.0,1.0,-0.5655115246772766,0.245254561305046,0.3202569782733917,0.0817981213331222,0.0,0.0,0.0392820611596107,24.85424423217773,25.0,23.431570053100582,-3419.562744140625,34.18394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9401550292969,302.51910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.48828125,18000.0,0.0,0.0,0.075084276497364,0.0,0.0,0.0,0.0,1.0,0.0035615898668766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781793147325515,0.0998675301671028,-0.0216882117092609,0.0,7.620100222993642e-05,0.0,0.0,3.8209829330444336,0.0,0.0,0.0,0.2686810791492462,4.0,0.0,1.0
836520,293.2173767089844,297.1499938964844,293.1499938964844,0.002838839078322,-215.27410888671875,295.0658264160156,0.5463659167289734,0.050000000745058,0.0458382554352283,294.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5463659167289734,0.050000000745058,0.0482698902487754,293.3334655761719,297.1499938964844,293.1499938964844,0.0047315312549471,-273.7637939453125,297.5353088378906,0.5463659167289734,0.050000000745058,0.0356519781053066,293.1261901855469,297.1499938964844,293.1499938964844,0.0666710436344146,-1766.017822265625,304.1474609375,0.7370134592056274,0.1180826053023338,0.1125114187598228,293.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5463659167289734,0.050000000745058,0.2289715856313705,291.1844177246094,291.1499938964844,273.1266784667969,271.1754150390625,285.2062072753906,294.440185546875,291.18341064453125,1.0,0.1573147624731063,0.9598002433776855,0.9598002433776855,1.0,1.0,-0.5655115246772766,0.245254561305046,0.3202569782733917,0.0817981213331222,0.0,0.0,0.0392820611596107,24.85424423217773,25.0,23.431570053100582,-3419.562744140625,34.18394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9401550292969,302.51910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.48828125,18000.0,0.0,0.0,0.075084276497364,0.0,0.0,0.0,0.0,1.0,0.0035615898668766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781793147325515,0.0998675301671028,-0.0216882117092609,0.0,7.620100222993642e-05,0.0,0.0,3.8209829330444336,0.0,0.0,0.0,0.2686810791492462,4.0,0.0,1.0
836580,293.21466064453125,297.1499938964844,293.1499938964844,0.0028281640261411,-214.5578765869141,295.0430603027344,0.5464067459106445,0.050000000745058,0.0458379574120044,294.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5464067459106445,0.050000000745058,0.0482695773243904,293.3307800292969,297.1499938964844,293.1499938964844,0.0046876003034412,-271.5606994628906,297.4742126464844,0.5464067459106445,0.050000000745058,0.0356517434120178,293.1254577636719,297.1499938964844,293.1499938964844,0.0673354938626289,-1778.584716796875,304.1471862792969,0.7384907603263855,0.1188329309225082,0.1132181659340858,293.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5464067459106445,0.050000000745058,0.2289700806140899,291.1745300292969,291.1499938964844,273.07000732421875,271.1338195800781,285.1517944335937,294.3904113769531,291.1710205078125,1.0,0.157387301325798,0.9601160287857056,0.9601160287857056,1.0,1.0,-0.566356897354126,0.2456681281328201,0.3206887543201446,0.0818574056029319,0.0,0.0,0.0365472175180912,24.85131072998047,25.0,-11.661859512329102,-3409.45703125,34.262969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228820800781,302.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.125,18000.0,0.0,0.0,0.0761397331953048,0.0,0.0,0.0,0.0,1.0,0.0036417434457689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771415084600448,0.0996487364172935,-0.0225072242319583,0.0,7.727215415798128e-05,0.0,0.0,3.811025381088257,0.0,0.0,0.0,0.2686150968074798,4.0,0.0,1.0
836640,293.21466064453125,297.1499938964844,293.1499938964844,0.0028281640261411,-214.5578765869141,295.0430603027344,0.5464067459106445,0.050000000745058,0.0458379574120044,294.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5464067459106445,0.050000000745058,0.0482695773243904,293.3307800292969,297.1499938964844,293.1499938964844,0.0046876003034412,-271.5606994628906,297.4742126464844,0.5464067459106445,0.050000000745058,0.0356517434120178,293.1254577636719,297.1499938964844,293.1499938964844,0.0673354938626289,-1778.584716796875,304.1471862792969,0.7384907603263855,0.1188329309225082,0.1132181659340858,293.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5464067459106445,0.050000000745058,0.2289700806140899,291.1745300292969,291.1499938964844,273.07000732421875,271.1338195800781,285.1517944335937,294.3904113769531,291.1710205078125,1.0,0.157387301325798,0.9601160287857056,0.9601160287857056,1.0,1.0,-0.566356897354126,0.2456681281328201,0.3206887543201446,0.0818574056029319,0.0,0.0,0.0365472175180912,24.85131072998047,25.0,-11.661859512329102,-3409.45703125,34.262969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228820800781,302.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.125,18000.0,0.0,0.0,0.0761397331953048,0.0,0.0,0.0,0.0,1.0,0.0036417434457689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771415084600448,0.0996487364172935,-0.0225072242319583,0.0,7.727215415798128e-05,0.0,0.0,3.811025381088257,0.0,0.0,0.0,0.2686150968074798,4.0,0.0,1.0
836700,293.2132568359375,297.1499938964844,293.1499938964844,0.0028237260412424,-214.29885864257807,295.0293273925781,0.5464277863502502,0.050000000745058,0.0458378009498119,294.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5464277863502502,0.050000000745058,0.0482694134116172,293.3294372558594,297.1499938964844,293.1499938964844,0.0046668266877532,-270.5578918457031,297.4418334960937,0.5464277863502502,0.050000000745058,0.0356516242027282,293.1250915527344,297.1499938964844,293.1499938964844,0.0676981806755065,-1785.5067138671875,304.14703369140625,0.7392406463623047,0.1192153841257095,0.113577052950859,293.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5464277863502502,0.050000000745058,0.2289693057537078,291.1654968261719,291.1499938964844,273.0416564941406,271.1130065917969,285.1254577636719,294.3670349121094,291.1610412597656,1.0,0.157424122095108,0.9602739214897156,0.9602739214897156,1.0,1.0,-0.5667861104011536,0.2458769083023071,0.3209092020988464,0.0818901136517524,0.0,0.0,0.0364080965518951,24.84979820251465,25.0,-22.457822799682617,-3410.778564453125,34.30312728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9230651855469,302.3421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.01171875,18000.0,0.0,0.0,0.0765926763415336,0.0,0.0,0.0,0.0,1.0,0.0036663522478193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769635066390037,0.099723108112812,-0.0227595996111631,0.0,7.773182733217254e-05,0.0,0.0,3.8136608600616455,0.0,0.0,0.0,0.268617033958435,4.0,0.0,1.0
836760,293.2117919921875,297.1499938964844,293.1499938964844,0.0028198147192597,-214.09165954589844,295.0147399902344,0.5464498996734619,0.050000000745058,0.0458376407623291,294.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5464498996734619,0.050000000745058,0.0482692420482635,293.3280944824219,297.1499938964844,293.1499938964844,0.0046466528438031,-269.599609375,297.40875244140625,0.5464498996734619,0.050000000745058,0.0356514975428581,293.1247253417969,297.1499938964844,293.1499938964844,0.0680757835507392,-1792.7391357421875,304.1468811035156,0.7400023937225342,0.1196040883660316,0.1139414384961128,293.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5464498996734619,0.050000000745058,0.2289685010910034,291.1546936035156,291.1499938964844,273.0133361816406,271.0921630859375,285.0997314453125,294.3446044921875,291.1497497558594,1.0,0.1574613451957702,0.960430383682251,0.960430383682251,1.0,1.0,-0.5672218799591064,0.2460872381925583,0.3211346566677093,0.0819267779588699,0.0,0.0,0.0371731780469417,24.848182678222656,25.0,-29.13471221923828,-3416.843505859375,34.34384536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273681640625,302.3305053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.0769996494054794,0.0,0.0,0.0,0.0,1.0,0.0036719783674925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770542547106742,0.099872350692749,-0.0228180959820747,0.0,7.814485434209928e-05,0.0,0.0,3.819566249847412,0.0,0.0,0.0,0.2686386704444885,4.0,0.0,1.0
836820,293.2087097167969,297.1499938964844,293.1499938964844,0.0028130356222391,-213.75845336914065,294.9858703613281,0.5464977025985718,0.050000000745058,0.045837290585041,294.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5464977025985718,0.050000000745058,0.048268873244524,293.325439453125,297.1499938964844,293.1499938964844,0.0046072038821876,-267.7265014648437,297.3426208496094,0.5464977025985718,0.050000000745058,0.0356512255966663,293.1239624023437,297.1499938964844,293.1499938964844,0.0688495486974716,-1807.58447265625,304.1466369628906,0.7415661215782166,0.1204011440277099,0.1146885529160499,293.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5464977025985718,0.050000000745058,0.2289667576551437,291.132080078125,291.1499938964844,272.9566650390625,271.0504455566406,285.0499572753906,294.30242919921875,291.1274719238281,1.0,0.1575371325016021,0.9607431888580322,0.9607431888580322,1.0,1.0,-0.5681151747703552,0.2465116828680038,0.3216035068035126,0.0820165202021598,0.0,0.0,0.041090365499258,24.84459686279297,25.0,-31.79139709472656,-3441.962646484375,34.42716598510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,302.3801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7734375,18000.0,0.0,0.0,0.0777052417397499,0.0,0.0,0.0,0.0,1.0,0.0036182668991386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780019015073776,0.100272424519062,-0.0222705230116844,0.0,7.88609468145296e-05,0.0,0.0,3.836360692977905,0.0,0.0,0.0,0.2687260806560516,4.0,0.0,1.0
836880,293.2087097167969,297.1499938964844,293.1499938964844,0.0028130356222391,-213.75845336914065,294.9858703613281,0.5464977025985718,0.050000000745058,0.045837290585041,294.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5464977025985718,0.050000000745058,0.048268873244524,293.325439453125,297.1499938964844,293.1499938964844,0.0046072038821876,-267.7265014648437,297.3426208496094,0.5464977025985718,0.050000000745058,0.0356512255966663,293.1239624023437,297.1499938964844,293.1499938964844,0.0688495486974716,-1807.58447265625,304.1466369628906,0.7415661215782166,0.1204011440277099,0.1146885529160499,293.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5464977025985718,0.050000000745058,0.2289667576551437,291.132080078125,291.1499938964844,272.9566650390625,271.0504455566406,285.0499572753906,294.30242919921875,291.1274719238281,1.0,0.1575371325016021,0.9607431888580322,0.9607431888580322,1.0,1.0,-0.5681151747703552,0.2465116828680038,0.3216035068035126,0.0820165202021598,0.0,0.0,0.041090365499258,24.84459686279297,25.0,-31.79139709472656,-3441.962646484375,34.42716598510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,302.3801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7734375,18000.0,0.0,0.0,0.0777052417397499,0.0,0.0,0.0,0.0,1.0,0.0036182668991386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780019015073776,0.100272424519062,-0.0222705230116844,0.0,7.88609468145296e-05,0.0,0.0,3.836360692977905,0.0,0.0,0.0,0.2687260806560516,4.0,0.0,1.0
836940,293.2055358886719,297.1499938964844,293.1499938964844,0.0028068458195775,-213.4324645996093,294.96124267578125,0.5465502142906189,0.050000000745058,0.04583690315485,294.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5465502142906189,0.050000000745058,0.0482684671878814,293.3227233886719,297.1499938964844,293.1499938964844,0.0045677893795073,-265.7989501953125,297.2795104980469,0.5465502142906189,0.050000000745058,0.0356509275734424,293.1231689453125,297.1499938964844,293.1499938964844,0.0696137100458145,-1822.2174072265625,304.146484375,0.7431825995445251,0.1212228536605835,0.1154595762491226,293.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5465502142906189,0.050000000745058,0.2289648354053497,291.1135559082031,291.1499938964844,272.8999938964844,271.0086364746094,285.0018005371094,294.26251220703125,291.1103820800781,1.0,0.1576148718595504,0.9610560536384584,0.9610560536384584,1.0,1.0,-0.5690368413925171,0.2469387352466583,0.3220981359481811,0.0821329206228256,0.0,0.0,0.047258973121643,24.840639114379883,25.0,-24.68961334228516,-3479.990234375,34.513031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9600524902344,302.5036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.703125,18000.0,0.0,0.0,0.0783270671963691,0.0,0.0,0.0,0.0,1.0,0.0034847946371883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797526538372039,0.1006597727537155,-0.0209071189165115,0.0,7.949201972223818e-05,0.0,0.0,3.853764533996582,0.0,0.0,0.0,0.2688472270965576,4.0,0.0,1.0
837000,293.2055358886719,297.1499938964844,293.1499938964844,0.0028068458195775,-213.4324645996093,294.96124267578125,0.5465502142906189,0.050000000745058,0.04583690315485,294.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5465502142906189,0.050000000745058,0.0482684671878814,293.3227233886719,297.1499938964844,293.1499938964844,0.0045677893795073,-265.7989501953125,297.2795104980469,0.5465502142906189,0.050000000745058,0.0356509275734424,293.1231689453125,297.1499938964844,293.1499938964844,0.0696137100458145,-1822.2174072265625,304.146484375,0.7431825995445251,0.1212228536605835,0.1154595762491226,293.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5465502142906189,0.050000000745058,0.2289648354053497,291.1135559082031,291.1499938964844,272.8999938964844,271.0086364746094,285.0018005371094,294.26251220703125,291.1103820800781,1.0,0.1576148718595504,0.9610560536384584,0.9610560536384584,1.0,1.0,-0.5690368413925171,0.2469387352466583,0.3220981359481811,0.0821329206228256,0.0,0.0,0.047258973121643,24.840639114379883,25.0,-24.68961334228516,-3479.990234375,34.513031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9600524902344,302.5036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.703125,18000.0,0.0,0.0,0.0783270671963691,0.0,0.0,0.0,0.0,1.0,0.0034847946371883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797526538372039,0.1006597727537155,-0.0209071189165115,0.0,7.949201972223818e-05,0.0,0.0,3.853764533996582,0.0,0.0,0.0,0.2688472270965576,4.0,0.0,1.0
837060,293.2023620605469,297.1499938964844,293.1499938964844,0.0028006760403513,-213.0482940673828,294.9429016113281,0.5466062426567078,0.050000000745058,0.0458364933729171,294.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.5466062426567078,0.050000000745058,0.0482680350542068,293.3199768066406,297.1499938964844,293.1499938964844,0.0045278086327016,-263.7578430175781,297.2211303710937,0.5466062426567078,0.050000000745058,0.0356506071984767,293.12237548828125,297.1499938964844,293.1499938964844,0.0703450813889503,-1836.15673828125,304.1464538574219,0.7448427081108093,0.1220640018582344,0.1162504255771637,293.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.5466062426567078,0.050000000745058,0.2289627790451049,291.1023864746094,291.1499938964844,272.84332275390625,270.966796875,284.9546203613281,294.2236022949219,291.1009216308594,1.0,0.1576946079730987,0.9613655805587769,0.9613655805587769,1.0,1.0,-0.56998211145401,0.2473654150962829,0.322616696357727,0.0822769850492477,0.0,0.0,0.0544371753931045,24.836557388305664,25.0,-13.607364654541016,-3524.631103515625,34.60122299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725341796875,302.6635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.689453125,18000.0,0.0,0.0,0.0789348781108856,0.0,0.0,0.0,0.0,1.0,0.0032945596612989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819639414548873,0.1009401306509971,-0.0189761947840452,0.0,8.010886085685343e-05,0.0,0.0,3.867661714553833,0.0,0.0,0.0,0.2689773738384247,4.0,0.0,1.0
837120,293.2023620605469,297.1499938964844,293.1499938964844,0.0028006760403513,-213.0482940673828,294.9429016113281,0.5466062426567078,0.050000000745058,0.0458364933729171,294.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.5466062426567078,0.050000000745058,0.0482680350542068,293.3199768066406,297.1499938964844,293.1499938964844,0.0045278086327016,-263.7578430175781,297.2211303710937,0.5466062426567078,0.050000000745058,0.0356506071984767,293.12237548828125,297.1499938964844,293.1499938964844,0.0703450813889503,-1836.15673828125,304.1464538574219,0.7448427081108093,0.1220640018582344,0.1162504255771637,293.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.5466062426567078,0.050000000745058,0.2289627790451049,291.1023864746094,291.1499938964844,272.84332275390625,270.966796875,284.9546203613281,294.2236022949219,291.1009216308594,1.0,0.1576946079730987,0.9613655805587769,0.9613655805587769,1.0,1.0,-0.56998211145401,0.2473654150962829,0.322616696357727,0.0822769850492477,0.0,0.0,0.0544371753931045,24.836557388305664,25.0,-13.607364654541016,-3524.631103515625,34.60122299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725341796875,302.6635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.689453125,18000.0,0.0,0.0,0.0789348781108856,0.0,0.0,0.0,0.0,1.0,0.0032945596612989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819639414548873,0.1009401306509971,-0.0189761947840452,0.0,8.010886085685343e-05,0.0,0.0,3.867661714553833,0.0,0.0,0.0,0.2689773738384247,4.0,0.0,1.0
837180,293.1992492675781,297.1499938964844,293.1499938964844,0.0027943369932472,-212.5927276611328,294.9307861328125,0.5466635823249817,0.050000000745058,0.0458360761404037,294.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.5466635823249817,0.050000000745058,0.0482675954699516,293.3173522949219,297.1499938964844,293.1499938964844,0.0044870199635624,-261.592529296875,297.1673889160156,0.5466635823249817,0.050000000745058,0.0356502793729305,293.1216125488281,297.1499938964844,293.1499938964844,0.0710379034280777,-1849.291015625,304.146484375,0.7465317845344543,0.1229175925254821,0.1170547679066658,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.5466635823249817,0.050000000745058,0.2289606779813766,291.0987243652344,291.1499938964844,272.7866516113281,270.92486572265625,284.9084777832031,294.1859741210937,291.09869384765625,1.0,0.1577762812376022,0.9616751074790956,0.9616751074790956,1.0,1.0,-0.5709434747695923,0.2477900683879852,0.3231533765792846,0.0824441015720367,0.0,0.0,0.0615909993648529,24.8326416015625,25.0,-2.917120933532715,-3570.254150390625,34.691307067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779357910156,302.8268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0795776322484016,0.0,0.0,0.0,0.0,1.0,0.0030743381939828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843076854944229,0.1010907068848609,-0.016783021390438,0.0,8.076118683675304e-05,0.0,0.0,3.876717329025269,0.0,0.0,0.0,0.2690995931625366,4.0,0.0,1.0
837240,293.1992492675781,297.1499938964844,293.1499938964844,0.0027943369932472,-212.5927276611328,294.9307861328125,0.5466635823249817,0.050000000745058,0.0458360761404037,294.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.5466635823249817,0.050000000745058,0.0482675954699516,293.3173522949219,297.1499938964844,293.1499938964844,0.0044870199635624,-261.592529296875,297.1673889160156,0.5466635823249817,0.050000000745058,0.0356502793729305,293.1216125488281,297.1499938964844,293.1499938964844,0.0710379034280777,-1849.291015625,304.146484375,0.7465317845344543,0.1229175925254821,0.1170547679066658,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.5466635823249817,0.050000000745058,0.2289606779813766,291.0987243652344,291.1499938964844,272.7866516113281,270.92486572265625,284.9084777832031,294.1859741210937,291.09869384765625,1.0,0.1577762812376022,0.9616751074790956,0.9616751074790956,1.0,1.0,-0.5709434747695923,0.2477900683879852,0.3231533765792846,0.0824441015720367,0.0,0.0,0.0615909993648529,24.8326416015625,25.0,-2.917120933532715,-3570.254150390625,34.691307067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779357910156,302.8268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0795776322484016,0.0,0.0,0.0,0.0,1.0,0.0030743381939828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843076854944229,0.1010907068848609,-0.016783021390438,0.0,8.076118683675304e-05,0.0,0.0,3.876717329025269,0.0,0.0,0.0,0.2690995931625366,4.0,0.0,1.0
837300,293.1977233886719,297.1499938964844,293.1499938964844,0.0027911285869777,-212.3440704345703,294.9267272949219,0.5466920733451843,0.050000000745058,0.045835867524147,294.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.5466920733451843,0.050000000745058,0.048267375677824,293.31610107421875,297.1499938964844,293.1499938964844,0.0044664172455668,-260.4736022949219,297.14190673828125,0.5466920733451843,0.050000000745058,0.0356501191854476,293.1212463378906,297.1499938964844,293.1499938964844,0.0713710784912109,-1855.585205078125,304.1465148925781,0.7473822832107544,0.1233468130230903,0.1174599006772041,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.5466920733451843,0.050000000745058,0.228959634900093,291.0992431640625,291.1499938964844,272.7583312988281,270.9039001464844,284.88592529296875,294.1678771972656,291.09979248046875,1.0,0.1578177809715271,0.9618299007415771,0.9618299007415771,1.0,1.0,-0.5714277029037476,0.2480015307664871,0.3234261572360992,0.0825337022542953,0.0,0.0,0.0649264976382255,24.8308334350586,25.0,1.3845586776733398,-3592.0791015625,34.736907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97802734375,302.90252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.734375,18000.0,0.0,0.0,0.0799205899238586,0.0,0.0,0.0,0.0,1.0,0.0029605410527437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854440927505493,0.101120114326477,-0.0156760290265083,0.0,8.110923954518512e-05,0.0,0.0,3.879418611526489,0.0,0.0,0.0,0.2691543996334076,4.0,0.0,1.0
837360,293.1962280273437,297.1499938964844,293.1499938964844,0.0027879062108695,-212.08604431152344,294.92364501953125,0.5467200875282288,0.050000000745058,0.0458356626331806,294.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.5467200875282288,0.050000000745058,0.0482671596109867,293.3148803710937,297.1499938964844,293.1499938964844,0.0044456352479755,-259.3329772949219,297.1171569824219,0.5467200875282288,0.050000000745058,0.0356499589979648,293.12091064453125,297.1499938964844,293.1499938964844,0.0716974809765815,-1861.7425537109373,304.14654541015625,0.7482340931892395,0.1237766668200492,0.1178659051656723,293.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.5467200875282288,0.050000000745058,0.2289586216211319,291.10089111328125,291.1499938964844,272.7300109863281,270.8829040527344,284.8636169433594,294.1501159667969,291.1018371582031,1.0,0.157859668135643,0.9619833827018738,0.9619833827018738,1.0,1.0,-0.5719130039215088,0.2482125014066696,0.323700487613678,0.0826256200671196,0.0,0.0,0.0680348053574562,24.82915687561035,25.0,4.736354827880859,-3612.825927734375,34.78278350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97674560546875,302.97198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.755859375,18000.0,0.0,0.0,0.080278567969799,0.0,0.0,0.0,0.0,1.0,0.0028475797735154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865259617567062,0.1011253073811531,-0.0145993446931242,0.0,8.147254266077653e-05,0.0,0.0,3.881105422973633,0.0,0.0,0.0,0.2692041397094726,4.0,0.0,1.0
837420,293.1932983398437,297.1499938964844,293.1499938964844,0.0027815939392894,-211.5662384033203,294.91943359375,0.5467743277549744,0.050000000745058,0.0458352640271186,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5467743277549744,0.050000000745058,0.0482667386531829,293.3125915527344,297.1499938964844,293.1499938964844,0.0044039702042937,-257.0240783691406,297.0690612792969,0.5467743277549744,0.050000000745058,0.03564964979887,293.12030029296875,297.1499938964844,293.1499938964844,0.072337657213211,-1873.8121337890625,304.1466369628906,0.7499381899833679,0.1246368661522865,0.1186788454651832,293.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5467743277549744,0.050000000745058,0.2289566397666931,291.1061706542969,291.1499938964844,272.67333984375,270.8408508300781,284.81939697265625,294.1153564453125,291.1074523925781,1.0,0.1579444706439972,0.9622902870178224,0.9622902870178224,1.0,1.0,-0.5728848576545715,0.2486341595649719,0.324250727891922,0.0828116238117218,0.0,0.0,0.0735449343919754,24.826210021972656,25.0,8.497220039367676,-3650.7724609375,34.87518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715270996094,303.0909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.802734375,18000.0,0.0,0.0,0.0810334458947181,0.0,0.0,0.0,0.0,1.0,0.0026296060532331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884906947612762,0.1010859385132789,-0.0125952456146478,0.0,8.223864278988913e-05,0.0,0.0,3.8822739124298096,0.0,0.0,0.0,0.2692897319793701,4.0,0.0,1.0
837480,293.1932983398437,297.1499938964844,293.1499938964844,0.0027815939392894,-211.5662384033203,294.91943359375,0.5467743277549744,0.050000000745058,0.0458352640271186,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5467743277549744,0.050000000745058,0.0482667386531829,293.3125915527344,297.1499938964844,293.1499938964844,0.0044039702042937,-257.0240783691406,297.0690612792969,0.5467743277549744,0.050000000745058,0.03564964979887,293.12030029296875,297.1499938964844,293.1499938964844,0.072337657213211,-1873.8121337890625,304.1466369628906,0.7499381899833679,0.1246368661522865,0.1186788454651832,293.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5467743277549744,0.050000000745058,0.2289566397666931,291.1061706542969,291.1499938964844,272.67333984375,270.8408508300781,284.81939697265625,294.1153564453125,291.1074523925781,1.0,0.1579444706439972,0.9622902870178224,0.9622902870178224,1.0,1.0,-0.5728848576545715,0.2486341595649719,0.324250727891922,0.0828116238117218,0.0,0.0,0.0735449343919754,24.826210021972656,25.0,8.497220039367676,-3650.7724609375,34.87518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715270996094,303.0909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.802734375,18000.0,0.0,0.0,0.0810334458947181,0.0,0.0,0.0,0.0,1.0,0.0026296060532331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884906947612762,0.1010859385132789,-0.0125952456146478,0.0,8.223864278988913e-05,0.0,0.0,3.8822739124298096,0.0,0.0,0.0,0.2692897319793701,4.0,0.0,1.0
837540,293.1904602050781,297.1499938964844,293.1499938964844,0.0027757629286497,-211.0792388916016,294.91650390625,0.5468257069587708,0.050000000745058,0.0458348877727985,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5468257069587708,0.050000000745058,0.0482663437724113,293.3104248046875,297.1499938964844,293.1499938964844,0.0043627610430121,-254.72869873046875,297.0217590332031,0.5468257069587708,0.050000000745058,0.0356493592262268,293.1197814941406,297.1499938964844,293.1499938964844,0.0729728043079376,-1885.80615234375,304.1466979980469,0.751640796661377,0.1254975497722625,0.11949223279953,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5468257069587708,0.050000000745058,0.2289547622203827,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.7757873535156,294.0816650390625,291.1133117675781,1.0,0.1580304652452469,0.9625971913337708,0.9625971913337708,1.0,1.0,-0.5738574862480164,0.2490580379962921,0.3247994482517242,0.0829936787486076,0.0,0.0,0.0781883746385574,24.82376480102539,25.0,8.76248836517334,-3684.15673828125,34.968318939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649963378906,303.1848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0818258896470069,0.0,0.0,0.0,0.0,1.0,0.0024270196445286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901798605918884,0.1010130047798156,-0.0108331460505723,0.0,8.304287621285766e-05,0.0,0.0,3.88175892829895,0.0,0.0,0.0,0.2693597078323364,4.0,0.0,1.0
837600,293.1904602050781,297.1499938964844,293.1499938964844,0.0027757629286497,-211.0792388916016,294.91650390625,0.5468257069587708,0.050000000745058,0.0458348877727985,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5468257069587708,0.050000000745058,0.0482663437724113,293.3104248046875,297.1499938964844,293.1499938964844,0.0043627610430121,-254.72869873046875,297.0217590332031,0.5468257069587708,0.050000000745058,0.0356493592262268,293.1197814941406,297.1499938964844,293.1499938964844,0.0729728043079376,-1885.80615234375,304.1466979980469,0.751640796661377,0.1254975497722625,0.11949223279953,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5468257069587708,0.050000000745058,0.2289547622203827,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.7757873535156,294.0816650390625,291.1133117675781,1.0,0.1580304652452469,0.9625971913337708,0.9625971913337708,1.0,1.0,-0.5738574862480164,0.2490580379962921,0.3247994482517242,0.0829936787486076,0.0,0.0,0.0781883746385574,24.82376480102539,25.0,8.76248836517334,-3684.15673828125,34.968318939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649963378906,303.1848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0818258896470069,0.0,0.0,0.0,0.0,1.0,0.0024270196445286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901798605918884,0.1010130047798156,-0.0108331460505723,0.0,8.304287621285766e-05,0.0,0.0,3.88175892829895,0.0,0.0,0.0,0.2693597078323364,4.0,0.0,1.0
837660,293.1876525878906,297.1499938964844,293.1499938964844,0.002770630409941,-210.6537933349609,294.9137268066406,0.546874463558197,0.050000000745058,0.0458345301449298,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.546874463558197,0.050000000745058,0.0482659675180912,293.3084411621094,297.1499938964844,293.1499938964844,0.0043221455998718,-252.4696044921875,296.9742736816406,0.546874463558197,0.050000000745058,0.0356490798294544,293.1192932128906,297.1499938964844,293.1499938964844,0.0736142173409462,-1897.962158203125,304.146728515625,0.7533433437347412,0.1263596266508102,0.1203066855669021,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.546874463558197,0.050000000745058,0.2289529740810394,291.1170654296875,291.1499938964844,272.5599975585937,270.7565612792969,284.7328186035156,294.0494384765625,291.1179504394531,1.0,0.1581174582242965,0.96290123462677,0.96290123462677,1.0,1.0,-0.5748315453529358,0.249486967921257,0.3253445923328399,0.083166167140007,0.0,0.0,0.0822275429964065,24.82169914245605,25.0,6.894118785858154,-3714.336181640625,35.0621452331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,303.2611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.0826321244239807,0.0,0.0,0.0,0.0,1.0,0.0022380370646715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916590243577957,0.1009472832083702,-0.0092882616445422,0.0,8.386110130231827e-05,0.0,0.0,3.881239175796509,0.0,0.0,0.0,0.2694213092327118,4.0,0.0,1.0
837720,293.1876525878906,297.1499938964844,293.1499938964844,0.002770630409941,-210.6537933349609,294.9137268066406,0.546874463558197,0.050000000745058,0.0458345301449298,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.546874463558197,0.050000000745058,0.0482659675180912,293.3084411621094,297.1499938964844,293.1499938964844,0.0043221455998718,-252.4696044921875,296.9742736816406,0.546874463558197,0.050000000745058,0.0356490798294544,293.1192932128906,297.1499938964844,293.1499938964844,0.0736142173409462,-1897.962158203125,304.146728515625,0.7533433437347412,0.1263596266508102,0.1203066855669021,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.546874463558197,0.050000000745058,0.2289529740810394,291.1170654296875,291.1499938964844,272.5599975585937,270.7565612792969,284.7328186035156,294.0494384765625,291.1179504394531,1.0,0.1581174582242965,0.96290123462677,0.96290123462677,1.0,1.0,-0.5748315453529358,0.249486967921257,0.3253445923328399,0.083166167140007,0.0,0.0,0.0822275429964065,24.82169914245605,25.0,6.894118785858154,-3714.336181640625,35.0621452331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,303.2611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.0826321244239807,0.0,0.0,0.0,0.0,1.0,0.0022380370646715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916590243577957,0.1009472832083702,-0.0092882616445422,0.0,8.386110130231827e-05,0.0,0.0,3.881239175796509,0.0,0.0,0.0,0.2694213092327118,4.0,0.0,1.0
837780,293.1849060058594,297.1499938964844,293.1499938964844,0.0027663181535899,-210.3036956787109,294.9106140136719,0.5469212532043457,0.050000000745058,0.0458341911435127,294.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.5469212532043457,0.050000000745058,0.0482656098902225,293.3065185546875,297.1499938964844,293.1499938964844,0.004282331559807,-250.26382446289065,296.9263610839844,0.5469212532043457,0.050000000745058,0.0356488153338432,293.1188659667969,297.1499938964844,293.1499938964844,0.07426717877388,-1910.3900146484373,304.146728515625,0.7550488114356995,0.1272244602441787,0.1211234033107757,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.5469212532043457,0.050000000745058,0.2289512604475021,291.120361328125,291.1499938964844,272.5033264160156,270.71435546875,284.6903991699219,294.0185241699219,291.120849609375,1.0,0.1582053303718567,0.9632052183151244,0.9632052183151244,1.0,1.0,-0.5758084654808044,0.2499221712350845,0.3258863091468811,0.0833280384540557,0.0,0.0,0.0859440118074417,24.819887161254883,25.0,4.263235569000244,-3742.95361328125,35.15668487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565124511719,303.3280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.0834310725331306,0.0,0.0,0.0,0.0,1.0,0.0020555648952722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930198803544044,0.1009151861071586,-0.0078953029587864,0.0,8.467193401884288e-05,0.0,0.0,3.881873369216919,0.0,0.0,0.0,0.2694815695285797,4.0,0.0,1.0
837840,293.1849060058594,297.1499938964844,293.1499938964844,0.0027663181535899,-210.3036956787109,294.9106140136719,0.5469212532043457,0.050000000745058,0.0458341911435127,294.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.5469212532043457,0.050000000745058,0.0482656098902225,293.3065185546875,297.1499938964844,293.1499938964844,0.004282331559807,-250.26382446289065,296.9263610839844,0.5469212532043457,0.050000000745058,0.0356488153338432,293.1188659667969,297.1499938964844,293.1499938964844,0.07426717877388,-1910.3900146484373,304.146728515625,0.7550488114356995,0.1272244602441787,0.1211234033107757,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.5469212532043457,0.050000000745058,0.2289512604475021,291.120361328125,291.1499938964844,272.5033264160156,270.71435546875,284.6903991699219,294.0185241699219,291.120849609375,1.0,0.1582053303718567,0.9632052183151244,0.9632052183151244,1.0,1.0,-0.5758084654808044,0.2499221712350845,0.3258863091468811,0.0833280384540557,0.0,0.0,0.0859440118074417,24.819887161254883,25.0,4.263235569000244,-3742.95361328125,35.15668487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565124511719,303.3280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.0834310725331306,0.0,0.0,0.0,0.0,1.0,0.0020555648952722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930198803544044,0.1009151861071586,-0.0078953029587864,0.0,8.467193401884288e-05,0.0,0.0,3.881873369216919,0.0,0.0,0.0,0.2694815695285797,4.0,0.0,1.0
837900,293.1835327148437,297.1499938964844,293.1499938964844,0.0027644908986985,-210.1586761474609,294.908935546875,0.5469440817832947,0.050000000745058,0.0458340235054492,294.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5469440817832947,0.050000000745058,0.0482654310762882,293.3055725097656,297.1499938964844,293.1499938964844,0.0042627383954823,-249.18194580078125,296.9022827148437,0.5469440817832947,0.050000000745058,0.0356486849486827,293.1186828613281,297.1499938964844,293.1499938964844,0.0745986178517341,-1916.71826171875,304.146728515625,0.7559038400650024,0.1276583522558212,0.1215330511331558,293.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5469440817832947,0.050000000745058,0.2289504259824752,291.121337890625,291.1499938964844,272.4750061035156,270.6932067871094,284.6693115234375,294.00341796875,291.1216735839844,1.0,0.1582495868206024,0.9633572101593018,0.9633572101593018,1.0,1.0,-0.5762985348701477,0.250141829252243,0.3261566758155823,0.0834062322974205,0.0,0.0,0.0877515599131584,24.81904983520508,25.0,2.983915567398072,-3757.110595703125,35.20424270629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,303.3598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.0838226899504661,0.0,0.0,0.0,0.0,1.0,0.0019639912061393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936813205480575,0.100916102528572,-0.0072347824461758,0.0,8.506937592756003e-05,0.0,0.0,3.8828299045562735,0.0,0.0,0.0,0.2695125639438629,4.0,0.0,1.0
837960,293.18218994140625,297.1499938964844,293.1499938964844,0.0027628736570477,-210.03224182128903,294.9071960449219,0.5469668507575989,0.050000000745058,0.0458338558673858,294.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5469668507575989,0.050000000745058,0.0482652559876441,293.3046264648437,297.1499938964844,293.1499938964844,0.0042434139177203,-248.116439819336,296.878173828125,0.5469668507575989,0.050000000745058,0.0356485545635223,293.11846923828125,297.1499938964844,293.1499938964844,0.0749328657984733,-1923.1116943359373,304.1466979980469,0.7567607760429382,0.1280933618545532,0.1219436675310134,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5469668507575989,0.050000000745058,0.2289496064186096,291.1219482421875,291.1499938964844,272.4466552734375,270.67205810546875,284.6482849121094,293.9884338378906,291.12213134765625,1.0,0.1582940220832824,0.9635072946548462,0.9635072946548462,1.0,1.0,-0.5767897367477417,0.2503621876239776,0.326427549123764,0.0834842100739479,0.0,0.0,0.089557759463787,24.8182373046875,25.0,1.849760055541992,-3771.3642578125,35.251991271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,303.3914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.0842078104615211,0.0,0.0,0.0,0.0,1.0,0.0018703201785683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943434238433837,0.1009301096200943,-0.0065866908989846,0.0,8.546021854272112e-05,0.0,0.0,3.884300947189331,0.0,0.0,0.0,0.2695452570915222,4.0,0.0,1.0
838020,293.1794738769531,297.1499938964844,293.1499938964844,0.0027602550107985,-209.8322906494141,294.90386962890625,0.5470123291015625,0.050000000745058,0.0458335243165493,294.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5470123291015625,0.050000000745058,0.0482649095356464,293.3023681640625,297.1499938964844,293.1499938964844,0.0042065312154591,-246.0857086181641,296.8309020996094,0.5470123291015625,0.050000000745058,0.0356482975184917,293.1181030273437,297.1499938964844,293.1499938964844,0.0756088197231292,-1936.0723876953125,304.14666748046875,0.7584817409515381,0.1289670765399933,0.1227683052420616,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5470123291015625,0.050000000745058,0.2289479374885559,291.122314453125,291.1499938964844,272.3900146484375,270.6296691894531,284.60498046875,293.9564514160156,291.1222839355469,1.0,0.1583834588527679,0.9638075232505798,0.9638075232505798,1.0,1.0,-0.5777762532234192,0.2508043646812439,0.3269718885421753,0.0836416035890579,0.0,0.0,0.0932154208421707,24.8166732788086,25.0,0.0116990245878696,-3800.73779296875,35.34808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,303.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0849564149975776,0.0,0.0,0.0,0.0,1.0,0.0016714790835976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956912115216255,0.1009971499443054,-0.0053059388883411,0.0,8.621995948487893e-05,0.0,0.0,3.8888099193573,0.0,0.0,0.0,0.2696162462234497,4.0,0.0,1.0
