time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838080,293.1794738769531,297.1499938964844,293.1499938964844,0.0027602550107985,-209.8322906494141,294.90386962890625,0.5470123291015625,0.050000000745058,0.0458335243165493,294.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5470123291015625,0.050000000745058,0.0482649095356464,293.3023681640625,297.1499938964844,293.1499938964844,0.0042065312154591,-246.0857086181641,296.8309020996094,0.5470123291015625,0.050000000745058,0.0356482975184917,293.1181030273437,297.1499938964844,293.1499938964844,0.0756088197231292,-1936.0723876953125,304.14666748046875,0.7584817409515381,0.1289670765399933,0.1227683052420616,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5470123291015625,0.050000000745058,0.2289479374885559,291.122314453125,291.1499938964844,272.3900146484375,270.6296691894531,284.60498046875,293.9564514160156,291.1222839355469,1.0,0.1583834588527679,0.9638075232505798,0.9638075232505798,1.0,1.0,-0.5777762532234192,0.2508043646812439,0.3269718885421753,0.0836416035890579,0.0,0.0,0.0932154208421707,24.8166732788086,25.0,0.0116990245878696,-3800.73779296875,35.34808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,303.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0849564149975776,0.0,0.0,0.0,0.0,1.0,0.0016714790835976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956912115216255,0.1009971499443054,-0.0053059388883411,0.0,8.621995948487893e-05,0.0,0.0,3.8888099193573,0.0,0.0,0.0,0.2696162462234497,4.0,0.0,1.0
838140,293.1767272949219,297.1499938964844,293.1499938964844,0.0027584976051002,-209.70904541015625,294.9004821777344,0.5470579862594604,0.050000000745058,0.0458331890404224,294.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5470579862594604,0.050000000745058,0.048264555633068,293.2987976074219,297.1499938964844,293.1499938964844,0.0041733789257705,-244.26890563964844,296.7872619628906,0.5470579862594604,0.050000000745058,0.0356480367481708,293.1177673339844,297.1499938964844,293.1499938964844,0.0762981176376342,-1949.336669921875,304.1466369628906,0.7602137327194214,0.1298466324806213,0.1235981732606887,293.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5470579862594604,0.050000000745058,0.2289462834596634,291.1212463378906,291.1499938964844,272.3333435058594,270.5872497558594,284.5543518066406,293.9117126464844,291.1208190917969,1.0,0.1584736555814743,0.9641077518463136,0.9641077518463136,1.0,1.0,-0.5787690281867981,0.2512488961219787,0.3275201618671417,0.0838011130690574,0.0,0.0,0.0971017628908157,24.815147399902344,25.0,-2.39327073097229,-3832.5830078125,35.44502639770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621276855469,303.5199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.79296875,18000.0,0.0,0.0,0.0856790989637374,0.0,0.0,0.0,0.0,1.0,0.0014457361539825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971205160021781,0.1011336594820022,-0.0040131406858563,0.0,8.695339056430385e-05,0.0,0.0,3.896163940429688,0.0,0.0,0.0,0.2696992456912994,4.0,0.0,1.0
838200,293.1767272949219,297.1499938964844,293.1499938964844,0.0027584976051002,-209.70904541015625,294.9004821777344,0.5470579862594604,0.050000000745058,0.0458331890404224,294.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5470579862594604,0.050000000745058,0.048264555633068,293.2987976074219,297.1499938964844,293.1499938964844,0.0041733789257705,-244.26890563964844,296.7872619628906,0.5470579862594604,0.050000000745058,0.0356480367481708,293.1177673339844,297.1499938964844,293.1499938964844,0.0762981176376342,-1949.336669921875,304.1466369628906,0.7602137327194214,0.1298466324806213,0.1235981732606887,293.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5470579862594604,0.050000000745058,0.2289462834596634,291.1212463378906,291.1499938964844,272.3333435058594,270.5872497558594,284.5543518066406,293.9117126464844,291.1208190917969,1.0,0.1584736555814743,0.9641077518463136,0.9641077518463136,1.0,1.0,-0.5787690281867981,0.2512488961219787,0.3275201618671417,0.0838011130690574,0.0,0.0,0.0971017628908157,24.815147399902344,25.0,-2.39327073097229,-3832.5830078125,35.44502639770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621276855469,303.5199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.79296875,18000.0,0.0,0.0,0.0856790989637374,0.0,0.0,0.0,0.0,1.0,0.0014457361539825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971205160021781,0.1011336594820022,-0.0040131406858563,0.0,8.695339056430385e-05,0.0,0.0,3.896163940429688,0.0,0.0,0.0,0.2696992456912994,4.0,0.0,1.0
838260,293.1739807128906,297.1499938964844,293.1499938964844,0.0027576710563153,-209.66700744628903,294.8970642089844,0.5471041798591614,0.050000000745058,0.0458328537642955,294.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5471041798591614,0.050000000745058,0.0482642017304897,293.2948913574219,297.1499938964844,293.1499938964844,0.0041421358473598,-242.56570434570312,296.7449645996094,0.5471041798591614,0.050000000745058,0.0356477759778499,293.1174011230469,297.1499938964844,293.1499938964844,0.0770013183355331,-1962.914306640625,304.1465759277344,0.7619592547416687,0.1307332813739776,0.1244344338774681,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5471041798591614,0.050000000745058,0.2289445847272873,291.11871337890625,291.1499938964844,272.27667236328125,270.5447692871094,284.50201416015625,293.863525390625,291.1181030273437,1.0,0.1585645824670791,0.9644052386283876,0.9644052386283876,1.0,1.0,-0.579769492149353,0.251696228981018,0.3280732333660126,0.083963043987751,0.0,0.0,0.1014405488967895,24.8135929107666,25.0,-3.777965784072876,-3867.4443359375,35.54288864135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,303.5914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.734375,18000.0,0.0,0.0,0.086388312280178,0.0,0.0,0.0,0.0,1.0,0.0011683187913149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987301617860794,0.1013961732387542,-0.002666010055691,0.0,8.767315739532933e-05,0.0,0.0,3.908726215362549,0.0,0.0,0.0,0.2698049545288086,4.0,0.0,1.0
838320,293.1739807128906,297.1499938964844,293.1499938964844,0.0027576710563153,-209.66700744628903,294.8970642089844,0.5471041798591614,0.050000000745058,0.0458328537642955,294.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5471041798591614,0.050000000745058,0.0482642017304897,293.2948913574219,297.1499938964844,293.1499938964844,0.0041421358473598,-242.56570434570312,296.7449645996094,0.5471041798591614,0.050000000745058,0.0356477759778499,293.1174011230469,297.1499938964844,293.1499938964844,0.0770013183355331,-1962.914306640625,304.1465759277344,0.7619592547416687,0.1307332813739776,0.1244344338774681,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5471041798591614,0.050000000745058,0.2289445847272873,291.11871337890625,291.1499938964844,272.27667236328125,270.5447692871094,284.50201416015625,293.863525390625,291.1181030273437,1.0,0.1585645824670791,0.9644052386283876,0.9644052386283876,1.0,1.0,-0.579769492149353,0.251696228981018,0.3280732333660126,0.083963043987751,0.0,0.0,0.1014405488967895,24.8135929107666,25.0,-3.777965784072876,-3867.4443359375,35.54288864135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,303.5914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.734375,18000.0,0.0,0.0,0.086388312280178,0.0,0.0,0.0,0.0,1.0,0.0011683187913149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987301617860794,0.1013961732387542,-0.002666010055691,0.0,8.767315739532933e-05,0.0,0.0,3.908726215362549,0.0,0.0,0.0,0.2698049545288086,4.0,0.0,1.0
838380,293.17120361328125,297.1499938964844,293.1499938964844,0.0027576186694204,-209.6819610595703,294.8946533203125,0.5471511483192444,0.050000000745058,0.0458325110375881,294.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.5471511483192444,0.050000000745058,0.0482638403773307,293.2909240722656,297.1499938964844,293.1499938964844,0.0041120210662484,-240.9191131591797,296.7041931152344,0.5471511483192444,0.050000000745058,0.0356475077569484,293.1170654296875,297.1499938964844,293.1499938964844,0.0777080506086349,-1976.580322265625,304.14654541015625,0.7637196779251099,0.1316273659467697,0.1252777427434921,293.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.5471511483192444,0.050000000745058,0.2289428859949112,291.1161804199219,291.1499938964844,272.2200012207031,270.5022277832031,284.4500732421875,293.81591796875,291.1157531738281,1.0,0.1586562991142273,0.9647027254104614,0.9647027254104614,1.0,1.0,-0.5807783007621765,0.2521467804908752,0.3286315202713012,0.0841276794672012,0.0,0.0,0.1061260551214218,24.811996459960938,25.0,-3.282176733016968,-3904.90673828125,35.6417350769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,303.67022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.669921875,18000.0,0.0,0.0,0.0871010944247245,0.0,0.0,0.0,0.0,1.0,0.0008043903508223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005206629633903,0.1018320843577385,-0.0013114237226545,0.0,8.839653310133144e-05,0.0,0.0,3.928378343582153,0.0,0.0,0.0,0.2699377238750458,4.0,0.0,1.0
838440,293.17120361328125,297.1499938964844,293.1499938964844,0.0027576186694204,-209.6819610595703,294.8946533203125,0.5471511483192444,0.050000000745058,0.0458325110375881,294.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.5471511483192444,0.050000000745058,0.0482638403773307,293.2909240722656,297.1499938964844,293.1499938964844,0.0041120210662484,-240.9191131591797,296.7041931152344,0.5471511483192444,0.050000000745058,0.0356475077569484,293.1170654296875,297.1499938964844,293.1499938964844,0.0777080506086349,-1976.580322265625,304.14654541015625,0.7637196779251099,0.1316273659467697,0.1252777427434921,293.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.5471511483192444,0.050000000745058,0.2289428859949112,291.1161804199219,291.1499938964844,272.2200012207031,270.5022277832031,284.4500732421875,293.81591796875,291.1157531738281,1.0,0.1586562991142273,0.9647027254104614,0.9647027254104614,1.0,1.0,-0.5807783007621765,0.2521467804908752,0.3286315202713012,0.0841276794672012,0.0,0.0,0.1061260551214218,24.811996459960938,25.0,-3.282176733016968,-3904.90673828125,35.6417350769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,303.67022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.669921875,18000.0,0.0,0.0,0.0871010944247245,0.0,0.0,0.0,0.0,1.0,0.0008043903508223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005206629633903,0.1018320843577385,-0.0013114237226545,0.0,8.839653310133144e-05,0.0,0.0,3.928378343582153,0.0,0.0,0.0,0.2699377238750458,4.0,0.0,1.0
838500,293.1697998046875,297.1499938964844,293.1499938964844,0.002757828682661,-209.70425415039065,294.89410400390625,0.5471748113632202,0.050000000745058,0.0458323396742343,294.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.5471748113632202,0.050000000745058,0.0482636578381061,293.2889709472656,297.1499938964844,293.1499938964844,0.0040973122231662,-240.1102600097656,296.6844787597656,0.5471748113632202,0.050000000745058,0.0356473736464977,293.1169128417969,297.1499938964844,293.1499938964844,0.0780603811144828,-1983.39599609375,304.14654541015625,0.764604926109314,0.1320769190788269,0.1257018744945526,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.5471748113632202,0.050000000745058,0.2289420217275619,291.11529541015625,291.1499938964844,272.1916809082031,270.4809265136719,284.4244079589844,293.7926330566406,291.1150207519531,1.0,0.1587024480104446,0.9648514986038208,0.9648514986038208,1.0,1.0,-0.5812856554985046,0.2523731291294098,0.3289125263690948,0.084210991859436,0.0,0.0,0.1085299253463745,24.81118965148925,25.0,-2.5689785480499268,-3924.194580078125,35.69152069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,303.7108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62109375,18000.0,0.0,0.0,0.0874641090631485,0.0,0.0,0.0,0.0,1.0,0.0005727781681343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014605164527893,0.1021566316485405,-0.0006961148465052,0.0,8.876495849108323e-05,0.0,0.0,3.942467451095581,0.0,0.0,0.0,0.2700184881687164,4.0,0.0,1.0
838560,293.1683959960937,297.1499938964844,293.1499938964844,0.0027581800241023,-209.7348022460937,294.8940124511719,0.5471985936164856,0.050000000745058,0.0458321645855903,294.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5471985936164856,0.050000000745058,0.0482634752988815,293.2870178222656,297.1499938964844,293.1499938964844,0.0040827891789376,-239.3080444335937,296.6652526855469,0.5471985936164856,0.050000000745058,0.0356472395360469,293.11676025390625,297.1499938964844,293.1499938964844,0.0784114450216293,-1990.187744140625,304.1465148925781,0.7654930949211121,0.1325279623270034,0.1261274516582489,293.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5471985936164856,0.050000000745058,0.2289411574602127,291.1147155761719,291.1499938964844,272.163330078125,270.4596252441406,284.39898681640625,293.769775390625,291.11456298828125,1.0,0.1587488055229187,0.9649985432624816,0.9649985432624816,1.0,1.0,-0.581794798374176,0.2526001036167145,0.3291946947574615,0.0842949077486991,0.0,0.0,0.110940545797348,24.81038856506348,25.0,-1.712712049484253,-3943.63134765625,35.74153518676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673156738281,303.7513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0878337174654007,0.0,0.0,0.0,0.0,1.0,0.0002884060377255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024166643619537,0.102621354162693,-0.0002046844310825,0.0,8.914005593396723e-05,0.0,0.0,3.96209716796875,0.0,0.0,0.0,0.270116776227951,4.0,0.0,1.0
838620,293.1656494140625,297.1499938964844,293.1499938964844,0.0027592852711677,-209.8191680908203,294.8951721191406,0.5472461581230164,0.050000000745058,0.0458318181335926,294.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5472461581230164,0.050000000745058,0.0482631102204322,293.283203125,297.1499938964844,293.1499938964844,0.0040542548522353,-237.72146606445312,296.6281433105469,0.5472461581230164,0.050000000745058,0.0356469713151454,293.1164245605469,297.1499938964844,293.1499938964844,0.0791093409061431,-2003.6912841796875,304.1465148925781,0.7672761082649231,0.133433535695076,0.1269822865724563,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5472461581230164,0.050000000745058,0.2289394289255142,291.114501953125,291.1499938964844,272.1066589355469,270.4169616699219,284.3489074707031,293.725341796875,291.1145935058594,1.0,0.1588420569896698,0.9652926921844482,0.9652926921844482,1.0,1.0,-0.5828174352645874,0.2530555725097656,0.3297618329524994,0.0844644829630851,0.0,0.0,0.1156999617815017,24.80882835388184,25.0,0.0332310684025287,-3982.42041015625,35.842193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645690917969,303.83013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0885964483022689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043427810072898,0.1043469980359077,-4.216973138682079e-06,0.0,8.991413778858259e-05,0.0,0.0,4.032755374908447,0.0,0.0,0.0,0.2704048454761505,4.0,0.0,1.0
838680,293.1656494140625,297.1499938964844,293.1499938964844,0.0027592852711677,-209.8191680908203,294.8951721191406,0.5472461581230164,0.050000000745058,0.0458318181335926,294.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5472461581230164,0.050000000745058,0.0482631102204322,293.283203125,297.1499938964844,293.1499938964844,0.0040542548522353,-237.72146606445312,296.6281433105469,0.5472461581230164,0.050000000745058,0.0356469713151454,293.1164245605469,297.1499938964844,293.1499938964844,0.0791093409061431,-2003.6912841796875,304.1465148925781,0.7672761082649231,0.133433535695076,0.1269822865724563,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5472461581230164,0.050000000745058,0.2289394289255142,291.114501953125,291.1499938964844,272.1066589355469,270.4169616699219,284.3489074707031,293.725341796875,291.1145935058594,1.0,0.1588420569896698,0.9652926921844482,0.9652926921844482,1.0,1.0,-0.5828174352645874,0.2530555725097656,0.3297618329524994,0.0844644829630851,0.0,0.0,0.1156999617815017,24.80882835388184,25.0,0.0332310684025287,-3982.42041015625,35.842193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645690917969,303.83013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0885964483022689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043427810072898,0.1043469980359077,-4.216973138682079e-06,0.0,8.991413778858259e-05,0.0,0.0,4.032755374908447,0.0,0.0,0.0,0.2704048454761505,4.0,0.0,1.0
838740,293.1628723144531,297.1499938964844,293.1499938964844,0.0027609278913587,-209.93663024902344,294.89794921875,0.5472934246063232,0.050000000745058,0.0458314754068851,294.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5472934246063232,0.050000000745058,0.0482627488672733,293.2794494628906,297.1499938964844,293.1499938964844,0.0040264138951897,-236.1619873046875,296.5926818847656,0.5472934246063232,0.050000000745058,0.035646703094244,293.1161499023437,297.1499938964844,293.1499938964844,0.0798020809888839,-2017.1005859375,304.1465148925781,0.7690646052360535,0.1343423128128051,0.1278405636548996,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5472934246063232,0.050000000745058,0.2289377003908157,291.11529541015625,291.1499938964844,272.04998779296875,270.37420654296875,284.2997741699219,293.6825866699219,291.11553955078125,1.0,0.1589360237121582,0.9655868411064148,0.9655868411064148,1.0,1.0,-0.5838441848754883,0.2535123527050018,0.3303318619728088,0.0846360847353935,0.0,0.0,0.1202822849154472,24.807382583618164,25.0,1.3742165565490725,-4020.490234375,35.943580627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9600524902344,303.90399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.0893921628594398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062430143356323,0.1062472313642501,-4.219979473418789e-06,0.0,9.072168177226558e-05,0.0,0.0,4.110504150390625,0.0,0.0,0.0,0.2706940174102783,4.0,0.0,1.0
838800,293.1628723144531,297.1499938964844,293.1499938964844,0.0027609278913587,-209.93663024902344,294.89794921875,0.5472934246063232,0.050000000745058,0.0458314754068851,294.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5472934246063232,0.050000000745058,0.0482627488672733,293.2794494628906,297.1499938964844,293.1499938964844,0.0040264138951897,-236.1619873046875,296.5926818847656,0.5472934246063232,0.050000000745058,0.035646703094244,293.1161499023437,297.1499938964844,293.1499938964844,0.0798020809888839,-2017.1005859375,304.1465148925781,0.7690646052360535,0.1343423128128051,0.1278405636548996,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5472934246063232,0.050000000745058,0.2289377003908157,291.11529541015625,291.1499938964844,272.04998779296875,270.37420654296875,284.2997741699219,293.6825866699219,291.11553955078125,1.0,0.1589360237121582,0.9655868411064148,0.9655868411064148,1.0,1.0,-0.5838441848754883,0.2535123527050018,0.3303318619728088,0.0846360847353935,0.0,0.0,0.1202822849154472,24.807382583618164,25.0,1.3742165565490725,-4020.490234375,35.943580627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9600524902344,303.90399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.0893921628594398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062430143356323,0.1062472313642501,-4.219979473418789e-06,0.0,9.072168177226558e-05,0.0,0.0,4.110504150390625,0.0,0.0,0.0,0.2706940174102783,4.0,0.0,1.0
838860,293.1596984863281,297.1499938964844,293.1499938964844,0.0027643982321023,-210.188232421875,294.9032897949219,0.5473549962043762,0.050000000745058,0.0458310283720493,294.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5473549962043762,0.050000000745058,0.0482622794806957,293.2753295898437,297.1499938964844,293.1499938964844,0.0040006674826145,-234.7123107910156,296.5599365234375,0.5473549962043762,0.050000000745058,0.0356463529169559,293.1154479980469,297.1499938964844,293.1499938964844,0.0805322006344795,-2031.256591796875,304.1464538574219,0.7709757685661316,0.135342463850975,0.128752127289772,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5473549962043762,0.050000000745058,0.2289354652166366,291.1166381835937,291.1499938964844,271.99334716796875,270.3319702148437,284.25152587890625,293.64129638671875,291.116943359375,1.0,0.1590315848588943,0.9658777713775636,0.9658777713775636,1.0,1.0,-0.5849339365959167,0.2539951801300049,0.3309387266635895,0.0848216265439987,0.0,0.0,0.1246415749192237,24.80373764038086,25.0,2.006636142730713,-4057.62939453125,36.049312591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546203613281,303.97174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.090217038989067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108085997402668,0.1080902218818664,-4.222908501105849e-06,0.0,9.155882435152309e-05,0.0,0.0,4.186097621917725,0.0,0.0,0.0,0.2709817588329315,4.0,0.0,1.0
838920,293.1596984863281,297.1499938964844,293.1499938964844,0.0027643982321023,-210.188232421875,294.9032897949219,0.5473549962043762,0.050000000745058,0.0458310283720493,294.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5473549962043762,0.050000000745058,0.0482622794806957,293.2753295898437,297.1499938964844,293.1499938964844,0.0040006674826145,-234.7123107910156,296.5599365234375,0.5473549962043762,0.050000000745058,0.0356463529169559,293.1154479980469,297.1499938964844,293.1499938964844,0.0805322006344795,-2031.256591796875,304.1464538574219,0.7709757685661316,0.135342463850975,0.128752127289772,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5473549962043762,0.050000000745058,0.2289354652166366,291.1166381835937,291.1499938964844,271.99334716796875,270.3319702148437,284.25152587890625,293.64129638671875,291.116943359375,1.0,0.1590315848588943,0.9658777713775636,0.9658777713775636,1.0,1.0,-0.5849339365959167,0.2539951801300049,0.3309387266635895,0.0848216265439987,0.0,0.0,0.1246415749192237,24.80373764038086,25.0,2.006636142730713,-4057.62939453125,36.049312591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546203613281,303.97174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.090217038989067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108085997402668,0.1080902218818664,-4.222908501105849e-06,0.0,9.155882435152309e-05,0.0,0.0,4.186097621917725,0.0,0.0,0.0,0.2709817588329315,4.0,0.0,1.0
838980,293.15576171875,297.1499938964844,293.1499938964844,0.0027701228391379,-210.61053466796875,294.9118347167969,0.54744952917099,0.050000000745058,0.0458303429186344,294.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.54744952917099,0.050000000745058,0.0482615567743778,293.2704772949219,297.1499938964844,293.1499938964844,0.0039775911718606,-233.41018676757807,296.5306396484375,0.54744952917099,0.050000000745058,0.0356458202004432,293.1141662597656,297.1499938964844,293.1499938964844,0.0813658013939857,-2047.463134765625,304.146240234375,0.7731881141662598,0.1364750564098358,0.1297948062419891,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.54744952917099,0.050000000745058,0.2289320528507232,291.11798095703125,291.1499938964844,271.9366760253906,270.2906799316406,284.2046813964844,293.602294921875,291.1182556152344,1.0,0.1591315418481826,0.9661687612533568,0.9661687612533568,1.0,1.0,-0.5861787796020508,0.2545428276062011,0.3316359519958496,0.0850405395030975,0.0,0.0,0.1288120448589325,24.795053482055664,25.0,1.8804718255996704,-4094.1318359375,36.165863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.03375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.0910643637180328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098732724785804,0.1098774969577789,-4.225764769216767e-06,0.0,9.241875523002818e-05,0.0,0.0,4.259588718414307,0.0,0.0,0.0,0.2712617218494415,4.0,0.0,1.0
839040,293.15576171875,297.1499938964844,293.1499938964844,0.0027701228391379,-210.61053466796875,294.9118347167969,0.54744952917099,0.050000000745058,0.0458303429186344,294.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.54744952917099,0.050000000745058,0.0482615567743778,293.2704772949219,297.1499938964844,293.1499938964844,0.0039775911718606,-233.41018676757807,296.5306396484375,0.54744952917099,0.050000000745058,0.0356458202004432,293.1141662597656,297.1499938964844,293.1499938964844,0.0813658013939857,-2047.463134765625,304.146240234375,0.7731881141662598,0.1364750564098358,0.1297948062419891,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.54744952917099,0.050000000745058,0.2289320528507232,291.11798095703125,291.1499938964844,271.9366760253906,270.2906799316406,284.2046813964844,293.602294921875,291.1182556152344,1.0,0.1591315418481826,0.9661687612533568,0.9661687612533568,1.0,1.0,-0.5861787796020508,0.2545428276062011,0.3316359519958496,0.0850405395030975,0.0,0.0,0.1288120448589325,24.795053482055664,25.0,1.8804718255996704,-4094.1318359375,36.165863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.03375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.0910643637180328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098732724785804,0.1098774969577789,-4.225764769216767e-06,0.0,9.241875523002818e-05,0.0,0.0,4.259588718414307,0.0,0.0,0.0,0.2712617218494415,4.0,0.0,1.0
839100,293.1535949707031,297.1499938964844,293.1499938964844,0.002773750340566,-210.8803253173828,294.9170837402344,0.5475038290023804,0.050000000745058,0.0458299480378627,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.5475038290023804,0.050000000745058,0.0482611432671546,293.26788330078125,297.1499938964844,293.1499938964844,0.0039669587276875,-232.81008911132807,296.51708984375,0.5475038290023804,0.050000000745058,0.0356455147266387,293.1134338378906,297.1499938964844,293.1499938964844,0.0818113684654235,-2056.139892578125,304.1461181640625,0.7743731141090393,0.137075588107109,0.1303517073392868,293.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.5475038290023804,0.050000000745058,0.2289300858974456,291.1185607910156,291.1499938964844,271.9083251953125,270.2703857421875,284.18182373046875,293.58380126953125,291.1187744140625,1.0,0.1591835170984268,0.9663141965866088,0.9663141965866088,1.0,1.0,-0.5868434309959412,0.254834234714508,0.3320091962814331,0.0851592570543289,0.0,0.0,0.1308493465185165,24.789718627929688,25.0,1.6966767311096191,-4112.26416015625,36.227500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466857910156,304.0633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.0914938747882843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107546463608741,0.1107588782906532,-4.227178123983322e-06,0.0,9.28546505747363e-05,0.0,0.0,4.295896530151367,0.0,0.0,0.0,0.2714001536369324,4.0,0.0,1.0
839160,293.1513061523437,297.1499938964844,293.1499938964844,0.0027778660878539,-211.1875,294.9229431152344,0.5475612282752991,0.050000000745058,0.0458295345306396,294.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5475612282752991,0.050000000745058,0.0482607074081897,293.26513671875,297.1499938964844,293.1499938964844,0.0039568985812366,-232.2422637939453,296.5042724609375,0.5475612282752991,0.050000000745058,0.0356451943516731,293.1126403808594,297.1499938964844,293.1499938964844,0.0822727307677269,-2065.132568359375,304.14599609375,0.7755998969078064,0.1376956105232238,0.1309280693531036,293.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5475612282752991,0.050000000745058,0.2289280146360397,291.1190490722656,291.1499938964844,271.8800048828125,270.25030517578125,284.15936279296875,293.56591796875,291.1192626953125,1.0,0.1592369377613067,0.9664568305015564,0.9664568305015564,1.0,1.0,-0.5875312089920044,0.255135178565979,0.3323960304260254,0.0852831080555915,0.0,0.0,0.1328604221343994,24.78400230407715,25.0,1.5050846338272097,-4130.3642578125,36.29117202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.0922241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0919261574745178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116308122873306,0.1116350442171096,-4.228586931276368e-06,0.0,9.32933617150411e-05,0.0,0.0,4.332033634185791,0.0,0.0,0.0,0.2715379893779754,4.0,0.0,1.0
839220,293.1465148925781,297.1499938964844,293.1499938964844,0.0027874910738319,-211.9081420898437,294.9364624023437,0.5476824641227722,0.050000000745058,0.0458286590874195,294.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5476824641227722,0.050000000745058,0.0482597835361957,293.25946044921875,297.1499938964844,293.1499938964844,0.0039384271949529,-231.19932556152344,296.4805908203125,0.5476824641227722,0.050000000745058,0.0356445126235485,293.1109313964844,297.1499938964844,293.1499938964844,0.08323685079813,-2083.9482421875,304.1457214355469,0.7781606912612915,0.1389875710010528,0.1321321576833725,293.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5476824641227722,0.050000000745058,0.2289236336946487,291.1199035644531,291.1499938964844,271.8233337402344,270.21075439453125,284.1155090332031,293.5319519042969,291.1200866699219,1.0,0.1593482941389084,0.966741979122162,0.966741979122162,1.0,1.0,-0.5889679789543152,0.2557623386383056,0.3332056403160095,0.0855448171496391,0.0,0.0,0.1368121057748794,24.77188301086425,25.0,1.1872453689575195,-4166.537109375,36.42426681518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.0927959084510803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133713275194168,0.1133755594491958,-4.231397269904846e-06,0.0,9.417605178896338e-05,0.0,0.0,4.403951644897461,0.0,0.0,0.0,0.2718124091625213,4.0,0.0,1.0
839280,293.1465148925781,297.1499938964844,293.1499938964844,0.0027874910738319,-211.9081420898437,294.9364624023437,0.5476824641227722,0.050000000745058,0.0458286590874195,294.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5476824641227722,0.050000000745058,0.0482597835361957,293.25946044921875,297.1499938964844,293.1499938964844,0.0039384271949529,-231.19932556152344,296.4805908203125,0.5476824641227722,0.050000000745058,0.0356445126235485,293.1109313964844,297.1499938964844,293.1499938964844,0.08323685079813,-2083.9482421875,304.1457214355469,0.7781606912612915,0.1389875710010528,0.1321321576833725,293.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5476824641227722,0.050000000745058,0.2289236336946487,291.1199035644531,291.1499938964844,271.8233337402344,270.21075439453125,284.1155090332031,293.5319519042969,291.1200866699219,1.0,0.1593482941389084,0.966741979122162,0.966741979122162,1.0,1.0,-0.5889679789543152,0.2557623386383056,0.3332056403160095,0.0855448171496391,0.0,0.0,0.1368121057748794,24.77188301086425,25.0,1.1872453689575195,-4166.537109375,36.42426681518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.0927959084510803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133713275194168,0.1133755594491958,-4.231397269904846e-06,0.0,9.417605178896338e-05,0.0,0.0,4.403951644897461,0.0,0.0,0.0,0.2718124091625213,4.0,0.0,1.0
839340,293.1414489746094,297.1499938964844,293.1499938964844,0.0027988678775727,-212.7617950439453,294.9522705078125,0.5478092432022095,0.050000000745058,0.045827742666006,294.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.5478092432022095,0.050000000745058,0.0482588224112987,293.2535095214844,297.1499938964844,293.1499938964844,0.0039220033213496,-230.27117919921875,296.4595031738281,0.5478092432022095,0.050000000745058,0.0356438010931015,293.109130859375,297.1499938964844,293.1499938964844,0.0842486172914505,-2103.72265625,304.1454772949219,0.7808415293693542,0.1403404623270034,0.1333959400653839,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.5478092432022095,0.050000000745058,0.2289190739393234,291.1206359863281,291.1499938964844,271.76666259765625,270.1719665527344,284.07293701171875,293.5001525878906,291.12078857421875,1.0,0.1594657450914383,0.967027187347412,0.967027187347412,1.0,1.0,-0.5904760360717773,0.2564187943935394,0.3340572416782379,0.0858233198523521,0.0,0.0,0.1406772881746292,24.75934600830078,25.0,1.0015907287597656,-4202.72705078125,36.56452560424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376525878906,304.20281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.0936681628227233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150991693139076,0.1151034012436866,-4.234202151565114e-06,0.0,9.50612738961354e-05,0.0,0.0,4.475522041320801,0.0,0.0,0.0,0.2720856666564941,4.0,0.0,1.0
839400,293.1414489746094,297.1499938964844,293.1499938964844,0.0027988678775727,-212.7617950439453,294.9522705078125,0.5478092432022095,0.050000000745058,0.045827742666006,294.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.5478092432022095,0.050000000745058,0.0482588224112987,293.2535095214844,297.1499938964844,293.1499938964844,0.0039220033213496,-230.27117919921875,296.4595031738281,0.5478092432022095,0.050000000745058,0.0356438010931015,293.109130859375,297.1499938964844,293.1499938964844,0.0842486172914505,-2103.72265625,304.1454772949219,0.7808415293693542,0.1403404623270034,0.1333959400653839,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.5478092432022095,0.050000000745058,0.2289190739393234,291.1206359863281,291.1499938964844,271.76666259765625,270.1719665527344,284.07293701171875,293.5001525878906,291.12078857421875,1.0,0.1594657450914383,0.967027187347412,0.967027187347412,1.0,1.0,-0.5904760360717773,0.2564187943935394,0.3340572416782379,0.0858233198523521,0.0,0.0,0.1406772881746292,24.75934600830078,25.0,1.0015907287597656,-4202.72705078125,36.56452560424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376525878906,304.20281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.0936681628227233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150991693139076,0.1151034012436866,-4.234202151565114e-06,0.0,9.50612738961354e-05,0.0,0.0,4.475522041320801,0.0,0.0,0.0,0.2720856666564941,4.0,0.0,1.0
839460,293.1361999511719,297.1499938964844,293.1499938964844,0.0028119257185608,-213.74249267578125,294.9703063964844,0.5479394197463989,0.050000000745058,0.0458268076181411,294.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5479394197463989,0.050000000745058,0.0482578352093696,293.2474060058594,297.1499938964844,293.1499938964844,0.0039075366221368,-229.4525146484375,296.44091796875,0.5479394197463989,0.050000000745058,0.035643070936203,293.1072998046875,297.1499938964844,293.1499938964844,0.0853021666407585,-2124.33935546875,304.1452331542969,0.7836240530014038,0.1417478024959564,0.1347127109766006,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5479394197463989,0.050000000745058,0.2289143800735473,291.1213073730469,291.1499938964844,271.7099914550781,270.1338806152344,284.0315246582031,293.4703674316406,291.1214599609375,1.0,0.15958933532238,0.9673054814338684,0.9673054814338684,1.0,1.0,-0.5920474529266357,0.2571009695529938,0.3349465131759643,0.0861171260476112,0.0,0.0,0.14445561170578,24.746768951416016,25.0,0.9348206520080566,-4238.92822265625,36.71158981323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359436035156,304.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.0945383608341217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168137341737747,0.1168179735541343,-4.23700112150982e-06,0.0,9.594442235538736e-05,0.0,0.0,4.546718120574951,0.0,0.0,0.0,0.2723575830459595,4.0,0.0,1.0
839520,293.1361999511719,297.1499938964844,293.1499938964844,0.0028119257185608,-213.74249267578125,294.9703063964844,0.5479394197463989,0.050000000745058,0.0458268076181411,294.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5479394197463989,0.050000000745058,0.0482578352093696,293.2474060058594,297.1499938964844,293.1499938964844,0.0039075366221368,-229.4525146484375,296.44091796875,0.5479394197463989,0.050000000745058,0.035643070936203,293.1072998046875,297.1499938964844,293.1499938964844,0.0853021666407585,-2124.33935546875,304.1452331542969,0.7836240530014038,0.1417478024959564,0.1347127109766006,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5479394197463989,0.050000000745058,0.2289143800735473,291.1213073730469,291.1499938964844,271.7099914550781,270.1338806152344,284.0315246582031,293.4703674316406,291.1214599609375,1.0,0.15958933532238,0.9673054814338684,0.9673054814338684,1.0,1.0,-0.5920474529266357,0.2571009695529938,0.3349465131759643,0.0861171260476112,0.0,0.0,0.14445561170578,24.746768951416016,25.0,0.9348206520080566,-4238.92822265625,36.71158981323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359436035156,304.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.0945383608341217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168137341737747,0.1168179735541343,-4.23700112150982e-06,0.0,9.594442235538736e-05,0.0,0.0,4.546718120574951,0.0,0.0,0.0,0.2723575830459595,4.0,0.0,1.0
839580,293.1307983398437,297.1499938964844,293.1499938964844,0.0028266082517802,-214.84548950195312,294.9906005859375,0.5480714440345764,0.050000000745058,0.045825857669115,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5480714440345764,0.050000000745058,0.0482568331062793,293.2412109375,297.1499938964844,293.1499938964844,0.0038949481677263,-228.73878479003903,296.4247741699219,0.5480714440345764,0.050000000745058,0.0356423333287239,293.10546875,297.1499938964844,293.1499938964844,0.0863929912447929,-2145.70751953125,304.1449890136719,0.7864933013916016,0.1432043462991714,0.1360771805047989,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5480714440345764,0.050000000745058,0.2289096415042877,291.1220092773437,291.1499938964844,271.6533203125,270.0964050292969,283.9912414550781,293.44244384765625,291.12213134765625,1.0,0.1597190052270889,0.9675837755203248,0.9675837755203248,1.0,1.0,-0.5936760306358337,0.2578063309192657,0.3358697295188904,0.086425244808197,0.0,0.0,0.1481431126594543,24.734390258789062,25.0,0.936846137046814,-4275.087890625,36.8651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,304.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3515625,18000.0,0.0,0.0,0.0954027250409126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118512138724327,0.1185163855552673,-4.239790087012807e-06,0.0,9.682163363322616e-05,0.0,0.0,4.61741828918457,0.0,0.0,0.0,0.2726277709007263,4.0,0.0,1.0
839640,293.1307983398437,297.1499938964844,293.1499938964844,0.0028266082517802,-214.84548950195312,294.9906005859375,0.5480714440345764,0.050000000745058,0.045825857669115,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5480714440345764,0.050000000745058,0.0482568331062793,293.2412109375,297.1499938964844,293.1499938964844,0.0038949481677263,-228.73878479003903,296.4247741699219,0.5480714440345764,0.050000000745058,0.0356423333287239,293.10546875,297.1499938964844,293.1499938964844,0.0863929912447929,-2145.70751953125,304.1449890136719,0.7864933013916016,0.1432043462991714,0.1360771805047989,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5480714440345764,0.050000000745058,0.2289096415042877,291.1220092773437,291.1499938964844,271.6533203125,270.0964050292969,283.9912414550781,293.44244384765625,291.12213134765625,1.0,0.1597190052270889,0.9675837755203248,0.9675837755203248,1.0,1.0,-0.5936760306358337,0.2578063309192657,0.3358697295188904,0.086425244808197,0.0,0.0,0.1481431126594543,24.734390258789062,25.0,0.936846137046814,-4275.087890625,36.8651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,304.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3515625,18000.0,0.0,0.0,0.0954027250409126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118512138724327,0.1185163855552673,-4.239790087012807e-06,0.0,9.682163363322616e-05,0.0,0.0,4.61741828918457,0.0,0.0,0.0,0.2726277709007263,4.0,0.0,1.0
839700,293.1280517578125,297.1499938964844,293.1499938964844,0.0028345563914626,-215.442611694336,295.0015869140625,0.5481378436088562,0.050000000745058,0.0458253808319568,294.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5481378436088562,0.050000000745058,0.048256330192089,293.2380676269531,297.1499938964844,293.1499938964844,0.0038893537130206,-228.4210662841797,296.4176025390625,0.5481378436088562,0.050000000745058,0.035641960799694,293.1045227050781,297.1499938964844,293.1499938964844,0.0869515463709831,-2156.656494140625,304.1448974609375,0.7879571914672852,0.1439500302076339,0.1367762684822082,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5481378436088562,0.050000000745058,0.2289072573184967,291.1223449707031,291.1499938964844,271.625,270.077880859375,283.97149658203125,293.4291381835937,291.1224975585937,1.0,0.1597861051559448,0.9677228927612304,0.9677228927612304,1.0,1.0,-0.594510555267334,0.2581671476364136,0.336343377828598,0.0865844711661338,0.0,0.0,0.1499509215354919,24.728328704833984,25.0,0.946249544620514,-4293.12890625,36.944244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9353332519531,304.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.0958316549658775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193539202213287,0.1193581596016883,-4.241177975927712e-06,0.0,9.725694690132514e-05,0.0,0.0,4.652524471282959,0.0,0.0,0.0,0.2727619707584381,4.0,0.0,1.0
839760,293.12530517578125,297.1499938964844,293.1499938964844,0.0028428810182958,-216.0679931640625,295.0130615234375,0.5482043623924255,0.050000000745058,0.0458249002695083,294.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5482043623924255,0.050000000745058,0.0482558272778987,293.2348937988281,297.1499938964844,293.1499938964844,0.0038841920904815,-228.1275787353516,296.4110412597656,0.5482043623924255,0.050000000745058,0.0356415882706642,293.1036071777344,297.1499938964844,293.1499938964844,0.0875178650021553,-2167.76171875,304.1448059082031,0.7894374132156372,0.1447060704231262,0.1374852806329727,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5482043623924255,0.050000000745058,0.2289048731327057,291.1226806640625,291.1499938964844,271.5966796875,270.0595092773437,283.9519958496094,293.4162292480469,291.1228332519531,1.0,0.1598546057939529,0.9678590893745422,0.9678590893745422,1.0,1.0,-0.5953569412231445,0.2585327327251434,0.3368242084980011,0.0867467895150184,0.0,0.0,0.1517361104488372,24.72236061096192,25.0,0.9538710713386536,-4311.1416015625,37.02481460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,304.35626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0962581261992454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201910153031349,0.1201952621340751,-4.242562226863811e-06,0.0,9.768976451596244e-05,0.0,0.0,4.687478542327881,0.0,0.0,0.0,0.2728956341743469,4.0,0.0,1.0
839820,293.1197509765625,297.1499938964844,293.1499938964844,0.0028606879059225,-217.40577697753903,295.03759765625,0.5483376383781433,0.050000000745058,0.0458239465951919,294.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483376383781433,0.050000000745058,0.0482548214495182,293.22857666015625,297.1499938964844,293.1499938964844,0.0038751936517655,-227.6150054931641,296.3995666503906,0.5483376383781433,0.050000000745058,0.0356408469378948,293.101806640625,297.1499938964844,293.1499938964844,0.0886736139655113,-2190.436279296875,304.14459228515625,0.7924442887306213,0.1462486088275909,0.1389327347278595,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483376383781433,0.050000000745058,0.2289000898599624,291.1233825683594,291.1499938964844,271.5400085449219,270.0230712890625,283.9137268066406,293.3916320800781,291.12353515625,1.0,0.159995824098587,0.9681315422058104,0.9681315422058104,1.0,1.0,-0.5970850586891174,0.2592779695987701,0.3378070592880249,0.0870808139443397,0.0,0.0,0.1552370488643646,24.71074867248535,25.0,0.9529035091400146,-4347.0537109375,37.1902961730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93670654296875,304.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.0971024706959724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218495294451713,0.121853768825531,-4.245316176820779e-06,0.0,9.854666132014243e-05,0.0,0.0,4.756860256195068,0.0,0.0,0.0,0.2731610834598541,4.0,0.0,1.0
