time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839880,293.1197509765625,297.1499938964844,293.1499938964844,0.0028606879059225,-217.40577697753903,295.03759765625,0.5483376383781433,0.050000000745058,0.0458239465951919,294.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483376383781433,0.050000000745058,0.0482548214495182,293.22857666015625,297.1499938964844,293.1499938964844,0.0038751936517655,-227.6150054931641,296.3995666503906,0.5483376383781433,0.050000000745058,0.0356408469378948,293.101806640625,297.1499938964844,293.1499938964844,0.0886736139655113,-2190.436279296875,304.14459228515625,0.7924442887306213,0.1462486088275909,0.1389327347278595,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483376383781433,0.050000000745058,0.2289000898599624,291.1233825683594,291.1499938964844,271.5400085449219,270.0230712890625,283.9137268066406,293.3916320800781,291.12353515625,1.0,0.159995824098587,0.9681315422058104,0.9681315422058104,1.0,1.0,-0.5970850586891174,0.2592779695987701,0.3378070592880249,0.0870808139443397,0.0,0.0,0.1552370488643646,24.71074867248535,25.0,0.9529035091400146,-4347.0537109375,37.1902961730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93670654296875,304.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.0971024706959724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218495294451713,0.121853768825531,-4.245316176820779e-06,0.0,9.854666132014243e-05,0.0,0.0,4.756860256195068,0.0,0.0,0.0,0.2731610834598541,4.0,0.0,1.0
839940,293.1141357421875,297.1499938964844,293.1499938964844,0.0028800256550312,-218.85858154296875,295.064208984375,0.5484708547592163,0.050000000745058,0.0458229891955852,294.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5484708547592163,0.050000000745058,0.0482538156211376,293.2221984863281,297.1499938964844,293.1499938964844,0.0038679433055222,-227.2008819580078,296.390380859375,0.5484708547592163,0.050000000745058,0.0356401056051254,293.1000366210937,297.1499938964844,293.1499938964844,0.0898586735129356,-2213.69580078125,304.1444396972656,0.7955057621002197,0.1478295624256134,0.1404171139001846,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5484708547592163,0.050000000745058,0.2288953214883804,291.1240539550781,291.1499938964844,271.4833374023437,269.9870910644531,283.8763732910156,293.3685913085937,291.12420654296875,1.0,0.160142496228218,0.968403935432434,0.968403935432434,1.0,1.0,-0.5988574624061584,0.2600409090518951,0.3388165533542633,0.0874268412590026,0.0,0.0,0.1586490124464035,24.69960021972656,25.0,0.9191021919250488,-4382.79638671875,37.36135482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385070800781,304.4501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0979342088103294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234872490167617,0.1234915032982826,-4.24805102738901e-06,0.0,9.939077426679432e-05,0.0,0.0,4.825541973114014,0.0,0.0,0.0,0.2734240293502807,4.0,0.0,1.0
840000,293.1141357421875,297.1499938964844,293.1499938964844,0.0028800256550312,-218.85858154296875,295.064208984375,0.5484708547592163,0.050000000745058,0.0458229891955852,294.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5484708547592163,0.050000000745058,0.0482538156211376,293.2221984863281,297.1499938964844,293.1499938964844,0.0038679433055222,-227.2008819580078,296.390380859375,0.5484708547592163,0.050000000745058,0.0356401056051254,293.1000366210937,297.1499938964844,293.1499938964844,0.0898586735129356,-2213.69580078125,304.1444396972656,0.7955057621002197,0.1478295624256134,0.1404171139001846,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5484708547592163,0.050000000745058,0.2288953214883804,291.1240539550781,291.1499938964844,271.4833374023437,269.9870910644531,283.8763732910156,293.3685913085937,291.12420654296875,1.0,0.160142496228218,0.968403935432434,0.968403935432434,1.0,1.0,-0.5988574624061584,0.2600409090518951,0.3388165533542633,0.0874268412590026,0.0,0.0,0.1586490124464035,24.69960021972656,25.0,0.9191021919250488,-4382.79638671875,37.36135482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385070800781,304.4501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0979342088103294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234872490167617,0.1234915032982826,-4.24805102738901e-06,0.0,9.939077426679432e-05,0.0,0.0,4.825541973114014,0.0,0.0,0.0,0.2734240293502807,4.0,0.0,1.0
840060,293.1084899902344,297.1499938964844,293.1499938964844,0.0029008600395172,-220.42385864257807,295.0928039550781,0.548603892326355,0.050000000745058,0.0458220392465591,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.548603892326355,0.050000000745058,0.0482528135180473,293.2158508300781,297.1499938964844,293.1499938964844,0.0038623956497758,-226.88291931152344,296.3833923339844,0.548603892326355,0.050000000745058,0.035639364272356,293.0982971191406,297.1499938964844,293.1499938964844,0.0910711213946342,-2237.497314453125,304.1442565917969,0.7986127734184265,0.1494458466768264,0.1419354379177093,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.548603892326355,0.050000000745058,0.2288905680179596,291.12469482421875,291.1499938964844,271.4266662597656,269.95147705078125,283.83990478515625,293.3470153808594,291.12481689453125,1.0,0.160294309258461,0.968669593334198,0.968669593334198,1.0,1.0,-0.6006706357002258,0.2608199119567871,0.3398507237434387,0.0877840816974639,0.0,0.0,0.1619805544614792,24.68892288208008,25.0,0.857521116733551,-4418.37890625,37.53768539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407653808594,304.4945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.0987529158592224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251066029071808,0.125110849738121,-4.250769961799961e-06,0.0,0.0001002216595225,0.0,0.0,4.893620014190674,0.0,0.0,0.0,0.2736848890781402,4.0,0.0,1.0
840120,293.1084899902344,297.1499938964844,293.1499938964844,0.0029008600395172,-220.42385864257807,295.0928039550781,0.548603892326355,0.050000000745058,0.0458220392465591,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.548603892326355,0.050000000745058,0.0482528135180473,293.2158508300781,297.1499938964844,293.1499938964844,0.0038623956497758,-226.88291931152344,296.3833923339844,0.548603892326355,0.050000000745058,0.035639364272356,293.0982971191406,297.1499938964844,293.1499938964844,0.0910711213946342,-2237.497314453125,304.1442565917969,0.7986127734184265,0.1494458466768264,0.1419354379177093,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.548603892326355,0.050000000745058,0.2288905680179596,291.12469482421875,291.1499938964844,271.4266662597656,269.95147705078125,283.83990478515625,293.3470153808594,291.12481689453125,1.0,0.160294309258461,0.968669593334198,0.968669593334198,1.0,1.0,-0.6006706357002258,0.2608199119567871,0.3398507237434387,0.0877840816974639,0.0,0.0,0.1619805544614792,24.68892288208008,25.0,0.857521116733551,-4418.37890625,37.53768539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407653808594,304.4945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.0987529158592224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251066029071808,0.125110849738121,-4.250769961799961e-06,0.0,0.0001002216595225,0.0,0.0,4.893620014190674,0.0,0.0,0.0,0.2736848890781402,4.0,0.0,1.0
840180,293.1028137207031,297.1499938964844,293.1499938964844,0.0029231978114694,-222.1020355224609,295.1233825683594,0.5487366318702698,0.050000000745058,0.045821089297533,294.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487366318702698,0.050000000745058,0.0482518151402473,293.20947265625,297.1499938964844,293.1499938964844,0.003858552314341,-226.66143798828125,296.37860107421875,0.5487366318702698,0.050000000745058,0.0356386266648769,293.0966491699219,297.1499938964844,293.1499938964844,0.0923100039362907,-2261.815185546875,304.14410400390625,0.8017587065696716,0.1510957479476928,0.1434859931468963,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487366318702698,0.050000000745058,0.2288858294486999,291.1252746582031,291.1499938964844,271.3699951171875,269.9161682128906,283.8042907714844,293.3268737792969,291.1253967285156,1.0,0.1604510843753814,0.968935251235962,0.968935251235962,1.0,1.0,-0.6025225520133972,0.2616142630577087,0.3409083187580108,0.0881522297859191,0.0,0.0,0.1652388721704483,24.67871856689453,25.0,0.7776164412498474,-4453.80810546875,37.71912384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,304.53741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.0995585843920707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267097443342209,0.1267139911651611,-4.253476618032437e-06,0.0,0.0001010393025353,0.0,0.0,4.961181640625,0.0,0.0,0.0,0.2739439606666565,4.0,0.0,1.0
840240,293.1028137207031,297.1499938964844,293.1499938964844,0.0029231978114694,-222.1020355224609,295.1233825683594,0.5487366318702698,0.050000000745058,0.045821089297533,294.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487366318702698,0.050000000745058,0.0482518151402473,293.20947265625,297.1499938964844,293.1499938964844,0.003858552314341,-226.66143798828125,296.37860107421875,0.5487366318702698,0.050000000745058,0.0356386266648769,293.0966491699219,297.1499938964844,293.1499938964844,0.0923100039362907,-2261.815185546875,304.14410400390625,0.8017587065696716,0.1510957479476928,0.1434859931468963,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487366318702698,0.050000000745058,0.2288858294486999,291.1252746582031,291.1499938964844,271.3699951171875,269.9161682128906,283.8042907714844,293.3268737792969,291.1253967285156,1.0,0.1604510843753814,0.968935251235962,0.968935251235962,1.0,1.0,-0.6025225520133972,0.2616142630577087,0.3409083187580108,0.0881522297859191,0.0,0.0,0.1652388721704483,24.67871856689453,25.0,0.7776164412498474,-4453.80810546875,37.71912384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,304.53741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.0995585843920707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267097443342209,0.1267139911651611,-4.253476618032437e-06,0.0,0.0001010393025353,0.0,0.0,4.961181640625,0.0,0.0,0.0,0.2739439606666565,4.0,0.0,1.0
840300,293.0999755859375,297.1499938964844,293.1499938964844,0.0029349455144256,-222.98455810546875,295.1394348144531,0.5488028526306152,0.050000000745058,0.0458206161856651,294.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488028526306152,0.050000000745058,0.0482513159513473,293.206298828125,297.1499938964844,293.1499938964844,0.0038572850171476,-226.5877685546875,296.37701416015625,0.5488028526306152,0.050000000745058,0.0356382578611373,293.0958251953125,297.1499938964844,293.1499938964844,0.0929393321275711,-2274.16455078125,304.14404296875,0.8033447861671448,0.1519330441951751,0.1442731171846389,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488028526306152,0.050000000745058,0.2288834750652313,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.78680419921875,293.3173522949219,291.1256408691406,1.0,0.1605313122272491,0.9690680503845216,0.9690680503845216,1.0,1.0,-0.6034627556800842,0.2620170414447784,0.3414456844329834,0.0883403345942497,0.0,0.0,0.1668425649404525,24.673799514770508,25.0,0.7336335182189941,-4471.46630859375,37.81175231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,304.5582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0999566167593002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127505823969841,0.1275100857019424,-4.254825853422517e-06,0.0,0.0001014432564261,0.0,0.0,4.994793891906738,0.0,0.0,0.0,0.274072915315628,4.0,0.0,1.0
840360,293.0971374511719,297.1499938964844,293.1499938964844,0.0029470580630004,-223.89442443847656,295.15594482421875,0.5488689541816711,0.050000000745058,0.0458201467990875,294.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488689541816711,0.050000000745058,0.0482508204877376,293.2030944824219,297.1499938964844,293.1499938964844,0.0038564305286854,-226.53749084472656,296.3759765625,0.5488689541816711,0.050000000745058,0.0356378927826881,293.0950012207031,297.1499938964844,293.1499938964844,0.0935747250914573,-2286.62939453125,304.1439819335937,0.8049377799034119,0.1527778804302215,0.145067423582077,293.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488689541816711,0.050000000745058,0.2288811206817627,291.12579345703125,291.1499938964844,271.3133239746094,269.881103515625,283.76953125,293.3081359863281,291.1258850097656,1.0,0.1606126725673675,0.9691978096961976,0.9691978096961976,1.0,1.0,-0.6044115424156189,0.2624231874942779,0.3419883549213409,0.0885309055447578,0.0,0.0,0.1684316396713256,24.668991088867188,25.0,0.6900932192802429,-4489.09619140625,37.905555725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461364746094,304.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.1003518179059028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128299281001091,0.1283035427331924,-4.256174179317895e-06,0.0,0.0001018443363136,0.0,0.0,5.028335571289063,0.0,0.0,0.0,0.2742016911506653,4.0,0.0,1.0
840420,293.0912475585937,297.1499938964844,293.1499938964844,0.0029728710651397,-225.83013916015625,295.1911926269531,0.5490044951438904,0.050000000745058,0.0458191819489002,294.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490044951438904,0.050000000745058,0.0482498034834861,293.1966247558594,297.1499938964844,293.1499938964844,0.0038562444970011,-226.5201873779297,296.3759765625,0.5490044951438904,0.050000000745058,0.0356371402740478,293.09332275390625,297.1499938964844,293.1499938964844,0.0948699489235878,-2312.018310546875,304.1438293457031,0.8081403970718384,0.1545108258724212,0.1466888785362243,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490044951438904,0.050000000745058,0.2288762927055359,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.29998779296875,291.1268005371094,1.0,0.1607789993286132,0.9694572687149048,0.9694572687149048,1.0,1.0,-0.6063483953475952,0.2632513642311096,0.3430970311164856,0.0889222249388694,0.0,0.0,0.1715201139450073,24.659162521362305,25.0,1.545465350151062,-4523.1923828125,38.09755325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.1011331900954246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298673152923584,0.1298715770244598,-4.258852186467266e-06,0.0,0.000102637335658,0.0,0.0,5.09474515914917,0.0,0.0,0.0,0.2744563221931457,4.0,0.0,1.0
840480,293.0912475585937,297.1499938964844,293.1499938964844,0.0029728710651397,-225.83013916015625,295.1911926269531,0.5490044951438904,0.050000000745058,0.0458191819489002,294.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490044951438904,0.050000000745058,0.0482498034834861,293.1966247558594,297.1499938964844,293.1499938964844,0.0038562444970011,-226.5201873779297,296.3759765625,0.5490044951438904,0.050000000745058,0.0356371402740478,293.09332275390625,297.1499938964844,293.1499938964844,0.0948699489235878,-2312.018310546875,304.1438293457031,0.8081403970718384,0.1545108258724212,0.1466888785362243,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490044951438904,0.050000000745058,0.2288762927055359,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.29998779296875,291.1268005371094,1.0,0.1607789993286132,0.9694572687149048,0.9694572687149048,1.0,1.0,-0.6063483953475952,0.2632513642311096,0.3430970311164856,0.0889222249388694,0.0,0.0,0.1715201139450073,24.659162521362305,25.0,1.545465350151062,-4523.1923828125,38.09755325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.1011331900954246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298673152923584,0.1298715770244598,-4.258852186467266e-06,0.0,0.000102637335658,0.0,0.0,5.09474515914917,0.0,0.0,0.0,0.2744563221931457,4.0,0.0,1.0
840540,293.0850830078125,297.1499938964844,293.1499938964844,0.0030007229652255,-227.90968322753903,295.2299499511719,0.5491488575935364,0.050000000745058,0.0458181537687778,294.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491488575935364,0.050000000745058,0.0482487231492996,293.1900329589844,297.1499938964844,293.1499938964844,0.0038578733801841,-226.5971221923828,296.3791809082031,0.5491488575935364,0.050000000745058,0.0356363430619239,293.091552734375,297.1499938964844,293.1499938964844,0.0962068513035774,-2338.1806640625,304.1436462402344,0.8113604784011841,0.1563052684068679,0.1483708620071411,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491488575935364,0.050000000745058,0.2288711667060852,291.12823486328125,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.12860107421875,1.0,0.1609505861997604,0.9697166681289672,0.9697166681289672,1.0,1.0,-0.608357310295105,0.2641090452671051,0.3442482650279999,0.0893312767148017,0.0,0.0,0.1743097603321075,24.64835929870605,25.0,2.284400224685669,-4555.740234375,38.296817779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521484375,304.6571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.1018990725278854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313245296478271,0.1313287913799286,-4.261362391844159e-06,0.0,0.0001034146043821,0.0,0.0,5.156617641448975,0.0,0.0,0.0,0.2746931612491607,4.0,0.0,1.0
840600,293.0850830078125,297.1499938964844,293.1499938964844,0.0030007229652255,-227.90968322753903,295.2299499511719,0.5491488575935364,0.050000000745058,0.0458181537687778,294.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491488575935364,0.050000000745058,0.0482487231492996,293.1900329589844,297.1499938964844,293.1499938964844,0.0038578733801841,-226.5971221923828,296.3791809082031,0.5491488575935364,0.050000000745058,0.0356363430619239,293.091552734375,297.1499938964844,293.1499938964844,0.0962068513035774,-2338.1806640625,304.1436462402344,0.8113604784011841,0.1563052684068679,0.1483708620071411,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491488575935364,0.050000000745058,0.2288711667060852,291.12823486328125,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.12860107421875,1.0,0.1609505861997604,0.9697166681289672,0.9697166681289672,1.0,1.0,-0.608357310295105,0.2641090452671051,0.3442482650279999,0.0893312767148017,0.0,0.0,0.1743097603321075,24.64835929870605,25.0,2.284400224685669,-4555.740234375,38.296817779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521484375,304.6571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.1018990725278854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313245296478271,0.1313287913799286,-4.261362391844159e-06,0.0,0.0001034146043821,0.0,0.0,5.156617641448975,0.0,0.0,0.0,0.2746931612491607,4.0,0.0,1.0
840660,293.0788269042969,297.1499938964844,293.1499938964844,0.0030301711522042,-230.11065673828125,295.2708740234375,0.5492954254150391,0.050000000745058,0.0458171106874942,294.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492954254150391,0.050000000745058,0.0482476241886615,293.1833801269531,297.1499938964844,293.1499938964844,0.003861331148073,-226.78033447265625,296.3846130371094,0.5492954254150391,0.050000000745058,0.0356355309486389,293.08984375,297.1499938964844,293.1499938964844,0.0975815281271934,-2365.044921875,304.1434631347656,0.8145653009414673,0.1581378132104873,0.1500935107469558,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492954254150391,0.050000000745058,0.2288659662008285,291.12969970703125,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909545898437,291.1298828125,1.0,0.1611273884773254,0.9699694514274596,0.9699694514274596,1.0,1.0,-0.6104148626327515,0.2649862766265869,0.3454285860061645,0.0897531360387802,0.0,0.0,0.1769128739833831,24.637651443481445,25.0,1.717193603515625,-4586.9658203125,38.5020637512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.68963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.102643959224224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326755285263061,0.1326797902584076,-4.263697974238312e-06,0.0,0.0001041705691022,0.0,0.0,5.214105129241943,0.0,0.0,0.0,0.2749139666557312,4.0,0.0,1.0
840720,293.0788269042969,297.1499938964844,293.1499938964844,0.0030301711522042,-230.11065673828125,295.2708740234375,0.5492954254150391,0.050000000745058,0.0458171106874942,294.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492954254150391,0.050000000745058,0.0482476241886615,293.1833801269531,297.1499938964844,293.1499938964844,0.003861331148073,-226.78033447265625,296.3846130371094,0.5492954254150391,0.050000000745058,0.0356355309486389,293.08984375,297.1499938964844,293.1499938964844,0.0975815281271934,-2365.044921875,304.1434631347656,0.8145653009414673,0.1581378132104873,0.1500935107469558,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492954254150391,0.050000000745058,0.2288659662008285,291.12969970703125,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909545898437,291.1298828125,1.0,0.1611273884773254,0.9699694514274596,0.9699694514274596,1.0,1.0,-0.6104148626327515,0.2649862766265869,0.3454285860061645,0.0897531360387802,0.0,0.0,0.1769128739833831,24.637651443481445,25.0,1.717193603515625,-4586.9658203125,38.5020637512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.68963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.102643959224224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326755285263061,0.1326797902584076,-4.263697974238312e-06,0.0,0.0001041705691022,0.0,0.0,5.214105129241943,0.0,0.0,0.0,0.2749139666557312,4.0,0.0,1.0
840780,293.0725402832031,297.1499938964844,293.1499938964844,0.0030614004936069,-232.44992065429688,295.3135070800781,0.5494408011436462,0.050000000745058,0.0458160825073719,294.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494408011436462,0.050000000745058,0.0482465401291847,293.1767272949219,297.1499938964844,293.1499938964844,0.0038666969630867,-227.0774383544922,296.3919372558594,0.5494408011436462,0.050000000745058,0.0356347300112247,293.0881652832031,297.1499938964844,293.1499938964844,0.0989886596798896,-2392.495849609375,304.143310546875,0.8177445530891418,0.1599987745285034,0.1518448144197464,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494408011436462,0.050000000745058,0.2288608103990554,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.28631591796875,291.13043212890625,1.0,0.161309152841568,0.970222234725952,0.970222234725952,1.0,1.0,-0.6125069260597229,0.265877217054367,0.3466296792030334,0.0901848971843719,0.0,0.0,0.1794782429933548,24.62757110595703,25.0,0.8004454970359802,-4618.1259765625,38.71241760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96063232421875,304.7207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.474609375,18000.0,0.0,0.0,0.1033646985888481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340050548315048,0.1340093165636062,-4.266001269570552e-06,0.0,0.0001049020283971,0.0,0.0,5.270791530609131,0.0,0.0,0.0,0.2751322984695434,4.0,0.0,1.0
840840,293.0725402832031,297.1499938964844,293.1499938964844,0.0030614004936069,-232.44992065429688,295.3135070800781,0.5494408011436462,0.050000000745058,0.0458160825073719,294.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494408011436462,0.050000000745058,0.0482465401291847,293.1767272949219,297.1499938964844,293.1499938964844,0.0038666969630867,-227.0774383544922,296.3919372558594,0.5494408011436462,0.050000000745058,0.0356347300112247,293.0881652832031,297.1499938964844,293.1499938964844,0.0989886596798896,-2392.495849609375,304.143310546875,0.8177445530891418,0.1599987745285034,0.1518448144197464,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494408011436462,0.050000000745058,0.2288608103990554,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.28631591796875,291.13043212890625,1.0,0.161309152841568,0.970222234725952,0.970222234725952,1.0,1.0,-0.6125069260597229,0.265877217054367,0.3466296792030334,0.0901848971843719,0.0,0.0,0.1794782429933548,24.62757110595703,25.0,0.8004454970359802,-4618.1259765625,38.71241760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96063232421875,304.7207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.474609375,18000.0,0.0,0.0,0.1033646985888481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340050548315048,0.1340093165636062,-4.266001269570552e-06,0.0,0.0001049020283971,0.0,0.0,5.270791530609131,0.0,0.0,0.0,0.2751322984695434,4.0,0.0,1.0
840900,293.0694274902344,297.1499938964844,293.1499938964844,0.0030776639468967,-233.6693115234375,295.33544921875,0.5495126843452454,0.050000000745058,0.045815572142601,294.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5495126843452454,0.050000000745058,0.0482460036873817,293.17340087890625,297.1499938964844,293.1499938964844,0.0038700937293469,-227.2679901123047,296.3963317871094,0.5495126843452454,0.050000000745058,0.0356343351304531,293.0873718261719,297.1499938964844,293.1499938964844,0.0997029021382331,-2406.405517578125,304.1432189941406,0.8193261027336121,0.1609385907649994,0.1527296304702758,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5495126843452454,0.050000000745058,0.2288582623004913,291.1304626464844,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839660644531,291.1304931640625,1.0,0.1614018231630325,0.9703486561775208,0.9703486561775208,1.0,1.0,-0.6135640144348145,0.2663270533084869,0.3472369313240051,0.0904040932655334,0.0,0.0,0.1807675957679748,24.622812271118164,25.0,0.406990498304367,-4633.8671875,38.81937789916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630432128906,304.7362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.103716529905796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346756517887115,0.134679913520813,-4.267165877536172e-06,0.0,0.0001052590887411,0.0,0.0,5.29942798614502,0.0,0.0,0.0,0.2752427160739898,4.0,0.0,1.0
840960,293.0663146972656,297.1499938964844,293.1499938964844,0.0030943055171519,-234.91729736328125,295.3578491210937,0.5495840311050415,0.050000000745058,0.0458150655031204,294.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495840311050415,0.050000000745058,0.048245470970869,293.1700744628906,297.1499938964844,293.1499938964844,0.0038739272858947,-227.4838714599609,296.4012145996094,0.5495840311050415,0.050000000745058,0.0356339402496814,293.08660888671875,297.1499938964844,293.1499938964844,0.1004232466220855,-2420.41455078125,304.1431579589844,0.8209028840065002,0.1618838012218475,0.153619647026062,293.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495840311050415,0.050000000745058,0.2288557440042495,291.1304931640625,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,293.2816467285156,291.1304931640625,1.0,0.1614955365657806,0.9704706072807312,0.9704706072807312,1.0,1.0,-0.6146273612976074,0.2667793035507202,0.3478480577468872,0.0906251817941665,0.0,0.0,0.1820667088031768,24.61822891235352,25.0,0.0880122408270835,-4649.751953125,38.92740249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654235839844,304.7518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.1040638834238052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353537440299987,0.1353580206632614,-4.268345492164372e-06,0.0,0.0001056116088875,0.0,0.0,5.328415393829346,0.0,0.0,0.0,0.2753545939922333,4.0,0.0,1.0
841020,293.06011962890625,297.1499938964844,293.1499938964844,0.0031287635210901,-237.5010223388672,295.4040222167969,0.5497252345085144,0.050000000745058,0.0458140671253204,294.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497252345085144,0.050000000745058,0.0482444204390049,293.1634521484375,297.1499938964844,293.1499938964844,0.0038829226978123,-227.9917755126953,296.4125671386719,0.5497252345085144,0.050000000745058,0.0356331653892993,293.08514404296875,297.1499938964844,293.1499938964844,0.1018813028931617,-2448.70654296875,304.1430053710937,0.8240476846694946,0.1637898385524749,0.1554148346185684,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497252345085144,0.050000000745058,0.2288507521152496,291.1303100585937,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.27691650390625,291.1302795410156,1.0,0.1616860926151275,0.9707146286964417,0.9707146286964417,1.0,1.0,-0.6167724132537842,0.2676909267902374,0.3490814864635467,0.0910731330513954,0.0,0.0,0.1847008168697357,24.60958671569824,25.0,-0.3030969798564911,-4681.99267578125,39.146610260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,304.78302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.1047480553388595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136738047003746,0.1367423236370086,-4.270762474334333e-06,0.0,0.0001063059607986,0.0,0.0,5.387689590454102,0.0,0.0,0.0,0.2755835652351379,4.0,0.0,1.0
841080,293.06011962890625,297.1499938964844,293.1499938964844,0.0031287635210901,-237.5010223388672,295.4040222167969,0.5497252345085144,0.050000000745058,0.0458140671253204,294.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497252345085144,0.050000000745058,0.0482444204390049,293.1634521484375,297.1499938964844,293.1499938964844,0.0038829226978123,-227.9917755126953,296.4125671386719,0.5497252345085144,0.050000000745058,0.0356331653892993,293.08514404296875,297.1499938964844,293.1499938964844,0.1018813028931617,-2448.70654296875,304.1430053710937,0.8240476846694946,0.1637898385524749,0.1554148346185684,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497252345085144,0.050000000745058,0.2288507521152496,291.1303100585937,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.27691650390625,291.1302795410156,1.0,0.1616860926151275,0.9707146286964417,0.9707146286964417,1.0,1.0,-0.6167724132537842,0.2676909267902374,0.3490814864635467,0.0910731330513954,0.0,0.0,0.1847008168697357,24.60958671569824,25.0,-0.3030969798564911,-4681.99267578125,39.146610260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,304.78302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.1047480553388595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136738047003746,0.1367423236370086,-4.270762474334333e-06,0.0,0.0001063059607986,0.0,0.0,5.387689590454102,0.0,0.0,0.0,0.2755835652351379,4.0,0.0,1.0
841140,293.0539855957031,297.1499938964844,293.1499938964844,0.0031647398136556,-240.1964263916016,295.4521179199219,0.5498645305633545,0.050000000745058,0.0458130836486816,294.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498645305633545,0.050000000745058,0.0482433848083019,293.1568603515625,297.1499938964844,293.1499938964844,0.0038936368655413,-228.5967712402344,296.42608642578125,0.5498645305633545,0.050000000745058,0.0356323979794979,293.083740234375,297.1499938964844,293.1499938964844,0.1033598706126213,-2477.30810546875,304.14288330078125,0.8271867632865906,0.1657150238752365,0.1572284698486328,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498645305633545,0.050000000745058,0.2288458347320556,291.1300354003906,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618804931640625,0.9709585905075072,0.9709585905075072,1.0,1.0,-0.6189396977424622,0.2686112225055694,0.3503285050392151,0.0915282890200614,0.0,0.0,0.1873790025711059,24.60159111022949,25.0,-0.420398473739624,-4714.80908203125,39.36978912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735412597656,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.1054244935512542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138160690665245,0.1381649672985077,-4.273258582543349e-06,0.0,0.0001069924619514,0.0,0.0,5.448745250701904,0.0,0.0,0.0,0.2758195102214813,4.0,0.0,1.0
841200,293.0539855957031,297.1499938964844,293.1499938964844,0.0031647398136556,-240.1964263916016,295.4521179199219,0.5498645305633545,0.050000000745058,0.0458130836486816,294.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498645305633545,0.050000000745058,0.0482433848083019,293.1568603515625,297.1499938964844,293.1499938964844,0.0038936368655413,-228.5967712402344,296.42608642578125,0.5498645305633545,0.050000000745058,0.0356323979794979,293.083740234375,297.1499938964844,293.1499938964844,0.1033598706126213,-2477.30810546875,304.14288330078125,0.8271867632865906,0.1657150238752365,0.1572284698486328,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498645305633545,0.050000000745058,0.2288458347320556,291.1300354003906,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618804931640625,0.9709585905075072,0.9709585905075072,1.0,1.0,-0.6189396977424622,0.2686112225055694,0.3503285050392151,0.0915282890200614,0.0,0.0,0.1873790025711059,24.60159111022949,25.0,-0.420398473739624,-4714.80908203125,39.36978912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735412597656,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.1054244935512542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138160690665245,0.1381649672985077,-4.273258582543349e-06,0.0,0.0001069924619514,0.0,0.0,5.448745250701904,0.0,0.0,0.0,0.2758195102214813,4.0,0.0,1.0
841260,293.0478820800781,297.1499938964844,293.1499938964844,0.0032022658269852,-243.0043792724609,295.50225830078125,0.5500020384788513,0.050000000745058,0.045812115073204,294.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500020384788513,0.050000000745058,0.0482423603534698,293.1502990722656,297.1499938964844,293.1499938964844,0.0039061089046299,-229.29995727539065,296.44189453125,0.5500020384788513,0.050000000745058,0.0356316454708576,293.0824279785156,297.1499938964844,293.1499938964844,0.104857437312603,-2506.18603515625,304.14276123046875,0.8303282260894775,0.167658656835556,0.1590598374605178,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500020384788513,0.050000000745058,0.2288409918546676,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.26739501953125,291.1297607421875,1.0,0.1620786041021347,0.9711968898773192,0.9711968898773192,1.0,1.0,-0.6211284399032593,0.2695398032665252,0.351588636636734,0.0919903069734573,0.0,0.0,0.1900908052921295,24.594213485717773,25.0,-0.3708048462867737,-4748.08056640625,39.59685134887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759521484375,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.1061005070805549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396179795265197,0.1396222561597824,-4.27582926931791e-06,0.0,0.0001076785265468,0.0,0.0,5.5114359855651855,0.0,0.0,0.0,0.2760618925094604,4.0,0.0,1.0
841320,293.0478820800781,297.1499938964844,293.1499938964844,0.0032022658269852,-243.0043792724609,295.50225830078125,0.5500020384788513,0.050000000745058,0.045812115073204,294.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500020384788513,0.050000000745058,0.0482423603534698,293.1502990722656,297.1499938964844,293.1499938964844,0.0039061089046299,-229.29995727539065,296.44189453125,0.5500020384788513,0.050000000745058,0.0356316454708576,293.0824279785156,297.1499938964844,293.1499938964844,0.104857437312603,-2506.18603515625,304.14276123046875,0.8303282260894775,0.167658656835556,0.1590598374605178,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500020384788513,0.050000000745058,0.2288409918546676,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.26739501953125,291.1297607421875,1.0,0.1620786041021347,0.9711968898773192,0.9711968898773192,1.0,1.0,-0.6211284399032593,0.2695398032665252,0.351588636636734,0.0919903069734573,0.0,0.0,0.1900908052921295,24.594213485717773,25.0,-0.3708048462867737,-4748.08056640625,39.59685134887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759521484375,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.1061005070805549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396179795265197,0.1396222561597824,-4.27582926931791e-06,0.0,0.0001076785265468,0.0,0.0,5.5114359855651855,0.0,0.0,0.0,0.2760618925094604,4.0,0.0,1.0
841380,293.0418701171875,297.1499938964844,293.1499938964844,0.0032412228174507,-245.9150848388672,295.5543212890625,0.5501381158828735,0.050000000745058,0.045811153948307,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501381158828735,0.050000000745058,0.0482413507997989,293.1437683105469,297.1499938964844,293.1499938964844,0.0039202142506837,-230.09375,296.4598388671875,0.5501381158828735,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063717827200889,-2535.295654296875,304.14263916015625,0.8334760665893555,0.1696182787418365,0.1609065681695938,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501381158828735,0.050000000745058,0.2288362085819244,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625732421875,291.1296081542969,1.0,0.1622799485921859,0.971435248851776,0.971435248851776,1.0,1.0,-0.6233357191085815,0.2704755663871765,0.3528601229190826,0.0924586057662963,0.0,0.0,0.1928220838308334,24.58734893798828,25.0,-0.2676030993461609,-4781.67333984375,39.82741928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,304.8743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.1067825779318809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411025524139404,0.141106829047203,-4.278462256479543e-06,0.0,0.0001083707393263,0.0,0.0,5.575456619262695,0.0,0.0,0.0,0.2763097584247589,4.0,0.0,1.0
841440,293.0418701171875,297.1499938964844,293.1499938964844,0.0032412228174507,-245.9150848388672,295.5543212890625,0.5501381158828735,0.050000000745058,0.045811153948307,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501381158828735,0.050000000745058,0.0482413507997989,293.1437683105469,297.1499938964844,293.1499938964844,0.0039202142506837,-230.09375,296.4598388671875,0.5501381158828735,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063717827200889,-2535.295654296875,304.14263916015625,0.8334760665893555,0.1696182787418365,0.1609065681695938,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501381158828735,0.050000000745058,0.2288362085819244,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625732421875,291.1296081542969,1.0,0.1622799485921859,0.971435248851776,0.971435248851776,1.0,1.0,-0.6233357191085815,0.2704755663871765,0.3528601229190826,0.0924586057662963,0.0,0.0,0.1928220838308334,24.58734893798828,25.0,-0.2676030993461609,-4781.67333984375,39.82741928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,304.8743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.1067825779318809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411025524139404,0.141106829047203,-4.278462256479543e-06,0.0,0.0001083707393263,0.0,0.0,5.575456619262695,0.0,0.0,0.0,0.2763097584247589,4.0,0.0,1.0
841500,293.03887939453125,297.1499938964844,293.1499938964844,0.0032612548675388,-247.41004943847656,295.58111572265625,0.5502057075500488,0.050000000745058,0.0458106808364391,294.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502057075500488,0.050000000745058,0.0482408516108989,293.1405029296875,297.1499938964844,293.1499938964844,0.0039278985932469,-230.525634765625,296.4696655273437,0.5502057075500488,0.050000000745058,0.035630527883768,293.08062744140625,297.1499938964844,293.1499938964844,0.107135109603405,-2549.934326171875,304.1426086425781,0.8350539803504944,0.1706038862466812,0.1618355214595794,293.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502057075500488,0.050000000745058,0.2288338243961334,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.5153503417969,293.2601623535156,291.1295471191406,1.0,0.1623817980289459,0.971554398536682,0.971554398536682,1.0,1.0,-0.6244460940361023,0.270946055650711,0.3535000085830688,0.0926950573921203,0.0,0.0,0.1941925138235092,24.584108352661133,25.0,-0.2148524522781372,-4798.5654296875,39.94400405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771728515625,304.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3984375,18000.0,0.0,0.0,0.1071275398135185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418537497520446,0.1418580263853073,-4.2798005779332016e-06,0.0,0.0001087208365788,0.0,0.0,5.607911586761475,0.0,0.0,0.0,0.2764354348182678,4.0,0.0,1.0
841560,293.0359191894531,297.1499938964844,293.1499938964844,0.0032816578168421,-248.93145751953125,295.6083679199219,0.5502729415893555,0.050000000745058,0.0458102077245712,294.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502729415893555,0.050000000745058,0.0482403524219989,293.1372375488281,297.1499938964844,293.1499938964844,0.0039360090158879,-230.9810943603516,296.4800720214844,0.5502729415893555,0.050000000745058,0.0356301590800285,293.080078125,297.1499938964844,293.1499938964844,0.1079024150967598,-2564.626220703125,304.1425476074219,0.8366352319717407,0.1715932488441467,0.1627680212259292,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502729415893555,0.050000000745058,0.2288314700126648,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,283.5021057128906,293.2577514648437,291.1294860839844,1.0,0.1624844074249267,0.9716700911521912,0.9716700911521912,1.0,1.0,-0.6255607604980469,0.2714181840419769,0.3541425466537475,0.0929329246282577,0.0,0.0,0.1955650299787521,24.580984115600582,25.0,-0.1689084023237228,-4815.51171875,40.06142807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,304.9031677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.1074758991599083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426102072000503,0.142614483833313,-4.281151632312685e-06,0.0,0.0001090743753593,0.0,0.0,5.640635013580322,0.0,0.0,0.0,0.2765621840953827,4.0,0.0,1.0
841620,293.030029296875,297.1499938964844,293.1499938964844,0.0033235696610063,-252.0529022216797,295.66436767578125,0.5504066348075867,0.050000000745058,0.0458092652261257,294.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504066348075867,0.050000000745058,0.0482393652200698,293.1307678222656,297.1499938964844,293.1499938964844,0.0039534955285489,-231.9619598388672,296.5024719238281,0.5504066348075867,0.050000000745058,0.03562942892313,293.0790100097656,297.1499938964844,293.1499938964844,0.1094487681984901,-2594.166259765625,304.1424560546875,0.8398090600967407,0.1735826134681701,0.164643257856369,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504066348075867,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2529296875,291.1294250488281,1.0,0.1626917868852615,0.9719014763832092,0.9719014763832092,1.0,1.0,-0.6278023719787598,0.2723672091960907,0.3554351925849914,0.0934129282832145,0.0,0.0,0.1983147412538528,24.575063705444336,25.0,-0.1009644716978073,-4849.56396484375,40.29872512817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755554199219,304.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.1081843674182891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441379487514495,0.1441422253847122,-4.283891939849127e-06,0.0,0.0001097933782148,0.0,0.0,5.706851005554199,0.0,0.0,0.0,0.2768188714981079,4.0,0.0,1.0
