time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841680,293.030029296875,297.1499938964844,293.1499938964844,0.0033235696610063,-252.0529022216797,295.66436767578125,0.5504066348075867,0.050000000745058,0.0458092652261257,294.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504066348075867,0.050000000745058,0.0482393652200698,293.1307678222656,297.1499938964844,293.1499938964844,0.0039534955285489,-231.9619598388672,296.5024719238281,0.5504066348075867,0.050000000745058,0.03562942892313,293.0790100097656,297.1499938964844,293.1499938964844,0.1094487681984901,-2594.166259765625,304.1424560546875,0.8398090600967407,0.1735826134681701,0.164643257856369,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504066348075867,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2529296875,291.1294250488281,1.0,0.1626917868852615,0.9719014763832092,0.9719014763832092,1.0,1.0,-0.6278023719787598,0.2723672091960907,0.3554351925849914,0.0934129282832145,0.0,0.0,0.1983147412538528,24.575063705444336,25.0,-0.1009644716978073,-4849.56396484375,40.29872512817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755554199219,304.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.1081843674182891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441379487514495,0.1441422253847122,-4.283891939849127e-06,0.0,0.0001097933782148,0.0,0.0,5.706851005554199,0.0,0.0,0.0,0.2768188714981079,4.0,0.0,1.0
841740,293.0242004394531,297.1499938964844,293.1499938964844,0.003366925753653,-255.27639770507807,295.72222900390625,0.5505393743515015,0.050000000745058,0.0458083339035511,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505393743515015,0.050000000745058,0.048238381743431,293.12432861328125,297.1499938964844,293.1499938964844,0.0039726379327476,-233.03414916992188,296.52703857421875,0.5505393743515015,0.050000000745058,0.0356287062168121,293.0780029296875,297.1499938964844,293.1499938964844,0.1110099852085113,-2623.8984375,304.1423645019531,0.842999279499054,0.1755850613117218,0.1665310114622116,293.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505393743515015,0.050000000745058,0.228822112083435,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.16290183365345,0.9721328616142272,0.9721328616142272,1.0,1.0,-0.6300591826438904,0.2733221054077148,0.3567370474338531,0.0938983112573623,0.0,0.0,0.201068490743637,24.56953811645508,25.0,-0.0550516657531261,-4883.8359375,40.53912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,304.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.1089099496603012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456843763589859,0.1456886678934097,-4.286681360099465e-06,0.0,0.000110529756057,0.0,0.0,5.774051189422607,0.0,0.0,0.0,0.2770796418190002,4.0,0.0,1.0
841800,293.0242004394531,297.1499938964844,293.1499938964844,0.003366925753653,-255.27639770507807,295.72222900390625,0.5505393743515015,0.050000000745058,0.0458083339035511,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505393743515015,0.050000000745058,0.048238381743431,293.12432861328125,297.1499938964844,293.1499938964844,0.0039726379327476,-233.03414916992188,296.52703857421875,0.5505393743515015,0.050000000745058,0.0356287062168121,293.0780029296875,297.1499938964844,293.1499938964844,0.1110099852085113,-2623.8984375,304.1423645019531,0.842999279499054,0.1755850613117218,0.1665310114622116,293.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505393743515015,0.050000000745058,0.228822112083435,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.16290183365345,0.9721328616142272,0.9721328616142272,1.0,1.0,-0.6300591826438904,0.2733221054077148,0.3567370474338531,0.0938983112573623,0.0,0.0,0.201068490743637,24.56953811645508,25.0,-0.0550516657531261,-4883.8359375,40.53912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,304.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.1089099496603012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456843763589859,0.1456886678934097,-4.286681360099465e-06,0.0,0.000110529756057,0.0,0.0,5.774051189422607,0.0,0.0,0.0,0.2770796418190002,4.0,0.0,1.0
841860,293.0184020996094,297.1499938964844,293.1499938964844,0.0034117244649678,-258.60107421875,295.7819519042969,0.550671398639679,0.050000000745058,0.045807410031557,294.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.550671398639679,0.050000000745058,0.0482374094426631,293.117919921875,297.1499938964844,293.1499938964844,0.0039934385567903,-234.19747924804688,296.55377197265625,0.550671398639679,0.050000000745058,0.0356279872357845,293.0770568847656,297.1499938964844,293.1499938964844,0.112585462629795,-2653.810546875,304.14227294921875,0.8462070822715759,0.1775997877120971,0.1684304922819137,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.550671398639679,0.050000000745058,0.2288174927234649,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431945800781,291.1293640136719,1.0,0.1631143689155578,0.9723578095436096,0.9723578095436096,1.0,1.0,-0.632330060005188,0.2742823958396911,0.3580476641654968,0.0943886861205101,0.0,0.0,0.203823521733284,24.56437110900879,25.0,-0.018085153773427,-4918.3369140625,40.78251266479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701538085937,304.9837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.1096538081765174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472482234239578,0.1472525149583816,-4.289518983568996e-06,0.0,0.0001112846730393,0.0,0.0,5.842189311981201,0.0,0.0,0.0,0.2773442566394806,4.0,0.0,1.0
841920,293.0184020996094,297.1499938964844,293.1499938964844,0.0034117244649678,-258.60107421875,295.7819519042969,0.550671398639679,0.050000000745058,0.045807410031557,294.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.550671398639679,0.050000000745058,0.0482374094426631,293.117919921875,297.1499938964844,293.1499938964844,0.0039934385567903,-234.19747924804688,296.55377197265625,0.550671398639679,0.050000000745058,0.0356279872357845,293.0770568847656,297.1499938964844,293.1499938964844,0.112585462629795,-2653.810546875,304.14227294921875,0.8462070822715759,0.1775997877120971,0.1684304922819137,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.550671398639679,0.050000000745058,0.2288174927234649,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431945800781,291.1293640136719,1.0,0.1631143689155578,0.9723578095436096,0.9723578095436096,1.0,1.0,-0.632330060005188,0.2742823958396911,0.3580476641654968,0.0943886861205101,0.0,0.0,0.203823521733284,24.56437110900879,25.0,-0.018085153773427,-4918.3369140625,40.78251266479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701538085937,304.9837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.1096538081765174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472482234239578,0.1472525149583816,-4.289518983568996e-06,0.0,0.0001112846730393,0.0,0.0,5.842189311981201,0.0,0.0,0.0,0.2773442566394806,4.0,0.0,1.0
841980,293.0126953125,297.1499938964844,293.1499938964844,0.0034579883795231,-262.02783203125,295.843505859375,0.5508027672767639,0.050000000745058,0.0458064898848533,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508027672767639,0.050000000745058,0.0482364408671855,293.1115417480469,297.1499938964844,293.1499938964844,0.0040159132331609,-235.4524841308593,296.5826110839844,0.5508027672767639,0.050000000745058,0.0356272719800472,293.076171875,297.1499938964844,293.1499938964844,0.1141748055815696,-2683.894287109375,304.1422119140625,0.849433183670044,0.1796261370182037,0.1703410595655441,293.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508027672767639,0.050000000745058,0.2288129031658172,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.2383117675781,291.1293640136719,1.0,0.1633292585611343,0.972582757472992,0.972582757472992,1.0,1.0,-0.6346142888069153,0.2752478718757629,0.3593664467334747,0.0948839262127876,0.0,0.0,0.2065778076648712,24.55953025817871,25.0,-0.0268132034689188,-4952.86669921875,41.02879333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9665832519531,305.00946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.353515625,18000.0,0.0,0.0,0.1104160398244857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488281637430191,0.1488324701786041,-4.292402081773616e-06,0.0,0.0001120582455769,0.0,0.0,5.911214828491211,0.0,0.0,0.0,0.2776126265525818,4.0,0.0,1.0
842040,293.0126953125,297.1499938964844,293.1499938964844,0.0034579883795231,-262.02783203125,295.843505859375,0.5508027672767639,0.050000000745058,0.0458064898848533,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508027672767639,0.050000000745058,0.0482364408671855,293.1115417480469,297.1499938964844,293.1499938964844,0.0040159132331609,-235.4524841308593,296.5826110839844,0.5508027672767639,0.050000000745058,0.0356272719800472,293.076171875,297.1499938964844,293.1499938964844,0.1141748055815696,-2683.894287109375,304.1422119140625,0.849433183670044,0.1796261370182037,0.1703410595655441,293.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508027672767639,0.050000000745058,0.2288129031658172,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.2383117675781,291.1293640136719,1.0,0.1633292585611343,0.972582757472992,0.972582757472992,1.0,1.0,-0.6346142888069153,0.2752478718757629,0.3593664467334747,0.0948839262127876,0.0,0.0,0.2065778076648712,24.55953025817871,25.0,-0.0268132034689188,-4952.86669921875,41.02879333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9665832519531,305.00946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.353515625,18000.0,0.0,0.0,0.1104160398244857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488281637430191,0.1488324701786041,-4.292402081773616e-06,0.0,0.0001120582455769,0.0,0.0,5.911214828491211,0.0,0.0,0.0,0.2776126265525818,4.0,0.0,1.0
842100,293.0098571777344,297.1499938964844,293.1499938964844,0.0034816632978618,-263.7792663574219,295.8749694824219,0.5508682727813721,0.050000000745058,0.0458060316741466,294.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508682727813721,0.050000000745058,0.0482359565794467,293.1083679199219,297.1499938964844,293.1499938964844,0.0040277917869389,-236.115478515625,296.59783935546875,0.5508682727813721,0.050000000745058,0.0356269143521785,293.0757751464844,297.1499938964844,293.1499938964844,0.1149751916527748,-2699.010986328125,304.1421813964844,0.8510532975196838,0.1806436032056808,0.1713004261255264,293.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508682727813721,0.050000000745058,0.2288106232881546,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.23583984375,291.1292724609375,1.0,0.1634375751018524,0.9726952314376832,0.9726952314376832,1.0,1.0,-0.6357613801956177,0.275732547044754,0.3600288331508636,0.0951333418488502,0.0,0.0,0.207961693406105,24.55722427368164,25.0,-0.1583767682313919,-4970.01953125,41.15301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647216796875,305.02264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.349609375,18000.0,0.0,0.0,0.1108035445213317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496259719133377,0.1496302634477615,-4.293864094506716e-06,0.0,0.0001124515110859,0.0,0.0,5.946140766143799,0.0,0.0,0.0,0.2777484655380249,4.0,0.0,1.0
842160,293.0070495605469,297.1499938964844,293.1499938964844,0.0035057177301496,-265.55712890625,295.9068298339844,0.5509336590766907,0.050000000745058,0.0458055771887302,294.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509336590766907,0.050000000745058,0.0482354760169982,293.105224609375,297.1499938964844,293.1499938964844,0.004040103405714,-236.80230712890625,296.6135559082031,0.5509336590766907,0.050000000745058,0.0356265604496002,293.0753479003906,297.1499938964844,293.1499938964844,0.1157791763544082,-2714.17333984375,304.1421203613281,0.8526779413223267,0.1816638112068176,0.172262355685234,293.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509336590766907,0.050000000745058,0.2288083285093307,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333984375,291.12921142578125,1.0,0.1635464280843734,0.972803235054016,0.972803235054016,1.0,1.0,-0.6369114518165588,0.2762183248996734,0.3606931567192077,0.0953838229179382,0.0,0.0,0.2093559801578521,24.554990768432617,25.0,-0.0785202756524086,-4988.10009765625,41.27792739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628601074219,305.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.1111949905753135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504336893558502,0.150437980890274,-4.295347935112659e-06,0.0,0.0001128487783716,0.0,0.0,5.981549263000488,0.0,0.0,0.0,0.2778865098953247,4.0,0.0,1.0
842220,293.00146484375,297.1499938964844,293.1499938964844,0.0035548112355172,-269.1708679199219,295.97235107421875,0.5510642528533936,0.050000000745058,0.0458046644926071,294.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510642528533936,0.050000000745058,0.0482345186173915,293.0989074707031,297.1499938964844,293.1499938964844,0.004065838176757,-238.2283477783203,296.64697265625,0.5510642528533936,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173880100250244,-2744.429443359375,304.14208984375,0.855940043926239,0.1837115436792373,0.1741932928562164,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510642528533936,0.050000000745058,0.2288037836551666,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284851074219,291.1300964355469,1.0,0.1637656241655349,0.973019242286682,0.973019242286682,1.0,1.0,-0.6392202377319336,0.2771932482719421,0.3620269894599914,0.0958880186080932,0.0,0.0,0.2120297253131866,24.55069923400879,25.0,1.5437593460083008,-5027.0908203125,41.529727935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95849609375,305.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.1119957789778709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520312875509262,0.15203557908535,-4.298303792893421e-06,0.0,0.0001136614810093,0.0,0.0,6.051741600036621,0.0,0.0,0.0,0.2781588733196258,4.0,0.0,1.0
842280,293.00146484375,297.1499938964844,293.1499938964844,0.0035548112355172,-269.1708679199219,295.97235107421875,0.5510642528533936,0.050000000745058,0.0458046644926071,294.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510642528533936,0.050000000745058,0.0482345186173915,293.0989074707031,297.1499938964844,293.1499938964844,0.004065838176757,-238.2283477783203,296.64697265625,0.5510642528533936,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173880100250244,-2744.429443359375,304.14208984375,0.855940043926239,0.1837115436792373,0.1741932928562164,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510642528533936,0.050000000745058,0.2288037836551666,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284851074219,291.1300964355469,1.0,0.1637656241655349,0.973019242286682,0.973019242286682,1.0,1.0,-0.6392202377319336,0.2771932482719421,0.3620269894599914,0.0958880186080932,0.0,0.0,0.2120297253131866,24.55069923400879,25.0,1.5437593460083008,-5027.0908203125,41.529727935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95849609375,305.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.1119957789778709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520312875509262,0.15203557908535,-4.298303792893421e-06,0.0,0.0001136614810093,0.0,0.0,6.051741600036621,0.0,0.0,0.0,0.2781588733196258,4.0,0.0,1.0
842340,292.9959716796875,297.1499938964844,293.1499938964844,0.0036051829811185,-272.85626220703125,296.04052734375,0.5511944890022278,0.050000000745058,0.0458037555217742,294.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511944890022278,0.050000000745058,0.0482335612177848,293.0926513671875,297.1499938964844,293.1499938964844,0.0040930020622909,-239.7191619873047,296.6832580566406,0.5511944890022278,0.050000000745058,0.0356251448392868,293.0738525390625,297.1499938964844,293.1499938964844,0.1189951971173286,-2774.54052734375,304.1420288085937,0.8592181205749512,0.1857686936855316,0.1761332750320434,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511944890022278,0.050000000745058,0.2287992537021637,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235412597656,291.1321716308594,1.0,0.1639868021011352,0.973235249519348,0.973235249519348,1.0,1.0,-0.6415399312973022,0.2781724631786346,0.3633674681186676,0.0963963866233825,0.0,0.0,0.2143214344978332,24.54666328430176,25.0,2.464421033859253,-5063.33984375,41.78414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953125,305.0648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.1128265485167503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534447818994522,0.153449073433876,-4.300948148738826e-06,0.0,0.0001145046044257,0.0,0.0,6.114030361175537,0.0,0.0,0.0,0.2783998548984527,4.0,0.0,1.0
842400,292.9959716796875,297.1499938964844,293.1499938964844,0.0036051829811185,-272.85626220703125,296.04052734375,0.5511944890022278,0.050000000745058,0.0458037555217742,294.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511944890022278,0.050000000745058,0.0482335612177848,293.0926513671875,297.1499938964844,293.1499938964844,0.0040930020622909,-239.7191619873047,296.6832580566406,0.5511944890022278,0.050000000745058,0.0356251448392868,293.0738525390625,297.1499938964844,293.1499938964844,0.1189951971173286,-2774.54052734375,304.1420288085937,0.8592181205749512,0.1857686936855316,0.1761332750320434,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511944890022278,0.050000000745058,0.2287992537021637,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235412597656,291.1321716308594,1.0,0.1639868021011352,0.973235249519348,0.973235249519348,1.0,1.0,-0.6415399312973022,0.2781724631786346,0.3633674681186676,0.0963963866233825,0.0,0.0,0.2143214344978332,24.54666328430176,25.0,2.464421033859253,-5063.33984375,41.78414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953125,305.0648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.1128265485167503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534447818994522,0.153449073433876,-4.300948148738826e-06,0.0,0.0001145046044257,0.0,0.0,6.114030361175537,0.0,0.0,0.0,0.2783998548984527,4.0,0.0,1.0
842460,292.9905090332031,297.1499938964844,293.1499938964844,0.0036567992065101,-276.6332702636719,296.10986328125,0.5513242483139038,0.050000000745058,0.045802854001522,294.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5513242483139038,0.050000000745058,0.0482326112687587,293.0864562988281,297.1499938964844,293.1499938964844,0.0041217789985239,-241.30514526367188,296.7210998535156,0.5513242483139038,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206235438585281,-2804.9794921875,304.1419677734375,0.8625097870826721,0.1878343522548675,0.1780813485383987,293.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5513242483139038,0.050000000745058,0.2287947386503219,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642098128795623,0.9734463691711426,0.9734463691711426,1.0,1.0,-0.6438693404197693,0.279155969619751,0.3647133708000183,0.096907190978527,0.0,0.0,0.2164936512708664,24.54286193847656,25.0,1.2122029066085815,-5097.15380859375,42.04106903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.1136700510978698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547422260046005,0.1547465175390243,-4.303377409087261e-06,0.0,0.0001153606499428,0.0,0.0,6.171328067779541,0.0,0.0,0.0,0.2786234021186828,4.0,0.0,1.0
842520,292.9905090332031,297.1499938964844,293.1499938964844,0.0036567992065101,-276.6332702636719,296.10986328125,0.5513242483139038,0.050000000745058,0.045802854001522,294.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5513242483139038,0.050000000745058,0.0482326112687587,293.0864562988281,297.1499938964844,293.1499938964844,0.0041217789985239,-241.30514526367188,296.7210998535156,0.5513242483139038,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206235438585281,-2804.9794921875,304.1419677734375,0.8625097870826721,0.1878343522548675,0.1780813485383987,293.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5513242483139038,0.050000000745058,0.2287947386503219,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642098128795623,0.9734463691711426,0.9734463691711426,1.0,1.0,-0.6438693404197693,0.279155969619751,0.3647133708000183,0.096907190978527,0.0,0.0,0.2164936512708664,24.54286193847656,25.0,1.2122029066085815,-5097.15380859375,42.04106903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.1136700510978698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547422260046005,0.1547465175390243,-4.303377409087261e-06,0.0,0.0001153606499428,0.0,0.0,6.171328067779541,0.0,0.0,0.0,0.2786234021186828,4.0,0.0,1.0
842580,292.9851379394531,297.1499938964844,293.1499938964844,0.0037102657370269,-280.5462951660156,296.1802062988281,0.5514536499977112,0.050000000745058,0.0458019524812698,294.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514536499977112,0.050000000745058,0.0482316613197326,293.08026123046875,297.1499938964844,293.1499938964844,0.0041525699198246,-243.00881958007807,296.7604064941406,0.5514536499977112,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222744733095169,-2835.77099609375,304.14190673828125,0.8658136129379272,0.1899085491895675,0.1800373494625091,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514536499977112,0.050000000745058,0.2287902384996414,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.2136535644531,291.1329650878906,1.0,0.1644345819950103,0.973657488822937,0.973657488822937,1.0,1.0,-0.6462083458900452,0.2801444828510284,0.3660638630390167,0.0974189862608909,0.0,0.0,0.218745157122612,24.539268493652344,25.0,-0.2312035113573074,-5129.935546875,42.30045318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.0877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.1145140156149864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560820341110229,0.1560863405466079,-4.305887159716804e-06,0.0,0.0001162171683972,0.0,0.0,6.230620384216309,0.0,0.0,0.0,0.2788555324077606,4.0,0.0,1.0
842640,292.9851379394531,297.1499938964844,293.1499938964844,0.0037102657370269,-280.5462951660156,296.1802062988281,0.5514536499977112,0.050000000745058,0.0458019524812698,294.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514536499977112,0.050000000745058,0.0482316613197326,293.08026123046875,297.1499938964844,293.1499938964844,0.0041525699198246,-243.00881958007807,296.7604064941406,0.5514536499977112,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222744733095169,-2835.77099609375,304.14190673828125,0.8658136129379272,0.1899085491895675,0.1800373494625091,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514536499977112,0.050000000745058,0.2287902384996414,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.2136535644531,291.1329650878906,1.0,0.1644345819950103,0.973657488822937,0.973657488822937,1.0,1.0,-0.6462083458900452,0.2801444828510284,0.3660638630390167,0.0974189862608909,0.0,0.0,0.218745157122612,24.539268493652344,25.0,-0.2312035113573074,-5129.935546875,42.30045318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.0877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.1145140156149864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560820341110229,0.1560863405466079,-4.305887159716804e-06,0.0,0.0001162171683972,0.0,0.0,6.230620384216309,0.0,0.0,0.0,0.2788555324077606,4.0,0.0,1.0
842700,292.9824523925781,297.1499938964844,293.1499938964844,0.0037376147229224,-282.55035400390625,296.2157287597656,0.5515182614326477,0.050000000745058,0.045801505446434,294.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515182614326477,0.050000000745058,0.0482311882078647,293.0771484375,297.1499938964844,293.1499938964844,0.0041686985641717,-243.9056091308593,296.780517578125,0.5515182614326477,0.050000000745058,0.0356233939528465,293.072265625,297.1499938964844,293.1499938964844,0.1231113299727439,-2851.357421875,304.141845703125,0.8674701452255249,0.1909490972757339,0.1810185462236404,293.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515182614326477,0.050000000745058,0.2287880033254623,291.1324768066406,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.211181640625,291.13214111328125,1.0,0.1645476222038269,0.9737630486488342,0.9737630486488342,1.0,1.0,-0.6473816633224487,0.2806407213211059,0.3667409420013428,0.0976752936840057,0.0,0.0,0.2199668437242508,24.53753089904785,25.0,-1.7515279054641724,-5144.712890625,42.43108367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,305.0996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.408203125,18000.0,0.0,0.0,0.1149310618638992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567931622266769,0.1567974686622619,-4.307220478949603e-06,0.0,0.0001166404181276,0.0,0.0,6.262142181396484,0.0,0.0,0.0,0.2789796590805053,4.0,0.0,1.0
842760,292.97979736328125,297.1499938964844,293.1499938964844,0.0037654060870409,-284.590576171875,296.2512512207031,0.551582932472229,0.050000000745058,0.0458010546863079,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.551582932472229,0.050000000745058,0.0482307150959968,293.0740661621094,297.1499938964844,293.1499938964844,0.0041853636503219,-244.8368530273437,296.8008117675781,0.551582932472229,0.050000000745058,0.0356230437755584,293.07196044921875,297.1499938964844,293.1499938964844,0.1239583119750022,-2867.121337890625,304.14178466796875,0.8691297173500061,0.1919921040534973,0.182001918554306,293.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.551582932472229,0.050000000745058,0.228785753250122,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.20867919921875,291.1307067871094,1.0,0.1646610647439956,0.9738642573356628,0.9738642573356628,1.0,1.0,-0.6485576033592224,0.2811382412910461,0.3674193620681762,0.097931832075119,0.0,0.0,0.2213407903909683,24.53582191467285,25.0,-3.090947151184082,-5160.47314453125,42.56233978271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,305.114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.1153416335582733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575815975666046,0.1575859040021896,-4.308696134103229e-06,0.0,0.0001170570976682,0.0,0.0,6.297129154205322,0.0,0.0,0.0,0.2791181802749634,4.0,0.0,1.0
842820,292.9744873046875,297.1499938964844,293.1499938964844,0.003822261467576,-288.7587280273437,296.3232727050781,0.551712691783905,0.050000000745058,0.0458001568913459,294.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.551712691783905,0.050000000745058,0.048229768872261,293.0679016113281,297.1499938964844,293.1499938964844,0.0042201350443065,-246.77919006347656,296.8426208496094,0.551712691783905,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.1256670206785202,-2898.858642578125,304.1416931152344,0.8724579215049744,0.1940855681896209,0.1839755475521087,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.551712691783905,0.050000000745058,0.2287812680006027,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2036437988281,291.1276550292969,1.0,0.1648891568183899,0.9740667939186096,0.9740667939186096,1.0,1.0,-0.6509177088737488,0.2821374535560608,0.3687802851200104,0.0984458848834037,0.0,0.0,0.2244528383016586,24.532442092895508,25.0,-4.0241312980651855,-5194.4775390625,42.82672882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459228515625,305.1536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.1161485314369201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594158113002777,0.1594201326370239,-4.3121476664964575e-06,0.0,0.0001178759994218,0.0,0.0,6.378715991973877,0.0,0.0,0.0,0.2794400155544281,4.0,0.0,1.0
842880,292.9744873046875,297.1499938964844,293.1499938964844,0.003822261467576,-288.7587280273437,296.3232727050781,0.551712691783905,0.050000000745058,0.0458001568913459,294.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.551712691783905,0.050000000745058,0.048229768872261,293.0679016113281,297.1499938964844,293.1499938964844,0.0042201350443065,-246.77919006347656,296.8426208496094,0.551712691783905,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.1256670206785202,-2898.858642578125,304.1416931152344,0.8724579215049744,0.1940855681896209,0.1839755475521087,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.551712691783905,0.050000000745058,0.2287812680006027,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2036437988281,291.1276550292969,1.0,0.1648891568183899,0.9740667939186096,0.9740667939186096,1.0,1.0,-0.6509177088737488,0.2821374535560608,0.3687802851200104,0.0984458848834037,0.0,0.0,0.2244528383016586,24.532442092895508,25.0,-4.0241312980651855,-5194.4775390625,42.82672882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459228515625,305.1536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.1161485314369201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594158113002777,0.1594201326370239,-4.3121476664964575e-06,0.0,0.0001178759994218,0.0,0.0,6.378715991973877,0.0,0.0,0.0,0.2794400155544281,4.0,0.0,1.0
842940,292.9692077636719,297.1499938964844,293.1499938964844,0.0038805627264082,-293.0086364746094,296.3974914550781,0.5518430471420288,0.050000000745058,0.0457992516458034,294.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518430471420288,0.050000000745058,0.0482288189232349,293.0617370605469,297.1499938964844,293.1499938964844,0.0042565655894577,-248.7995147705078,296.886962890625,0.5518430471420288,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273800134658813,-2930.5615234375,304.1416015625,0.8757977485656738,0.1961893886327743,0.1859588474035263,293.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518430471420288,0.050000000745058,0.228776752948761,291.1259155273437,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1985778808594,291.1257629394531,1.0,0.1651188731193542,0.9742692708969116,0.9742692708969116,1.0,1.0,-0.6532894372940063,0.283142477273941,0.3701469600200653,0.0989614501595497,0.0,0.0,0.2278343290090561,24.52910041809082,25.0,-2.2230358123779297,-5234.79443359375,43.09368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472351074219,305.1959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12109375,18000.0,0.0,0.0,0.1169486865401268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614879816770553,0.1614923030138015,-4.316092145018047e-06,0.0,0.0001186880472232,0.0,0.0,6.471235752105713,0.0,0.0,0.0,0.2798036336898803,4.0,0.0,1.0
843000,292.9692077636719,297.1499938964844,293.1499938964844,0.0038805627264082,-293.0086364746094,296.3974914550781,0.5518430471420288,0.050000000745058,0.0457992516458034,294.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518430471420288,0.050000000745058,0.0482288189232349,293.0617370605469,297.1499938964844,293.1499938964844,0.0042565655894577,-248.7995147705078,296.886962890625,0.5518430471420288,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273800134658813,-2930.5615234375,304.1416015625,0.8757977485656738,0.1961893886327743,0.1859588474035263,293.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518430471420288,0.050000000745058,0.228776752948761,291.1259155273437,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1985778808594,291.1257629394531,1.0,0.1651188731193542,0.9742692708969116,0.9742692708969116,1.0,1.0,-0.6532894372940063,0.283142477273941,0.3701469600200653,0.0989614501595497,0.0,0.0,0.2278343290090561,24.52910041809082,25.0,-2.2230358123779297,-5234.79443359375,43.09368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472351074219,305.1959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12109375,18000.0,0.0,0.0,0.1169486865401268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614879816770553,0.1614923030138015,-4.316092145018047e-06,0.0,0.0001186880472232,0.0,0.0,6.471235752105713,0.0,0.0,0.0,0.2798036336898803,4.0,0.0,1.0
843060,292.9640197753906,297.1499938964844,293.1499938964844,0.0039401235990226,-297.2974853515625,296.4753112792969,0.5519739985466003,0.050000000745058,0.0457983464002609,294.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5519739985466003,0.050000000745058,0.0482278652489185,293.0556030273437,297.1499938964844,293.1499938964844,0.0042943335138261,-250.8561248779297,296.9352111816406,0.5519739985466003,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.129068985581398,-2961.662353515625,304.1416015625,0.8791466355323792,0.1983029693365097,0.1879515051841735,293.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5519739985466003,0.050000000745058,0.228772222995758,291.1268920898437,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934814453125,291.1273803710937,1.0,0.1653501987457275,0.9744659066200256,0.9744659066200256,1.0,1.0,-0.6556723713874817,0.2841530442237854,0.3715192973613739,0.0994784757494926,0.0,0.0,0.2308900952339172,24.52580642700196,25.0,1.9363200664520264,-5277.4521484375,43.36321640014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,305.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1177724599838256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634941101074218,0.1634984314441681,-4.319973868405214e-06,0.0,0.000119524076581,0.0,0.0,6.561191558837891,0.0,0.0,0.0,0.2801539599895477,4.0,0.0,1.0
843120,292.9640197753906,297.1499938964844,293.1499938964844,0.0039401235990226,-297.2974853515625,296.4753112792969,0.5519739985466003,0.050000000745058,0.0457983464002609,294.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5519739985466003,0.050000000745058,0.0482278652489185,293.0556030273437,297.1499938964844,293.1499938964844,0.0042943335138261,-250.8561248779297,296.9352111816406,0.5519739985466003,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.129068985581398,-2961.662353515625,304.1416015625,0.8791466355323792,0.1983029693365097,0.1879515051841735,293.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5519739985466003,0.050000000745058,0.228772222995758,291.1268920898437,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934814453125,291.1273803710937,1.0,0.1653501987457275,0.9744659066200256,0.9744659066200256,1.0,1.0,-0.6556723713874817,0.2841530442237854,0.3715192973613739,0.0994784757494926,0.0,0.0,0.2308900952339172,24.52580642700196,25.0,1.9363200664520264,-5277.4521484375,43.36321640014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,305.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1177724599838256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634941101074218,0.1634984314441681,-4.319973868405214e-06,0.0,0.000119524076581,0.0,0.0,6.561191558837891,0.0,0.0,0.0,0.2801539599895477,4.0,0.0,1.0
843180,292.9588623046875,297.1499938964844,293.1499938964844,0.0040004616603255,-301.61376953125,296.5555419921875,0.552105188369751,0.050000000745058,0.0457974411547184,294.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.552105188369751,0.050000000745058,0.0482269115746021,293.04949951171875,297.1499938964844,293.1499938964844,0.0043332483619451,-252.9592437744141,296.9862670898437,0.552105188369751,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307574063539505,-2992.647705078125,304.1415710449219,0.8825005888938904,0.2004251182079315,0.189952403306961,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.552105188369751,0.050000000745058,0.2287677079439163,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883850097656,291.1296081542969,1.0,0.1655831038951873,0.9746624827384948,0.9746624827384948,1.0,1.0,-0.658065140247345,0.2851686179637909,0.3728965520858764,0.099996879696846,0.0,0.0,0.2334863692522049,24.52260398864746,25.0,2.6434106826782227,-5314.7666015625,43.63522720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94342041015625,305.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.1186204776167869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651969701051712,0.1652013063430786,-4.323304438003106e-06,0.0,0.0001203847059514,0.0,0.0,6.637828350067139,0.0,0.0,0.0,0.2804532051086426,4.0,0.0,1.0
843240,292.9588623046875,297.1499938964844,293.1499938964844,0.0040004616603255,-301.61376953125,296.5555419921875,0.552105188369751,0.050000000745058,0.0457974411547184,294.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.552105188369751,0.050000000745058,0.0482269115746021,293.04949951171875,297.1499938964844,293.1499938964844,0.0043332483619451,-252.9592437744141,296.9862670898437,0.552105188369751,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307574063539505,-2992.647705078125,304.1415710449219,0.8825005888938904,0.2004251182079315,0.189952403306961,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.552105188369751,0.050000000745058,0.2287677079439163,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883850097656,291.1296081542969,1.0,0.1655831038951873,0.9746624827384948,0.9746624827384948,1.0,1.0,-0.658065140247345,0.2851686179637909,0.3728965520858764,0.099996879696846,0.0,0.0,0.2334863692522049,24.52260398864746,25.0,2.6434106826782227,-5314.7666015625,43.63522720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94342041015625,305.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.1186204776167869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651969701051712,0.1652013063430786,-4.323304438003106e-06,0.0,0.0001203847059514,0.0,0.0,6.637828350067139,0.0,0.0,0.0,0.2804532051086426,4.0,0.0,1.0
843300,292.9563293457031,297.1499938964844,293.1499938964844,0.0040313210338354,-303.8197021484375,296.5960388183594,0.5521709322929382,0.050000000745058,0.0457969903945922,294.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5521709322929382,0.050000000745058,0.0482264347374439,293.0464782714844,297.1499938964844,293.1499938964844,0.0043534757569432,-254.05435180664065,297.0123291015625,0.5521709322929382,0.050000000745058,0.035619881004095,293.0695495605469,297.1499938964844,293.1499938964844,0.1316107511520385,-3008.284912109375,304.1415710449219,0.8841786980628967,0.2014894783496856,0.1909559071063995,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5521709322929382,0.050000000745058,0.2287654429674148,291.1300048828125,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.1858215332031,291.1302490234375,1.0,0.165700152516365,0.9747608304023744,0.9747608304023744,1.0,1.0,-0.6592652201652527,0.2856782376766205,0.3735869824886322,0.1002566367387771,0.0,0.0,0.2347385585308075,24.521039962768555,25.0,2.221390724182129,-5332.79833984375,43.77216720581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421691894531,305.26202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30859375,18000.0,0.0,0.0,0.1190474852919578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166003942489624,0.1660082638263702,-4.324882411310682e-06,0.0,0.0001208180619869,0.0,0.0,6.674218654632568,0.0,0.0,0.0,0.2805962264537811,4.0,0.0,1.0
843360,292.95379638671875,297.1499938964844,293.1499938964844,0.0040625929832458,-306.0528869628906,296.63677978515625,0.5522367358207703,0.050000000745058,0.0457965359091758,294.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522367358207703,0.050000000745058,0.0482259579002857,293.04345703125,297.1499938964844,293.1499938964844,0.004374171141535,-255.17507934570312,297.0387268066406,0.5522367358207703,0.050000000745058,0.0356195271015167,293.0693054199219,297.1499938964844,293.1499938964844,0.1324692666530609,-3023.99951171875,304.1415405273437,0.8858571648597717,0.2025559842586517,0.191961333155632,293.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522367358207703,0.050000000745058,0.2287631779909134,291.1305236816406,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832580566406,291.13067626953125,1.0,0.1658175438642501,0.9748551845550536,0.9748551845550536,1.0,1.0,-0.6604675650596619,0.2861889600753784,0.3742786347866058,0.1005166843533515,0.0,0.0,0.2359823286533355,24.51949119567871,25.0,1.7220803499221802,-5350.80908203125,43.90970993041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411315917969,305.2721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.314453125,18000.0,0.0,0.0,0.1194748282432556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668066978454589,0.1668110191822052,-4.326454472902697e-06,0.0,0.0001212517599924,0.0,0.0,6.710470199584961,0.0,0.0,0.0,0.2807388305664062,4.0,0.0,1.0
843420,292.94879150390625,297.1499938964844,293.1499938964844,0.004126323852688,-310.5940856933594,296.7191467285156,0.5523688197135925,0.050000000745058,0.045795626938343,294.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523688197135925,0.050000000745058,0.048225000500679,293.03741455078125,297.1499938964844,293.1499938964844,0.0044169300235807,-257.4891662597656,297.0928039550781,0.5523688197135925,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.1342004090547561,-3055.629638671875,304.1414794921875,0.8892152905464172,0.2046959102153778,0.1939785778522491,293.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523688197135925,0.050000000745058,0.2287586331367492,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.13116455078125,1.0,0.1660534590482711,0.9750438928604126,0.9750438928604126,1.0,1.0,-0.662880003452301,0.2872141897678375,0.3756658136844635,0.1010380759835243,0.0,0.0,0.2384600639343261,24.516414642333984,25.0,0.8067275285720825,-5386.96875,44.18666458129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396057128906,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.1203289031982421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684127002954483,0.1684170216321945,-4.32961132901255e-06,0.0,0.000122118537547,0.0,0.0,6.783154487609863,0.0,0.0,0.0,0.2810251116752624,4.0,0.0,1.0
