time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843480,292.94879150390625,297.1499938964844,293.1499938964844,0.004126323852688,-310.5940856933594,296.7191467285156,0.5523688197135925,0.050000000745058,0.045795626938343,294.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523688197135925,0.050000000745058,0.048225000500679,293.03741455078125,297.1499938964844,293.1499938964844,0.0044169300235807,-257.4891662597656,297.0928039550781,0.5523688197135925,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.1342004090547561,-3055.629638671875,304.1414794921875,0.8892152905464172,0.2046959102153778,0.1939785778522491,293.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523688197135925,0.050000000745058,0.2287586331367492,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.13116455078125,1.0,0.1660534590482711,0.9750438928604126,0.9750438928604126,1.0,1.0,-0.662880003452301,0.2872141897678375,0.3756658136844635,0.1010380759835243,0.0,0.0,0.2384600639343261,24.516414642333984,25.0,0.8067275285720825,-5386.96875,44.18666458129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396057128906,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.1203289031982421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684127002954483,0.1684170216321945,-4.32961132901255e-06,0.0,0.000122118537547,0.0,0.0,6.783154487609863,0.0,0.0,0.0,0.2810251116752624,4.0,0.0,1.0
843540,292.9436340332031,297.1499938964844,293.1499938964844,0.0041922749951481,-315.2728576660156,296.8035888671875,0.5525037050247192,0.050000000745058,0.0457946993410587,294.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525037050247192,0.050000000745058,0.0482240207493305,293.0312805175781,297.1499938964844,293.1499938964844,0.0044619706459343,-259.9189453125,297.1492004394531,0.5525037050247192,0.050000000745058,0.0356181003153324,293.0683288574219,297.1499938964844,293.1499938964844,0.135949969291687,-3087.509765625,304.1413879394531,0.8925859928131104,0.2068566977977752,0.1960105895996093,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525037050247192,0.050000000745058,0.2287539988756179,291.1314697265625,291.1499938964844,269.7895202636719,268.864990234375,283.0583801269531,293.18115234375,291.13165283203125,1.0,0.1662909984588623,0.9752326607704164,0.9752326607704164,1.0,1.0,-0.6653099060058594,0.2882475256919861,0.3770624101161957,0.1015628427267074,0.0,0.0,0.2409104257822036,24.513057708740234,25.0,1.0587754249572754,-5422.45556640625,44.46664810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388427734375,305.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.1211797297000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700259149074554,0.1700302511453628,-4.332802291173721e-06,0.0,0.0001229820190928,0.0,0.0,6.856386661529541,0.0,0.0,0.0,0.2813133895397186,4.0,0.0,1.0
843600,292.9436340332031,297.1499938964844,293.1499938964844,0.0041922749951481,-315.2728576660156,296.8035888671875,0.5525037050247192,0.050000000745058,0.0457946993410587,294.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525037050247192,0.050000000745058,0.0482240207493305,293.0312805175781,297.1499938964844,293.1499938964844,0.0044619706459343,-259.9189453125,297.1492004394531,0.5525037050247192,0.050000000745058,0.0356181003153324,293.0683288574219,297.1499938964844,293.1499938964844,0.135949969291687,-3087.509765625,304.1413879394531,0.8925859928131104,0.2068566977977752,0.1960105895996093,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525037050247192,0.050000000745058,0.2287539988756179,291.1314697265625,291.1499938964844,269.7895202636719,268.864990234375,283.0583801269531,293.18115234375,291.13165283203125,1.0,0.1662909984588623,0.9752326607704164,0.9752326607704164,1.0,1.0,-0.6653099060058594,0.2882475256919861,0.3770624101161957,0.1015628427267074,0.0,0.0,0.2409104257822036,24.513057708740234,25.0,1.0587754249572754,-5422.45556640625,44.46664810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388427734375,305.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.1211797297000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700259149074554,0.1700302511453628,-4.332802291173721e-06,0.0,0.0001229820190928,0.0,0.0,6.856386661529541,0.0,0.0,0.0,0.2813133895397186,4.0,0.0,1.0
843660,292.9381408691406,297.1499938964844,293.1499938964844,0.0042604682967066,-320.0769348144531,296.8911437988281,0.5526456236839294,0.050000000745058,0.0457937233150005,294.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526456236839294,0.050000000745058,0.0482229962944984,293.02490234375,297.1499938964844,293.1499938964844,0.0045092152431607,-262.4498291015625,297.20880126953125,0.5526456236839294,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377193182706833,-3119.648193359375,304.1413269042969,0.8959954977035522,0.2090477347373962,0.1980718076229095,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526456236839294,0.050000000745058,0.2287491410970688,291.1326904296875,291.1499938964844,269.73443603515625,268.8251647949219,283.0386657714844,293.1872863769531,291.1329040527344,1.0,0.1665306240320205,0.9754132628440856,0.9754132628440856,1.0,1.0,-0.667774498462677,0.28929603099823,0.378478467464447,0.1020947471261024,0.0,0.0,0.2431388348340988,24.508792877197266,25.0,1.5040470361709597,-5456.53466796875,44.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,305.3347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.1220207437872886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171535924077034,0.1715402603149414,-4.335818630352151e-06,0.0,0.0001238355471286,0.0,0.0,6.925154685974121,0.0,0.0,0.0,0.2815833687782287,4.0,0.0,1.0
843720,292.9381408691406,297.1499938964844,293.1499938964844,0.0042604682967066,-320.0769348144531,296.8911437988281,0.5526456236839294,0.050000000745058,0.0457937233150005,294.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526456236839294,0.050000000745058,0.0482229962944984,293.02490234375,297.1499938964844,293.1499938964844,0.0045092152431607,-262.4498291015625,297.20880126953125,0.5526456236839294,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377193182706833,-3119.648193359375,304.1413269042969,0.8959954977035522,0.2090477347373962,0.1980718076229095,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526456236839294,0.050000000745058,0.2287491410970688,291.1326904296875,291.1499938964844,269.73443603515625,268.8251647949219,283.0386657714844,293.1872863769531,291.1329040527344,1.0,0.1665306240320205,0.9754132628440856,0.9754132628440856,1.0,1.0,-0.667774498462677,0.28929603099823,0.378478467464447,0.1020947471261024,0.0,0.0,0.2431388348340988,24.508792877197266,25.0,1.5040470361709597,-5456.53466796875,44.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,305.3347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.1220207437872886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171535924077034,0.1715402603149414,-4.335818630352151e-06,0.0,0.0001238355471286,0.0,0.0,6.925154685974121,0.0,0.0,0.0,0.2815833687782287,4.0,0.0,1.0
843780,292.9325256347656,297.1499938964844,293.1499938964844,0.0043307426385581,-325.0064392089844,296.98077392578125,0.5527907609939575,0.050000000745058,0.0457927286624908,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527907609939575,0.050000000745058,0.0482219494879245,293.0184020996094,297.1499938964844,293.1499938964844,0.0045586423948407,-265.09112548828125,297.27069091796875,0.5527907609939575,0.050000000745058,0.0356165692210197,293.0671081542969,297.1499938964844,293.1499938964844,0.139515683054924,-3152.19580078125,304.1412048339844,0.8994218707084656,0.2112581580877304,0.2001531571149826,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527907609939575,0.050000000745058,0.22874416410923,291.133544921875,291.1499938964844,269.6795959472656,268.785400390625,283.01904296875,293.19342041015625,291.1336669921875,1.0,0.1667724847793579,0.9755939245224,0.9755939245224,1.0,1.0,-0.6702629923820496,0.2903552055358886,0.3799077868461609,0.1026317849755287,0.0,0.0,0.2452657371759414,24.50423240661621,25.0,1.0036076307296753,-5489.64501953125,45.03914642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94091796875,305.3534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.384765625,18000.0,0.0,0.0,0.1228435561060905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729589104652404,0.1729632467031479,-4.338671715231612e-06,0.0,0.0001246705942321,0.0,0.0,6.990132808685303,0.0,0.0,0.0,0.2818398177623749,4.0,0.0,1.0
843840,292.9325256347656,297.1499938964844,293.1499938964844,0.0043307426385581,-325.0064392089844,296.98077392578125,0.5527907609939575,0.050000000745058,0.0457927286624908,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527907609939575,0.050000000745058,0.0482219494879245,293.0184020996094,297.1499938964844,293.1499938964844,0.0045586423948407,-265.09112548828125,297.27069091796875,0.5527907609939575,0.050000000745058,0.0356165692210197,293.0671081542969,297.1499938964844,293.1499938964844,0.139515683054924,-3152.19580078125,304.1412048339844,0.8994218707084656,0.2112581580877304,0.2001531571149826,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527907609939575,0.050000000745058,0.22874416410923,291.133544921875,291.1499938964844,269.6795959472656,268.785400390625,283.01904296875,293.19342041015625,291.1336669921875,1.0,0.1667724847793579,0.9755939245224,0.9755939245224,1.0,1.0,-0.6702629923820496,0.2903552055358886,0.3799077868461609,0.1026317849755287,0.0,0.0,0.2452657371759414,24.50423240661621,25.0,1.0036076307296753,-5489.64501953125,45.03914642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94091796875,305.3534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.384765625,18000.0,0.0,0.0,0.1228435561060905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729589104652404,0.1729632467031479,-4.338671715231612e-06,0.0,0.0001246705942321,0.0,0.0,6.990132808685303,0.0,0.0,0.0,0.2818398177623749,4.0,0.0,1.0
843900,292.9297180175781,297.1499938964844,293.1499938964844,0.0043667643330991,-327.52496337890625,297.0262756347656,0.5528640151023865,0.050000000745058,0.0457922294735908,294.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528640151023865,0.050000000745058,0.0482214242219924,293.01513671875,297.1499938964844,293.1499938964844,0.0045842621475458,-266.45770263671875,297.3024597167969,0.5528640151023865,0.050000000745058,0.0356161780655384,293.0667724609375,297.1499938964844,293.1499938964844,0.1404234021902084,-3168.61181640625,304.14117431640625,0.9011378288269044,0.212369754910469,0.2011999934911728,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528640151023865,0.050000000745058,0.2287416607141494,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.0093688964844,293.1966857910156,291.13385009765625,1.0,0.1668942868709564,0.9756842255592346,0.9756842255592346,1.0,1.0,-0.671514630317688,0.2908881306648254,0.3806264996528625,0.1029019355773925,0.0,0.0,0.2463231235742569,24.501928329467773,25.0,0.7441117763519287,-5506.24365234375,45.1845932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422912597656,305.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.1232464611530304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736671924591064,0.1736715286970138,-4.340095529187238e-06,0.0,0.0001250794884981,0.0,0.0,7.0225372314453125,0.0,0.0,0.0,0.2819677591323852,4.0,0.0,1.0
843960,292.9268493652344,297.1499938964844,293.1499938964844,0.0044032726436853,-330.0707092285156,297.072265625,0.5529375672340393,0.050000000745058,0.0457917265594005,294.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5529375672340393,0.050000000745058,0.0482208915054798,293.0118713378906,297.1499938964844,293.1499938964844,0.004610413685441,-267.8500061035156,297.3348083496094,0.5529375672340393,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413364112377166,-3185.100830078125,304.14111328125,0.9028546810150146,0.2134854942560196,0.2022507041692733,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5529375672340393,0.050000000745058,0.2287391573190689,291.1339416503906,291.1499938964844,269.6250305175781,268.7456359863281,282.9998474121094,293.2001342773437,291.1340026855469,1.0,0.1670166403055191,0.9757707715034484,0.9757707715034484,1.0,1.0,-0.6727708578109741,0.2914230525493622,0.3813478350639343,0.1031730845570564,0.0,0.0,0.2473758459091186,24.49962615966797,25.0,0.5554691553115845,-5522.888671875,45.3309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439392089844,305.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.384765625,18000.0,0.0,0.0,0.1236436665058136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743758022785186,0.1743801534175872,-4.341522981121671e-06,0.0,0.0001254826056538,0.0,0.0,7.054999828338623,0.0,0.0,0.0,0.2820961773395538,4.0,0.0,1.0
844020,292.921142578125,297.1499938964844,293.1499938964844,0.0044778552837669,-335.2484130859375,297.1657409667969,0.5530855655670166,0.050000000745058,0.0457907170057296,294.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530855655670166,0.050000000745058,0.0482198297977447,293.0052795410156,297.1499938964844,293.1499938964844,0.0046643433161079,-270.71160888671875,297.40118408203125,0.5530855655670166,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.143176719546318,-3218.26806640625,304.1410217285156,0.9063693881034852,0.2157284021377563,0.204363003373146,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530855655670166,0.050000000745058,0.2287341058254242,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9811706542969,293.20751953125,291.1342468261719,1.0,0.1672630161046981,0.975943922996521,0.975943922996521,1.0,1.0,-0.675296425819397,0.2924987375736236,0.3827976882457733,0.1037184298038482,0.0,0.0,0.2494656592607498,24.49503898620605,25.0,0.3315590918064117,-5556.22607421875,45.626251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477233886719,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.1244223192334175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175791323184967,0.1757956743240356,-4.344386979937553e-06,0.0,0.0001262728328583,0.0,0.0,7.119980335235596,0.0,0.0,0.0,0.2823532521724701,4.0,0.0,1.0
844080,292.921142578125,297.1499938964844,293.1499938964844,0.0044778552837669,-335.2484130859375,297.1657409667969,0.5530855655670166,0.050000000745058,0.0457907170057296,294.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530855655670166,0.050000000745058,0.0482198297977447,293.0052795410156,297.1499938964844,293.1499938964844,0.0046643433161079,-270.71160888671875,297.40118408203125,0.5530855655670166,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.143176719546318,-3218.26806640625,304.1410217285156,0.9063693881034852,0.2157284021377563,0.204363003373146,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530855655670166,0.050000000745058,0.2287341058254242,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9811706542969,293.20751953125,291.1342468261719,1.0,0.1672630161046981,0.975943922996521,0.975943922996521,1.0,1.0,-0.675296425819397,0.2924987375736236,0.3827976882457733,0.1037184298038482,0.0,0.0,0.2494656592607498,24.49503898620605,25.0,0.3315590918064117,-5556.22607421875,45.626251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477233886719,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.1244223192334175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175791323184967,0.1757956743240356,-4.344386979937553e-06,0.0,0.0001262728328583,0.0,0.0,7.119980335235596,0.0,0.0,0.0,0.2823532521724701,4.0,0.0,1.0
844140,292.9154052734375,297.1499938964844,293.1499938964844,0.0045545701868832,-340.5406799316406,297.2611999511719,0.5532345771789551,0.050000000745058,0.0457897000014781,294.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532345771789551,0.050000000745058,0.0482187569141387,292.9986572265625,297.1499938964844,293.1499938964844,0.0047204885631799,-273.6764221191406,297.46990966796875,0.5532345771789551,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450353413820266,-3251.671142578125,304.1408996582031,0.9100161194801332,0.2179863452911377,0.2064895331859588,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532345771789551,0.050000000745058,0.2287290245294571,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.9629821777344,293.21563720703125,291.1344299316406,1.0,0.1675115525722503,0.9761171340942384,0.9761171340942384,1.0,1.0,-0.6778389811515808,0.2935819923877716,0.3842569589614868,0.1042679250240325,0.0,0.0,0.2515352368354797,24.49050521850586,25.0,0.237939104437828,-5589.55908203125,45.92509841918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.1251812279224395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772040128707885,0.1772083491086959,-4.347260983195156e-06,0.0,0.0001270430366275,0.0,0.0,7.185007572174072,0.0,0.0,0.0,0.2826107144355774,4.0,0.0,1.0
844200,292.9154052734375,297.1499938964844,293.1499938964844,0.0045545701868832,-340.5406799316406,297.2611999511719,0.5532345771789551,0.050000000745058,0.0457897000014781,294.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532345771789551,0.050000000745058,0.0482187569141387,292.9986572265625,297.1499938964844,293.1499938964844,0.0047204885631799,-273.6764221191406,297.46990966796875,0.5532345771789551,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450353413820266,-3251.671142578125,304.1408996582031,0.9100161194801332,0.2179863452911377,0.2064895331859588,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532345771789551,0.050000000745058,0.2287290245294571,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.9629821777344,293.21563720703125,291.1344299316406,1.0,0.1675115525722503,0.9761171340942384,0.9761171340942384,1.0,1.0,-0.6778389811515808,0.2935819923877716,0.3842569589614868,0.1042679250240325,0.0,0.0,0.2515352368354797,24.49050521850586,25.0,0.237939104437828,-5589.55908203125,45.92509841918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.1251812279224395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772040128707885,0.1772083491086959,-4.347260983195156e-06,0.0,0.0001270430366275,0.0,0.0,7.185007572174072,0.0,0.0,0.0,0.2826107144355774,4.0,0.0,1.0
844260,292.9096374511719,297.1499938964844,293.1499938964844,0.004633474163711,-345.9471435546875,297.3587341308594,0.55338454246521,0.050000000745058,0.0457886792719364,294.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.55338454246521,0.050000000745058,0.0482176840305328,292.99200439453125,297.1499938964844,293.1499938964844,0.0047788955271244,-276.74444580078125,297.541015625,0.55338454246521,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1469114869832992,-3285.29443359375,304.14080810546875,0.9137642979621888,0.220258817076683,0.2086298167705536,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.55338454246521,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9453430175781,293.22442626953125,291.13458251953125,1.0,0.167762279510498,0.9762824177742004,0.9762824177742004,1.0,1.0,-0.6803979873657227,0.2946723997592926,0.3857255578041076,0.1048215106129646,0.0,0.0,0.2535842061042785,24.486045837402344,25.0,0.2123149186372757,-5622.81787109375,46.22746276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561462402344,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.1259227246046066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786136329174041,0.1786179840564727,-4.350144536147127e-06,0.0,0.0001277955598197,0.0,0.0,7.250072002410889,0.0,0.0,0.0,0.2828685641288757,4.0,0.0,1.0
844320,292.9096374511719,297.1499938964844,293.1499938964844,0.004633474163711,-345.9471435546875,297.3587341308594,0.55338454246521,0.050000000745058,0.0457886792719364,294.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.55338454246521,0.050000000745058,0.0482176840305328,292.99200439453125,297.1499938964844,293.1499938964844,0.0047788955271244,-276.74444580078125,297.541015625,0.55338454246521,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1469114869832992,-3285.29443359375,304.14080810546875,0.9137642979621888,0.220258817076683,0.2086298167705536,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.55338454246521,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9453430175781,293.22442626953125,291.13458251953125,1.0,0.167762279510498,0.9762824177742004,0.9762824177742004,1.0,1.0,-0.6803979873657227,0.2946723997592926,0.3857255578041076,0.1048215106129646,0.0,0.0,0.2535842061042785,24.486045837402344,25.0,0.2123149186372757,-5622.81787109375,46.22746276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561462402344,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.1259227246046066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786136329174041,0.1786179840564727,-4.350144536147127e-06,0.0,0.0001277955598197,0.0,0.0,7.250072002410889,0.0,0.0,0.0,0.2828685641288757,4.0,0.0,1.0
844380,292.9038391113281,297.1499938964844,293.1499938964844,0.0047146268188953,-351.46759033203125,297.4582824707031,0.5535353422164917,0.050000000745058,0.0457876548171043,294.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535353422164917,0.050000000745058,0.0482166036963462,292.9853210449219,297.1499938964844,293.1499938964844,0.0048396089114248,-279.9156188964844,297.614501953125,0.5535353422164917,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488045156002044,-3319.124267578125,304.1407165527344,0.9175863265991212,0.2225450873374939,0.2107831984758377,293.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535353422164917,0.050000000745058,0.2287188172340393,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281921386719,293.23394775390625,291.1347351074219,1.0,0.1680151224136352,0.9764477014541626,0.9764477014541626,1.0,1.0,-0.6829726696014404,0.2957696616649627,0.3872029781341553,0.1053793206810951,0.0,0.0,0.2556120753288269,24.48167610168457,25.0,0.2063116878271103,-5655.93896484375,46.53330612182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.1266497522592544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800194531679153,0.1800238043069839,-4.353036274551414e-06,0.0,0.0001285333855776,0.0,0.0,7.315139293670654,0.0,0.0,0.0,0.2831266522407532,4.0,0.0,1.0
844440,292.9038391113281,297.1499938964844,293.1499938964844,0.0047146268188953,-351.46759033203125,297.4582824707031,0.5535353422164917,0.050000000745058,0.0457876548171043,294.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535353422164917,0.050000000745058,0.0482166036963462,292.9853210449219,297.1499938964844,293.1499938964844,0.0048396089114248,-279.9156188964844,297.614501953125,0.5535353422164917,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488045156002044,-3319.124267578125,304.1407165527344,0.9175863265991212,0.2225450873374939,0.2107831984758377,293.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535353422164917,0.050000000745058,0.2287188172340393,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281921386719,293.23394775390625,291.1347351074219,1.0,0.1680151224136352,0.9764477014541626,0.9764477014541626,1.0,1.0,-0.6829726696014404,0.2957696616649627,0.3872029781341553,0.1053793206810951,0.0,0.0,0.2556120753288269,24.48167610168457,25.0,0.2063116878271103,-5655.93896484375,46.53330612182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.1266497522592544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800194531679153,0.1800238043069839,-4.353036274551414e-06,0.0,0.0001285333855776,0.0,0.0,7.315139293670654,0.0,0.0,0.0,0.2831266522407532,4.0,0.0,1.0
844500,292.90093994140625,297.1499938964844,293.1499938964844,0.0047560669481754,-354.2706298828125,297.50885009765625,0.5536110401153564,0.050000000745058,0.0457871407270431,294.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536110401153564,0.050000000745058,0.048216063529253,292.9819641113281,297.1499938964844,293.1499938964844,0.0048708445392549,-281.5399169921875,297.6521301269531,0.5536110401153564,0.050000000745058,0.0356122218072414,293.0636901855469,297.1499938964844,293.1499938964844,0.1497571915388107,-3336.11376953125,304.14068603515625,0.9195171594619752,0.223693162202835,0.2118645906448364,293.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536110401153564,0.050000000745058,0.2287162393331527,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.9198303222656,293.23895263671875,291.13482666015625,1.0,0.1681423336267471,0.9765303134918212,0.9765303134918212,1.0,1.0,-0.6842656135559082,0.296320766210556,0.3879448771476745,0.1056598275899887,0.0,0.0,0.2566184997558594,24.479528427124023,25.0,0.2021702527999878,-5672.435546875,46.68751907348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,305.4588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.127008780837059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807210445404052,0.1807253956794738,-4.354485099611338e-06,0.0,0.0001288977655349,0.0,0.0,7.3476786613464355,0.0,0.0,0.0,0.283255785703659,4.0,0.0,1.0
844560,292.8980407714844,297.1499938964844,293.1499938964844,0.0047980947420001,-357.1022644042969,297.5599365234375,0.5536868572235107,0.050000000745058,0.0457866266369819,294.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536868572235107,0.050000000745058,0.0482155233621597,292.9786071777344,297.1499938964844,293.1499938964844,0.0049026776105165,-283.190185546875,297.6903686523437,0.5536868572235107,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507138758897781,-3353.150634765625,304.140625,0.921457290649414,0.2248443812131881,0.2129489481449127,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536868572235107,0.050000000745058,0.2287136763334274,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.9115905761719,293.244140625,291.1348876953125,1.0,0.1682700514793396,0.9766094088554382,0.9766094088554382,1.0,1.0,-0.6855621933937073,0.2968733310699463,0.3886888325214386,0.105941317975521,0.0,0.0,0.2576203644275665,24.47740936279297,25.0,0.1964082270860672,-5688.8876953125,46.84257888793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637756347656,305.4679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.1273653656244278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814219653606414,0.18142631649971,-4.355936653155368e-06,0.0,0.0001292596571147,0.0,0.0,7.3802313804626465,0.0,0.0,0.0,0.2833850681781769,4.0,0.0,1.0
844620,292.8922119140625,297.1499938964844,293.1499938964844,0.0048839510418474,-362.8514709472656,297.6636047363281,0.5538389682769775,0.050000000745058,0.0457855947315692,294.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538389682769775,0.050000000745058,0.0482144355773925,292.97186279296875,297.1499938964844,293.1499938964844,0.0049681551754474,-286.568359375,297.7686462402344,0.5538389682769775,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526389867067337,-3387.362060546875,304.1405334472656,0.925355076789856,0.2271558493375778,0.2151262760162353,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538389682769775,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8955383300781,293.2550048828125,291.1350402832031,1.0,0.1685270220041275,0.9767674803733826,0.9767674803733826,1.0,1.0,-0.688165545463562,0.2979828715324402,0.3901826739311218,0.1065074801445007,0.0,0.0,0.2596113383769989,24.473262786865234,25.0,0.1811904907226562,-5721.654296875,47.15521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668884277344,305.4856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.1280726343393325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828224509954452,0.1828268021345138,-4.358848855190445e-06,0.0,0.0001299774448852,0.0,0.0,7.445408821105957,0.0,0.0,0.0,0.2836440503597259,4.0,0.0,1.0
844680,292.8922119140625,297.1499938964844,293.1499938964844,0.0048839510418474,-362.8514709472656,297.6636047363281,0.5538389682769775,0.050000000745058,0.0457855947315692,294.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538389682769775,0.050000000745058,0.0482144355773925,292.97186279296875,297.1499938964844,293.1499938964844,0.0049681551754474,-286.568359375,297.7686462402344,0.5538389682769775,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526389867067337,-3387.362060546875,304.1405334472656,0.925355076789856,0.2271558493375778,0.2151262760162353,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538389682769775,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8955383300781,293.2550048828125,291.1350402832031,1.0,0.1685270220041275,0.9767674803733826,0.9767674803733826,1.0,1.0,-0.688165545463562,0.2979828715324402,0.3901826739311218,0.1065074801445007,0.0,0.0,0.2596113383769989,24.473262786865234,25.0,0.1811904907226562,-5721.654296875,47.15521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668884277344,305.4856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.1280726343393325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828224509954452,0.1828268021345138,-4.358848855190445e-06,0.0,0.0001299774448852,0.0,0.0,7.445408821105957,0.0,0.0,0.0,0.2836440503597259,4.0,0.0,1.0
844740,292.8863830566406,297.1499938964844,293.1499938964844,0.0049722674302756,-368.7149963378906,297.76934814453125,0.5539915561676025,0.050000000745058,0.0457845628261566,294.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539915561676025,0.050000000745058,0.0482133477926254,292.965087890625,297.1499938964844,293.1499938964844,0.0050360914319753,-290.04998779296875,297.8493347167969,0.5539915561676025,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545791029930114,-3421.743896484375,304.1404724121094,0.929259717464447,0.2294785231351852,0.2173142731189727,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539915561676025,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8800048828125,293.2665100097656,291.1351623535156,1.0,0.1687859296798706,0.9769256114959716,0.9769256114959716,1.0,1.0,-0.6907817125320435,0.299097865819931,0.3916838765144348,0.1070778295397758,0.0,0.0,0.2615868151187897,24.46925163269043,25.0,0.1662753969430923,-5754.2373046875,47.47112655639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,305.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.1287743896245956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842221170663833,0.1842264831066131,-4.361775154393399e-06,0.0,0.0001306896447204,0.0,0.0,7.51072883605957,0.0,0.0,0.0,0.2839038372039795,4.0,0.0,1.0
844800,292.8863830566406,297.1499938964844,293.1499938964844,0.0049722674302756,-368.7149963378906,297.76934814453125,0.5539915561676025,0.050000000745058,0.0457845628261566,294.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539915561676025,0.050000000745058,0.0482133477926254,292.965087890625,297.1499938964844,293.1499938964844,0.0050360914319753,-290.04998779296875,297.8493347167969,0.5539915561676025,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545791029930114,-3421.743896484375,304.1404724121094,0.929259717464447,0.2294785231351852,0.2173142731189727,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539915561676025,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8800048828125,293.2665100097656,291.1351623535156,1.0,0.1687859296798706,0.9769256114959716,0.9769256114959716,1.0,1.0,-0.6907817125320435,0.299097865819931,0.3916838765144348,0.1070778295397758,0.0,0.0,0.2615868151187897,24.46925163269043,25.0,0.1662753969430923,-5754.2373046875,47.47112655639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,305.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.1287743896245956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842221170663833,0.1842264831066131,-4.361775154393399e-06,0.0,0.0001306896447204,0.0,0.0,7.51072883605957,0.0,0.0,0.0,0.2839038372039795,4.0,0.0,1.0
844860,292.8805236816406,297.1499938964844,293.1499938964844,0.0050631281919777,-374.6930847167969,297.8771667480469,0.554144561290741,0.050000000745058,0.0457835309207439,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554144561290741,0.050000000745058,0.0482122600078582,292.95831298828125,297.1499938964844,293.1499938964844,0.005106549244374,-293.63525390625,297.9324035644531,0.554144561290741,0.050000000745058,0.0356094129383564,293.06170654296875,297.1499938964844,293.1499938964844,0.1565333753824234,-3456.28076171875,304.140380859375,0.933153510093689,0.2318114042282104,0.2195120453834533,293.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554144561290741,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.864990234375,293.2786865234375,291.13525390625,1.0,0.1690467149019241,0.977075219154358,0.977075219154358,1.0,1.0,-0.6934096217155457,0.3002176284790039,0.3931920230388641,0.1076521798968315,0.0,0.0,0.2635475695133209,24.46539306640625,25.0,0.1585603058338165,-5786.63427734375,47.79024124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97137451171875,305.5192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.1294730752706527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856215596199035,0.1856259256601333,-4.364716915006284e-06,0.0,0.0001313987158937,0.0,0.0,7.576218605041504,0.0,0.0,0.0,0.2841645181179046,4.0,0.0,1.0
844920,292.8805236816406,297.1499938964844,293.1499938964844,0.0050631281919777,-374.6930847167969,297.8771667480469,0.554144561290741,0.050000000745058,0.0457835309207439,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554144561290741,0.050000000745058,0.0482122600078582,292.95831298828125,297.1499938964844,293.1499938964844,0.005106549244374,-293.63525390625,297.9324035644531,0.554144561290741,0.050000000745058,0.0356094129383564,293.06170654296875,297.1499938964844,293.1499938964844,0.1565333753824234,-3456.28076171875,304.140380859375,0.933153510093689,0.2318114042282104,0.2195120453834533,293.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554144561290741,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.864990234375,293.2786865234375,291.13525390625,1.0,0.1690467149019241,0.977075219154358,0.977075219154358,1.0,1.0,-0.6934096217155457,0.3002176284790039,0.3931920230388641,0.1076521798968315,0.0,0.0,0.2635475695133209,24.46539306640625,25.0,0.1585603058338165,-5786.63427734375,47.79024124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97137451171875,305.5192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.1294730752706527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856215596199035,0.1856259256601333,-4.364716915006284e-06,0.0,0.0001313987158937,0.0,0.0,7.576218605041504,0.0,0.0,0.0,0.2841645181179046,4.0,0.0,1.0
844980,292.8746337890625,297.1499938964844,293.1499938964844,0.0051566208712756,-380.78564453125,297.9870300292969,0.5542977452278137,0.050000000745058,0.0457824952900409,294.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542977452278137,0.050000000745058,0.0482111722230911,292.9515075683594,297.1499938964844,293.1499938964844,0.0051795914769172,-297.3240966796875,298.0178527832031,0.5542977452278137,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.158500850200653,-3490.95458984375,304.14031982421875,0.9370208382606506,0.2341533899307251,0.2217185795307159,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542977452278137,0.050000000745058,0.2286930531263351,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8505249023437,293.29150390625,291.1353759765625,1.0,0.1693093180656433,0.977224826812744,0.977224826812744,1.0,1.0,-0.6960480213165283,0.3013416528701782,0.3947063684463501,0.1082306057214737,0.0,0.0,0.2654930353164673,24.461706161499023,25.0,0.1604360342025756,-5818.8388671875,48.11245727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727783203125,305.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.1301706582307815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870204359292984,0.1870248019695282,-4.367674137029098e-06,0.0,0.0001321066665695,0.0,0.0,7.641864776611328,0.0,0.0,0.0,0.2844260334968567,4.0,0.0,1.0
845040,292.8746337890625,297.1499938964844,293.1499938964844,0.0051566208712756,-380.78564453125,297.9870300292969,0.5542977452278137,0.050000000745058,0.0457824952900409,294.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542977452278137,0.050000000745058,0.0482111722230911,292.9515075683594,297.1499938964844,293.1499938964844,0.0051795914769172,-297.3240966796875,298.0178527832031,0.5542977452278137,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.158500850200653,-3490.95458984375,304.14031982421875,0.9370208382606506,0.2341533899307251,0.2217185795307159,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542977452278137,0.050000000745058,0.2286930531263351,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8505249023437,293.29150390625,291.1353759765625,1.0,0.1693093180656433,0.977224826812744,0.977224826812744,1.0,1.0,-0.6960480213165283,0.3013416528701782,0.3947063684463501,0.1082306057214737,0.0,0.0,0.2654930353164673,24.461706161499023,25.0,0.1604360342025756,-5818.8388671875,48.11245727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727783203125,305.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.1301706582307815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870204359292984,0.1870248019695282,-4.367674137029098e-06,0.0,0.0001321066665695,0.0,0.0,7.641864776611328,0.0,0.0,0.0,0.2844260334968567,4.0,0.0,1.0
845100,292.8717041015625,297.1499938964844,293.1499938964844,0.0052043823525309,-383.8748168945313,298.0427551269531,0.5543743968009949,0.050000000745058,0.0457819811999797,294.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543743968009949,0.050000000745058,0.0482106283307075,292.9480895996094,297.1499938964844,293.1499938964844,0.0052171018905937,-299.2073059082031,298.0614929199219,0.5543743968009949,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594892293214798,-3508.337158203125,304.1402893066406,0.938940167427063,0.2353274226188659,0.2228247821331024,293.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543743968009949,0.050000000745058,0.2286904752254486,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8434753417969,293.2981262207031,291.13543701171875,1.0,0.1694412529468536,0.977299690246582,0.977299690246582,1.0,1.0,-0.6973707675933838,0.3019051253795624,0.3954656720161438,0.108521319925785,0.0,0.0,0.2664596736431122,24.459932327270508,25.0,0.1649380624294281,-5834.8662109375,48.27469253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732971191406,305.54302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.1305194944143295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187719389796257,0.1877237558364868,-4.36915752288769e-06,0.0,0.0001324607001151,0.0,0.0,7.674733638763428,0.0,0.0,0.0,0.284557044506073,4.0,0.0,1.0
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.0052528376691043,-386.9926452636719,298.0989990234375,0.554451048374176,0.050000000745058,0.0457814633846282,294.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.554451048374176,0.050000000745058,0.0482100881636142,292.9446716308594,297.1499938964844,293.1499938964844,0.0052552856504917,-301.1164855957031,298.1057434082031,0.554451048374176,0.050000000745058,0.0356078073382377,293.0606994628906,297.1499938964844,293.1499938964844,0.1604804694652557,-3525.74609375,304.1402282714844,0.9408477544784546,0.2365032732486724,0.2239327132701873,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.554451048374176,0.050000000745058,0.228687897324562,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8365783691406,293.304931640625,291.135498046875,1.0,0.1695736050605774,0.9773703217506408,0.9773703217506408,1.0,1.0,-0.6986956000328064,0.3024693131446838,0.3962262868881225,0.1088129505515098,0.0,0.0,0.2674219310283661,24.45820999145508,25.0,0.1720453202724456,-5850.84130859375,48.43766021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,305.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.1308685392141342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884177774190902,0.18842214345932,-4.370644091977738e-06,0.0,0.0001328149373875,0.0,0.0,7.707622528076172,0.0,0.0,0.0,0.2846881747245788,4.0,0.0,1.0
845220,292.86285400390625,297.1499938964844,293.1499938964844,0.0053518787026405,-393.31396484375,298.2130432128906,0.5546042323112488,0.050000000745058,0.0457804352045059,294.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546042323112488,0.050000000745058,0.0482090003788471,292.9378356933594,297.1499938964844,293.1499938964844,0.0053337030112743,-305.01226806640625,298.196044921875,0.5546042323112488,0.050000000745058,0.0356070064008235,293.06024169921875,297.1499938964844,293.1499938964844,0.1624710261821746,-3560.6337890625,304.1401672363281,0.944622039794922,0.2388596832752227,0.2261532545089721,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546042323112488,0.050000000745058,0.2286827564239502,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8231811523437,293.3189392089844,291.1356506347656,1.0,0.1698395162820816,0.9775115847587584,0.9775115847587584,1.0,1.0,-0.7013508677482605,0.3035998344421386,0.3977510333061218,0.109399102628231,0.0,0.0,0.2693319022655487,24.45492553710937,25.0,0.1925923526287078,-5882.626953125,48.76570892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.56573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.1315675675868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898119002580642,0.189816266298294,-4.373623596620746e-06,0.0,0.0001335243578068,0.0,0.0,7.773412227630615,0.0,0.0,0.0,0.2849506437778473,4.0,0.0,1.0
