time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845280,292.86285400390625,297.1499938964844,293.1499938964844,0.0053518787026405,-393.31396484375,298.2130432128906,0.5546042323112488,0.050000000745058,0.0457804352045059,294.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546042323112488,0.050000000745058,0.0482090003788471,292.9378356933594,297.1499938964844,293.1499938964844,0.0053337030112743,-305.01226806640625,298.196044921875,0.5546042323112488,0.050000000745058,0.0356070064008235,293.06024169921875,297.1499938964844,293.1499938964844,0.1624710261821746,-3560.6337890625,304.1401672363281,0.944622039794922,0.2388596832752227,0.2261532545089721,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546042323112488,0.050000000745058,0.2286827564239502,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8231811523437,293.3189392089844,291.1356506347656,1.0,0.1698395162820816,0.9775115847587584,0.9775115847587584,1.0,1.0,-0.7013508677482605,0.3035998344421386,0.3977510333061218,0.109399102628231,0.0,0.0,0.2693319022655487,24.45492553710937,25.0,0.1925923526287078,-5882.626953125,48.76570892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.56573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.1315675675868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898119002580642,0.189816266298294,-4.373623596620746e-06,0.0,0.0001335243578068,0.0,0.0,7.773412227630615,0.0,0.0,0.0,0.2849506437778473,4.0,0.0,1.0
845340,292.85693359375,297.1499938964844,293.1499938964844,0.0054538515396416,-399.7496337890625,298.32916259765625,0.5547571182250977,0.050000000745058,0.0457794070243835,294.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547571182250977,0.050000000745058,0.0482079200446605,292.93096923828125,297.1499938964844,293.1499938964844,0.0054149222560226,-309.01141357421875,298.2887878417969,0.5547571182250977,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.164471298456192,-3595.595458984375,304.1401062011719,0.9483330249786376,0.2412211745977401,0.2283788174390792,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547571182250977,0.050000000745058,0.2286776304244995,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.810302734375,293.33355712890625,291.13580322265625,1.0,0.170106902718544,0.977652907371521,0.977652907371521,1.0,1.0,-0.7040121555328369,0.3047325015068054,0.3992796540260315,0.1099890172481536,0.0,0.0,0.271220326423645,24.45187759399414,25.0,0.2179999947547912,-5914.17919921875,49.09646224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,305.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.1322679370641708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912006288766861,0.1912049949169159,-4.376608103484614e-06,0.0,0.0001342351461062,0.0,0.0,7.8391313552856445,0.0,0.0,0.0,0.2852129936218261,4.0,0.0,1.0
845400,292.85693359375,297.1499938964844,293.1499938964844,0.0054538515396416,-399.7496337890625,298.32916259765625,0.5547571182250977,0.050000000745058,0.0457794070243835,294.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547571182250977,0.050000000745058,0.0482079200446605,292.93096923828125,297.1499938964844,293.1499938964844,0.0054149222560226,-309.01141357421875,298.2887878417969,0.5547571182250977,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.164471298456192,-3595.595458984375,304.1401062011719,0.9483330249786376,0.2412211745977401,0.2283788174390792,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547571182250977,0.050000000745058,0.2286776304244995,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.810302734375,293.33355712890625,291.13580322265625,1.0,0.170106902718544,0.977652907371521,0.977652907371521,1.0,1.0,-0.7040121555328369,0.3047325015068054,0.3992796540260315,0.1099890172481536,0.0,0.0,0.271220326423645,24.45187759399414,25.0,0.2179999947547912,-5914.17919921875,49.09646224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,305.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.1322679370641708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912006288766861,0.1912049949169159,-4.376608103484614e-06,0.0,0.0001342351461062,0.0,0.0,7.8391313552856445,0.0,0.0,0.0,0.2852129936218261,4.0,0.0,1.0
845460,292.8510131835937,297.1499938964844,293.1499938964844,0.0055588735267519,-406.2997131347656,298.4473876953125,0.5549095273017883,0.050000000745058,0.0457783862948417,294.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549095273017883,0.050000000745058,0.0482068471610546,292.9241027832031,297.1499938964844,293.1499938964844,0.005499028135091,-313.114013671875,298.3839416503906,0.5549095273017883,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664799153804779,-3630.607421875,304.1400756835937,0.9519712924957277,0.2435861676931381,0.2306079566478729,293.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549095273017883,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7979431152344,293.34869384765625,291.135986328125,1.0,0.170375645160675,0.9777861833572388,0.9777861833572388,1.0,1.0,-0.7066778540611267,0.30586639046669,0.4008114635944366,0.1105824410915374,0.0,0.0,0.2730844020843506,24.44908905029297,25.0,0.246835172176361,-5945.478515625,49.42974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.1329693347215652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925816833972931,0.192586064338684,-4.379592610348482e-06,0.0,0.0001349469675915,0.0,0.0,7.904671669006348,0.0,0.0,0.0,0.2854748368263244,4.0,0.0,1.0
845520,292.8510131835937,297.1499938964844,293.1499938964844,0.0055588735267519,-406.2997131347656,298.4473876953125,0.5549095273017883,0.050000000745058,0.0457783862948417,294.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549095273017883,0.050000000745058,0.0482068471610546,292.9241027832031,297.1499938964844,293.1499938964844,0.005499028135091,-313.114013671875,298.3839416503906,0.5549095273017883,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664799153804779,-3630.607421875,304.1400756835937,0.9519712924957277,0.2435861676931381,0.2306079566478729,293.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549095273017883,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7979431152344,293.34869384765625,291.135986328125,1.0,0.170375645160675,0.9777861833572388,0.9777861833572388,1.0,1.0,-0.7066778540611267,0.30586639046669,0.4008114635944366,0.1105824410915374,0.0,0.0,0.2730844020843506,24.44908905029297,25.0,0.246835172176361,-5945.478515625,49.42974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.1329693347215652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925816833972931,0.192586064338684,-4.379592610348482e-06,0.0,0.0001349469675915,0.0,0.0,7.904671669006348,0.0,0.0,0.0,0.2854748368263244,4.0,0.0,1.0
845580,292.8450927734375,297.1499938964844,293.1499938964844,0.0056670699268579,-412.96435546875,298.56768798828125,0.5550611615180969,0.050000000745058,0.0457773730158805,294.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550611615180969,0.050000000745058,0.0482057780027389,292.917236328125,297.1499938964844,293.1499938964844,0.0055861133150756,-317.320068359375,298.48150634765625,0.5550611615180969,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684954166412353,-3665.644287109375,304.1400146484375,0.9555287957191468,0.2459529340267181,0.2328390777111053,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550611615180969,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7861022949219,293.3643798828125,291.1361694335937,1.0,0.1706456243991851,0.9779193997383118,0.9779193997383118,1.0,1.0,-0.7093459367752075,0.3070006668567657,0.4023452997207641,0.111179381608963,0.0,0.0,0.2749211490154266,24.446590423583984,25.0,0.2762142717838287,-5976.5068359375,49.76537322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.1336709558963775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939525604248047,0.1939569413661956,-4.382571660244139e-06,0.0,0.0001356590219074,0.0,0.0,7.969910144805908,0.0,0.0,0.0,0.2857356071472168,4.0,0.0,1.0
845640,292.8450927734375,297.1499938964844,293.1499938964844,0.0056670699268579,-412.96435546875,298.56768798828125,0.5550611615180969,0.050000000745058,0.0457773730158805,294.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550611615180969,0.050000000745058,0.0482057780027389,292.917236328125,297.1499938964844,293.1499938964844,0.0055861133150756,-317.320068359375,298.48150634765625,0.5550611615180969,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684954166412353,-3665.644287109375,304.1400146484375,0.9555287957191468,0.2459529340267181,0.2328390777111053,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550611615180969,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7861022949219,293.3643798828125,291.1361694335937,1.0,0.1706456243991851,0.9779193997383118,0.9779193997383118,1.0,1.0,-0.7093459367752075,0.3070006668567657,0.4023452997207641,0.111179381608963,0.0,0.0,0.2749211490154266,24.446590423583984,25.0,0.2762142717838287,-5976.5068359375,49.76537322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.1336709558963775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939525604248047,0.1939569413661956,-4.382571660244139e-06,0.0,0.0001356590219074,0.0,0.0,7.969910144805908,0.0,0.0,0.0,0.2857356071472168,4.0,0.0,1.0
845700,292.84210205078125,297.1499938964844,293.1499938964844,0.0057224007323384,-416.3397216796875,298.6286315917969,0.5551366806030273,0.050000000745058,0.0457768663763999,294.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551366806030273,0.050000000745058,0.0482052452862262,292.9137878417969,297.1499938964844,293.1499938964844,0.0056308028288185,-319.4619140625,298.5312194824219,0.5551366806030273,0.050000000745058,0.0356042310595512,293.05889892578125,297.1499938964844,293.1499938964844,0.1695052981376648,-3683.1640625,304.1399841308594,0.9572750329971312,0.2471363991498947,0.2339548617601394,293.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551366806030273,0.050000000745058,0.2286649346351623,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.7803955078125,293.3724365234375,291.13629150390625,1.0,0.1707810163497924,0.9779860377311708,0.9779860377311708,1.0,1.0,-0.7106803059577942,0.3075676262378692,0.4031126797199249,0.111479140818119,0.0,0.0,0.2758284509181976,24.445457458496094,25.0,0.2905445992946625,-5991.91259765625,49.93400192260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.1340214908123016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946334242820739,0.1946378052234649,-4.384057319839485e-06,0.0,0.000136014772579,0.0,0.0,8.002379417419434,0.0,0.0,0.0,0.2858654856681824,4.0,0.0,1.0
845760,292.8391418457031,297.1499938964844,293.1499938964844,0.0057785781100392,-419.7438354492188,298.6900939941406,0.5552119016647339,0.050000000745058,0.0457763634622097,294.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552119016647339,0.050000000745058,0.0482047162950038,292.91033935546875,297.1499938964844,293.1499938964844,0.0056762774474918,-321.6297912597656,298.5815124511719,0.5552119016647339,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1705162674188614,-3700.679443359375,304.1399841308594,0.9589986205101012,0.248319610953331,0.2350704669952392,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552119016647339,0.050000000745058,0.2286624163389206,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7748107910156,293.3805847167969,291.1363830566406,1.0,0.17091666162014,0.9780491590499878,0.9780491590499878,1.0,1.0,-0.7120144367218018,0.3081342577934265,0.4038802087306976,0.1117796823382377,0.0,0.0,0.276727944612503,24.44441032409668,25.0,0.304948627948761,-6007.24365234375,50.10313034057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,305.6223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.1343716233968734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953108608722686,0.1953152418136596,-4.385539341456024e-06,0.0,0.000136370115797,0.0,0.0,8.034729957580566,0.0,0.0,0.0,0.2859948873519897,4.0,0.0,1.0
845820,292.8343811035156,297.1499938964844,293.1499938964844,0.0058702677488327,-425.2501831054688,298.78955078125,0.5553210377693176,0.050000000745058,0.0457756370306015,294.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.0482039488852024,292.9042053222656,297.1499938964844,293.1499938964844,0.0057529974728822,-325.26055908203125,298.66485595703125,0.5553210377693176,0.050000000745058,0.0356032736599445,293.05889892578125,297.1499938964844,293.1499938964844,0.1721110045909881,-3728.24853515625,304.1399841308594,0.9616514444351196,0.2501379549503326,0.2368259131908416,293.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7662658691406,293.39410400390625,291.1365966796875,1.0,0.1711336225271225,0.9781500697135924,0.9781500697135924,1.0,1.0,-0.7141144275665283,0.3090254664421081,0.4050889313220978,0.1122550442814827,0.0,0.0,0.278148889541626,24.444469451904297,25.0,0.3787041902542114,-6031.455078125,50.37228012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,305.6333312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.1349304616451263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963865756988525,0.1963909566402435,-4.387901299196528e-06,0.0,0.0001369372621411,0.0,0.0,8.08619213104248,0.0,0.0,0.0,0.2862008512020111,4.0,0.0,1.0
845880,292.83319091796875,297.1499938964844,293.1499938964844,0.0058935396373271,-426.6376953125,298.81463623046875,0.5553383231163025,0.050000000745058,0.0457755178213119,294.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553383231163025,0.050000000745058,0.0482038259506225,292.90234375,297.1499938964844,293.1499938964844,0.0057733710855245,-326.2189636230469,298.6868591308594,0.5553383231163025,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724860221147537,-3734.71240234375,304.1400451660156,0.9622526168823242,0.2505523562431335,0.2372371256351471,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553383231163025,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.7642517089844,293.397705078125,291.1366882324219,1.0,0.1711873710155487,0.9781753420829772,0.9781753420829772,1.0,1.0,-0.7146068811416626,0.3092343211174011,0.4053725302219391,0.1123670861124992,0.0,0.0,0.2784984111785888,24.44595527648925,25.0,0.4580696821212768,-6037.33935546875,50.43733978271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,305.6361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.384765625,18000.0,0.0,0.0,0.135069727897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966531872749328,0.196657583117485,-4.388488832773874e-06,0.0,0.0001370786048937,0.0,0.0,8.098965644836426,0.0,0.0,0.0,0.2862519323825836,4.0,0.0,1.0
845940,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9414978027344,0.5553631782531738,0.0,0.0457753464579582,294.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553631782531738,0.0,0.0482036434113979,292.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8027038574219,0.5553631782531738,0.0,0.0356030464172363,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648599624633788,0.0,0.2391002029180526,293.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553631782531738,0.0,0.2286573350429535,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7548217773437,293.4164733886719,291.1376037597656,0.0,0.0,0.9783015251159668,0.9783015251159668,1.0,1.0,-0.7168412804603577,0.3101813793182373,0.4066599011421203,0.1128781139850616,0.0,0.0,0.0,24.46221160888672,60.0,1.3483068943023682,-6065.20849609375,50.744911193847656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.6510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979344934225082,0.1979388743638992,-4.391325546748703e-06,0.0,0.0,0.0,0.0,8.1604585647583,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9414978027344,0.5553631782531738,0.0,0.0457753464579582,294.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553631782531738,0.0,0.0482036434113979,292.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8027038574219,0.5553631782531738,0.0,0.0356030464172363,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648599624633788,0.0,0.2391002029180526,293.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553631782531738,0.0,0.2286573350429535,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7548217773437,293.4164733886719,291.1376037597656,0.0,0.0,0.9783015251159668,0.9783015251159668,1.0,1.0,-0.7168412804603577,0.3101813793182373,0.4066599011421203,0.1128781139850616,0.0,0.0,0.0,24.46221160888672,60.0,1.3483068943023682,-6065.20849609375,50.744911193847656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.6510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979344934225082,0.1979388743638992,-4.391325546748703e-06,0.0,0.0,0.0,0.0,8.1604585647583,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5998229980469,0.0,0.0,0.0002574306563474,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0002710868720896,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5206298828125,0.0,0.0,0.0002002238325076,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7616271972656,0.0,0.0,0.0009688552236184,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0012859193375334,291.14898681640625,294.1499938964844,268.7041931152344,268.0342102050781,281.1154479980469,289.91229248046875,291.1416015625,0.0,0.0,0.5869808793067932,0.5869808793067932,1.0,1.0,-0.0024170381948351,0.0051279873587191,-0.0027109491638839,-0.010615911334753,0.0,0.0,0.0,-0.0136547246947884,60.0,-73.87820434570312,-0.0,-8.73999113082391e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.313957411929934e-18,-4.318613611597995e-18,4.6564137333562336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5998229980469,0.0,0.0,0.0002574306563474,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0002710868720896,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5206298828125,0.0,0.0,0.0002002238325076,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7616271972656,0.0,0.0,0.0009688552236184,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0012859193375334,291.14898681640625,294.1499938964844,268.7041931152344,268.0342102050781,281.1154479980469,289.91229248046875,291.1416015625,0.0,0.0,0.5869808793067932,0.5869808793067932,1.0,1.0,-0.0024170381948351,0.0051279873587191,-0.0027109491638839,-0.010615911334753,0.0,0.0,0.0,-0.0136547246947884,60.0,-73.87820434570312,-0.0,-8.73999113082391e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.313957411929934e-18,-4.318613611597995e-18,4.6564137333562336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5587463378906,0.0,0.0,9.895140829030424e-05,293.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001042005969793,292.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.48028564453125,0.0,0.0,7.696220563957468e-05,292.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6847229003906,0.0,0.0,0.0001250722561962,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004942827508784,291.14910888671875,294.1499938964844,268.6827087402344,268.0166015625,280.9263000488281,287.4747619628906,291.1402893066406,0.0,0.0,0.3913206160068512,0.3913206160068512,1.0,1.0,-0.0010793972760438,0.00246502016671,-0.0013856227742508,-0.0126791503280401,0.0,0.0,0.0,-0.0074128350242972,60.0,-46.241886138916016,-0.0,-7.943771862528592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6041027327513564e-20,1.9218357307300446e-20,-3.177330585632066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.53082275390625,0.0,0.0,9.403113654116169e-05,293.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.901931480271742e-05,292.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4528503417969,0.0,0.0,7.313532842090353e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6610717773437,0.0,0.0,9.897214476950468e-05,293.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0004697050026152,291.149169921875,294.1499938964844,268.6621398925781,267.9997863769531,280.814697265625,285.2549743652344,291.13946533203125,0.0,0.0,0.1956603080034256,0.1956603080034256,1.0,1.0,-0.0010018704924732,0.0006190692074596,0.0003828012850135,-0.0144102638587355,0.0,0.0,0.0,-0.0076222945936024,60.0,-26.893877029418945,-0.0,-6.843595201644348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.782470727271773e-21,7.311732162104643e-21,-2.529261232884478e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5035095214844,0.0,0.0,9.400919225299732e-05,293.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.899620636133476e-05,292.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.426025390625,0.0,0.0,7.311825902434066e-05,292.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.63916015625,0.0,0.0,9.899364522425458e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0004695953975897,291.14923095703125,294.1499938964844,268.6424865722656,267.9837341308594,280.706298828125,283.304931640625,291.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016767773777,2.7828066961888e-08,0.0010016489541158,-0.0149366185069084,0.0,0.0,0.0,-0.0078184120357036,60.0,-19.549436569213867,-0.0,-6.841128907808526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7851719889596416e-21,7.309030900416774e-21,-2.5238591134055245e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4763488769531,0.0,0.0,9.398067049914972e-05,293.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.896617120830342e-05,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3993530273437,0.0,0.0,7.309607462957501e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6174011230469,0.0,0.0,9.896628762362524e-05,292.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004694529052358,291.1492919921875,294.1499938964844,268.6236877441406,267.96844482421875,280.5987243652344,281.5924377441406,291.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013910941779,6.027545573772386e-09,0.0010013850405812,-0.014841447584331,0.0,0.0,0.0,-0.0078005362302064,60.0,-16.91396713256836,-0.0,-6.837018418082152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.785331932085897e-21,7.308866110529117e-21,-2.523533976494829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4225769042969,0.0,0.0,9.391719504492356e-05,293.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.889932698570192e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3465270996094,0.0,0.0,7.304670725716278e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5743103027344,0.0,0.0,9.88995234365575e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004691358190029,291.1494140625,294.1499938964844,268.58856201171875,267.9400939941406,280.38604736328125,278.7648620605469,291.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.619863510131836,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.785335971053732e-21,7.308860455974149e-21,-2.5235240810236335e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4225769042969,0.0,0.0,9.391719504492356e-05,293.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.889932698570192e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3465270996094,0.0,0.0,7.304670725716278e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5743103027344,0.0,0.0,9.88995234365575e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004691358190029,291.1494140625,294.1499938964844,268.58856201171875,267.9400939941406,280.38604736328125,278.7648620605469,291.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.619863510131836,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.785335971053732e-21,7.308860455974149e-21,-2.5235240810236335e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3694763183594,0.0,0.0,9.384760778630152e-05,293.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.882605081656948e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2944030761719,0.0,0.0,7.299258140847087e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.53179931640625,0.0,0.0,9.882623999146745e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004687882319558,291.1495056152344,294.1499938964844,268.5566101074219,267.9144897460937,280.1767272949219,276.5764465332031,291.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459172248840332,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3694763183594,0.0,0.0,9.384760778630152e-05,293.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.882605081656948e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2944030761719,0.0,0.0,7.299258140847087e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.53179931640625,0.0,0.0,9.882623999146745e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004687882319558,291.1495056152344,294.1499938964844,268.5566101074219,267.9144897460937,280.1767272949219,276.5764465332031,291.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459172248840332,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3171081542969,0.0,0.0,9.377289825351907e-05,293.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.874737588688733e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2429504394531,0.0,0.0,7.2934475610964e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4898376464844,0.0,0.0,9.874756506178528e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0004684150335378,291.14959716796875,294.1499938964844,268.5275573730469,267.8914794921875,279.970703125,274.8778686523437,291.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444375038146973,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3171081542969,0.0,0.0,9.377289825351907e-05,293.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.874737588688733e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2429504394531,0.0,0.0,7.2934475610964e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4898376464844,0.0,0.0,9.874756506178528e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0004684150335378,291.14959716796875,294.1499938964844,268.5275573730469,267.8914794921875,279.970703125,274.8778686523437,291.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444375038146973,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2654113769531,0.0,0.0,9.369401232106612e-05,293.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.86643135547638e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1921691894531,0.0,0.0,7.28731247363612e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.44842529296875,0.0,0.0,9.866449545370416e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004680209967773,291.1496887207031,294.1499938964844,268.5011901855469,267.870849609375,279.7680053710937,273.5550231933594,291.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445735931396484,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2654113769531,0.0,0.0,9.369401232106612e-05,293.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.86643135547638e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1921691894531,0.0,0.0,7.28731247363612e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.44842529296875,0.0,0.0,9.866449545370416e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004680209967773,291.1496887207031,294.1499938964844,268.5011901855469,267.870849609375,279.7680053710937,273.5550231933594,291.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445735931396484,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2398376464844,0.0,0.0,9.365329606225714e-05,293.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.86214363365434e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.16705322265625,0.0,0.0,7.284145249286667e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.42791748046875,0.0,0.0,9.862161823548377e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0004678176192101,291.14971923828125,294.1499938964844,268.4889831542969,267.8613586425781,279.6679077148437,273.006591796875,291.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446486473083496,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.21441650390625,0.0,0.0,9.36118740355596e-05,293.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.857781697064638e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.14208984375,0.0,0.0,7.280923455255106e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.40753173828125,0.0,0.0,9.857799886958674e-05,292.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0004676107200793,291.1497497558594,294.1499938964844,268.47735595703125,267.8524169921875,279.5686340332031,272.5211486816406,291.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.44674301147461,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1640930175781,0.0,0.0,9.352734923595564e-05,293.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.848880290519446e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0926513671875,0.0,0.0,7.274349627550691e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3672180175781,0.0,0.0,9.848898480413482e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004671884817071,291.1498413085937,294.1499938964844,268.4557800292969,267.8360290527344,279.37255859375,271.7088317871094,291.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44556713104248,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1640930175781,0.0,0.0,9.352734923595564e-05,293.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.848880290519446e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0926513671875,0.0,0.0,7.274349627550691e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3672180175781,0.0,0.0,9.848898480413482e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004671884817071,291.1498413085937,294.1499938964844,268.4557800292969,267.8360290527344,279.37255859375,271.7088317871094,291.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44556713104248,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1144104003906,0.0,0.0,9.3441252829507e-05,293.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.839813719736412e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0438537597656,0.0,0.0,7.267652836162597e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.327392578125,0.0,0.0,9.839831909630448e-05,292.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0004667584144044,291.14990234375,294.1499938964844,268.436279296875,267.82147216796875,279.17974853515625,271.06817626953125,291.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442248344421388,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1144104003906,0.0,0.0,9.3441252829507e-05,293.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.839813719736412e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0438537597656,0.0,0.0,7.267652836162597e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.327392578125,0.0,0.0,9.839831909630448e-05,292.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0004667584144044,291.14990234375,294.1499938964844,268.436279296875,267.82147216796875,279.17974853515625,271.06817626953125,291.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442248344421388,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0653686523437,0.0,0.0,9.33543633436784e-05,293.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.830664203036577e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9956970214844,0.0,0.0,7.260894926730543e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2881164550781,0.0,0.0,9.83068166533485e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0004663243889808,291.1499328613281,294.1499938964844,268.41864013671875,267.8085632324219,278.9902038574219,270.5603332519531,291.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437057495117188,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0653686523437,0.0,0.0,9.33543633436784e-05,293.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.830664203036577e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9956970214844,0.0,0.0,7.260894926730543e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2881164550781,0.0,0.0,9.83068166533485e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0004663243889808,291.1499328613281,294.1499938964844,268.41864013671875,267.8085632324219,278.9902038574219,270.5603332519531,291.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437057495117188,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
