time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847380,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0169982910156,0.0,0.0,9.326739382231608e-05,293.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.821505955187604e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9481811523437,0.0,0.0,7.254130468936637e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2493591308594,0.0,0.0,9.821523417485878e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004658899561036,291.14996337890625,294.1499938964844,268.4026184082031,267.797119140625,278.8038635253906,270.1556701660156,291.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937871946021,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430285453796388,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0169982910156,0.0,0.0,9.326739382231608e-05,293.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.821505955187604e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9481811523437,0.0,0.0,7.254130468936637e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2493591308594,0.0,0.0,9.821523417485878e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004658899561036,291.14996337890625,294.1499938964844,268.4026184082031,267.797119140625,278.8038635253906,270.1556701660156,291.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937871946021,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430285453796388,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9930419921875,0.0,0.0,9.322408732259646e-05,293.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.816945384955034e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9246520996094,0.0,0.0,7.250762428157032e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.23016357421875,0.0,0.0,9.816962847253308e-05,292.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0004656736273318,291.1499938964844,294.1499938964844,268.3951721191406,267.7918701171875,278.7118835449219,269.9847717285156,291.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.426395416259766,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9692687988281,0.0,0.0,9.318100637756288e-05,293.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.812408097786828e-05,292.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9013061523437,0.0,0.0,7.247411122079939e-05,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2110900878906,0.0,0.0,9.812425560085104e-05,292.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004654584045056,291.1499938964844,294.1499938964844,268.3880310058594,267.78692626953125,278.6206970214844,269.8316345214844,291.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422216415405272,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9221496582031,0.0,0.0,9.309579763794318e-05,293.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.803435386857018e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8550109863281,0.0,0.0,7.24078417988494e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1733093261719,0.0,0.0,9.80345212155953e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0004650327609851,291.1499938964844,294.1499938964844,268.3746643066406,267.7778625488281,278.440673828125,269.570556640625,291.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413126945495604,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9221496582031,0.0,0.0,9.309579763794318e-05,293.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.803435386857018e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8550109863281,0.0,0.0,7.24078417988494e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1733093261719,0.0,0.0,9.80345212155953e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0004650327609851,291.1499938964844,294.1499938964844,268.3746643066406,267.7778625488281,278.440673828125,269.570556640625,291.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413126945495604,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8756408691406,0.0,0.0,9.301231330027804e-05,293.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.79464457486756e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.809326171875,0.0,0.0,7.234291115310043e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.13604736328125,0.0,0.0,9.794661309570074e-05,292.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004646157613024,291.1499938964844,294.1499938964844,268.3622741699219,267.7696533203125,278.2637634277344,269.3590087890625,291.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403277397155762,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8756408691406,0.0,0.0,9.301231330027804e-05,293.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.79464457486756e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.809326171875,0.0,0.0,7.234291115310043e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.13604736328125,0.0,0.0,9.794661309570074e-05,292.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004646157613024,291.1499938964844,294.1499938964844,268.3622741699219,267.7696533203125,278.2637634277344,269.3590087890625,291.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403277397155762,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8297119140625,0.0,0.0,9.293105540564284e-05,293.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.786088048713282e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.76422119140625,0.0,0.0,7.227971218526363e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0992431640625,0.0,0.0,9.786104055820032e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004642098792828,291.14996337890625,294.1499938964844,268.3506774902344,267.7621765136719,278.0898742675781,269.1865234375,291.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.392921447753906,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8297119140625,0.0,0.0,9.293105540564284e-05,293.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.786088048713282e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.76422119140625,0.0,0.0,7.227971218526363e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0992431640625,0.0,0.0,9.786104055820032e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004642098792828,291.14996337890625,294.1499938964844,268.3506774902344,267.7621765136719,278.0898742675781,269.1865234375,291.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.392921447753906,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7843933105469,0.0,0.0,9.285246778745204e-05,293.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.777811646927148e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7197265625,0.0,0.0,7.221858686534688e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0629272460937,0.0,0.0,9.77782838162966e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004638172977138,291.1499328613281,294.1499938964844,268.3396301269531,267.7552185058594,277.91900634765625,269.0450439453125,291.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382299423217772,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7843933105469,0.0,0.0,9.285246778745204e-05,293.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.777811646927148e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7197265625,0.0,0.0,7.221858686534688e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0629272460937,0.0,0.0,9.77782838162966e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004638172977138,291.1499328613281,294.1499938964844,268.3396301269531,267.7552185058594,277.91900634765625,269.0450439453125,291.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382299423217772,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.761962890625,0.0,0.0,9.281429083785042e-05,293.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.773791680345312e-05,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6976928710937,0.0,0.0,7.21888936823234e-05,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.044921875,0.0,0.0,9.773808415047824e-05,292.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004636266094166,291.14990234375,294.1499938964844,268.3342590332031,267.7518615722656,277.8346862792969,268.98388671875,291.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.376960754394531,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7396545410156,0.0,0.0,9.27769287955016e-05,293.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.769857570063324e-05,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.67578125,0.0,0.0,7.215983350761235e-05,292.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.02703857421875,0.0,0.0,9.769873577170074e-05,292.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004634399956557,291.1498718261719,294.1499938964844,268.3289489746094,267.7485656738281,277.7510986328125,268.92822265625,291.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.371642112731934,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.69549560546875,0.0,0.0,9.27048095036298e-05,293.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.762262925505638e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.63238525390625,0.0,0.0,7.210374315036461e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9916381835937,0.0,0.0,9.76227893261239e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004630797193385,291.1497802734375,294.1499938964844,268.3183898925781,267.7420959472656,277.5860595703125,268.8309936523437,291.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361176490783691,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.69549560546875,0.0,0.0,9.27048095036298e-05,293.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.762262925505638e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.63238525390625,0.0,0.0,7.210374315036461e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9916381835937,0.0,0.0,9.76227893261239e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004630797193385,291.1497802734375,294.1499938964844,268.3183898925781,267.7420959472656,277.5860595703125,268.8309936523437,291.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361176490783691,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6518859863281,0.0,0.0,9.263640822609888e-05,293.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.755059727467597e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5895690917969,0.0,0.0,7.20505413482897e-05,292.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9566650390625,0.0,0.0,9.755075734574348e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.000462738040369,291.149658203125,294.1499938964844,268.3077697753906,267.73553466796875,277.423828125,268.74951171875,291.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35110855102539,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6518859863281,0.0,0.0,9.263640822609888e-05,293.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.755059727467597e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5895690917969,0.0,0.0,7.20505413482897e-05,292.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9566650390625,0.0,0.0,9.755075734574348e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.000462738040369,291.149658203125,294.1499938964844,268.3077697753906,267.73553466796875,277.423828125,268.74951171875,291.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35110855102539,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6088256835937,0.0,0.0,9.257200144929811e-05,293.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.748277807375416e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5472717285156,0.0,0.0,7.200044638011605e-05,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9221496582031,0.0,0.0,9.748293086886406e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0004624163266271,291.1495361328125,294.1499938964844,268.2968444824219,267.728759765625,277.2643737792969,268.6806335449219,291.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.341650009155272,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6088256835937,0.0,0.0,9.257200144929811e-05,293.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.748277807375416e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5472717285156,0.0,0.0,7.200044638011605e-05,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9221496582031,0.0,0.0,9.748293086886406e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0004624163266271,291.1495361328125,294.1499938964844,268.2968444824219,267.728759765625,277.2643737792969,268.6806335449219,291.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.341650009155272,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5663146972656,0.0,0.0,9.251183655578644e-05,293.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.741941903484984e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5054931640625,0.0,0.0,7.195365469669923e-05,292.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8880310058594,0.0,0.0,9.741957182995976e-05,292.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.00046211577137,291.1493835449219,294.1499938964844,268.285400390625,267.7215576171875,277.1076354980469,268.621826171875,291.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.33299732208252,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5663146972656,0.0,0.0,9.251183655578644e-05,293.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.741941903484984e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5054931640625,0.0,0.0,7.195365469669923e-05,292.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8880310058594,0.0,0.0,9.741957182995976e-05,292.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.00046211577137,291.1493835449219,294.1499938964844,268.285400390625,267.7215576171875,277.1076354980469,268.621826171875,291.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.33299732208252,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.54522705078125,0.0,0.0,9.248341666534544e-05,293.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.73894857452251e-05,292.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4848022460937,0.0,0.0,7.193154306150973e-05,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.87115478515625,0.0,0.0,9.7389638540335e-05,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.000461973802885,291.1492919921875,294.1499938964844,268.2794494628906,267.7177429199219,277.0302429199219,268.5955505371094,291.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.329035758972168,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5243225097656,0.0,0.0,9.245613182429224e-05,293.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.73607602645643e-05,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4642333984375,0.0,0.0,7.191032636910677e-05,292.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8543395996094,0.0,0.0,9.73609130596742e-05,292.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0004618375387508,291.1492004394531,294.1499938964844,268.27325439453125,267.7137145996094,276.9535217285156,268.57110595703125,291.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.325347900390623,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4828186035156,0.0,0.0,9.240509098162876e-05,293.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.730701276566832e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4234924316406,0.0,0.0,7.187062874436378e-05,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8210754394531,0.0,0.0,9.730715828482062e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0004615825600922,291.14898681640625,294.1499938964844,268.2601623535156,267.705078125,276.80194091796875,268.52685546875,291.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.318882942199709,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4828186035156,0.0,0.0,9.240509098162876e-05,293.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.730701276566832e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4234924316406,0.0,0.0,7.187062874436378e-05,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8210754394531,0.0,0.0,9.730715828482062e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0004615825600922,291.14898681640625,294.1499938964844,268.2601623535156,267.705078125,276.80194091796875,268.52685546875,291.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.318882942199709,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4418640136719,0.0,0.0,9.23588959267363e-05,293.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.72583657130599e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3832702636719,0.0,0.0,7.183469278970733e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7882080078125,0.0,0.0,9.72585112322122e-05,292.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004613517958205,291.14874267578125,294.1499938964844,268.2459411621094,267.6954345703125,276.65289306640625,268.4877319335937,290.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.31379222869873,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4418640136719,0.0,0.0,9.23588959267363e-05,293.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.72583657130599e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3832702636719,0.0,0.0,7.183469278970733e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7882080078125,0.0,0.0,9.72585112322122e-05,292.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004613517958205,291.14874267578125,294.1499938964844,268.2459411621094,267.6954345703125,276.65289306640625,268.4877319335937,290.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.31379222869873,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4013977050781,0.0,0.0,9.231772128259764e-05,293.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.721500828163698e-05,292.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.343505859375,0.0,0.0,7.180267130024731e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7557373046875,0.0,0.0,9.721515380078928e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0004611461481545,291.1484680175781,294.1499938964844,268.2303466796875,267.6846008300781,276.5062255859375,268.4525756835937,290.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.31025505065918,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4013977050781,0.0,0.0,9.231772128259764e-05,293.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.721500828163698e-05,292.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.343505859375,0.0,0.0,7.180267130024731e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7557373046875,0.0,0.0,9.721515380078928e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0004611461481545,291.1484680175781,294.1499938964844,268.2303466796875,267.6846008300781,276.5062255859375,268.4525756835937,290.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.31025505065918,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.36138916015625,0.0,0.0,9.228175622411072e-05,293.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.717713692225516e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3042297363281,0.0,0.0,7.177470251917839e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7236328125,0.0,0.0,9.717727516544984e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004609664902091,291.1481628417969,294.1499938964844,268.2131652832031,267.6723937988281,276.3619079589844,268.4205017089844,290.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.308454513549805,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.36138916015625,0.0,0.0,9.228175622411072e-05,293.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.717713692225516e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3042297363281,0.0,0.0,7.177470251917839e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7236328125,0.0,0.0,9.717727516544984e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004609664902091,291.1481628417969,294.1499938964844,268.2131652832031,267.6723937988281,276.3619079589844,268.4205017089844,290.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.308454513549805,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3415832519531,0.0,0.0,9.226577822118998e-05,293.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.716030763229357e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2847595214844,0.0,0.0,7.176226790761575e-05,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7077331542969,0.0,0.0,9.716044587548822e-05,292.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004608866584021,291.14801025390625,294.1499938964844,268.20391845703125,267.66571044921875,276.29058837890625,268.4053955078125,290.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.308262825012209,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3218994140625,0.0,0.0,9.225116082234308e-05,293.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.714491898193955e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2654113769531,0.0,0.0,7.17509028618224e-05,292.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6919250488281,0.0,0.0,9.714505722513422e-05,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0004608136659953,291.1478271484375,294.1499938964844,268.1941833496094,267.6585998535156,276.2198486328125,268.3907775878906,290.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.308570861816406,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2828369140625,0.0,0.0,9.22261388041079e-05,293.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.711856546346098e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.22705078125,0.0,0.0,7.173143967520446e-05,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6605529785156,0.0,0.0,9.711870370665564e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0004606886359397,291.1474609375,294.1499938964844,268.1732177734375,267.6430358886719,276.0799255371094,268.3626403808594,290.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.310761451721191,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2828369140625,0.0,0.0,9.22261388041079e-05,293.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.711856546346098e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.22705078125,0.0,0.0,7.173143967520446e-05,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6605529785156,0.0,0.0,9.711870370665564e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0004606886359397,291.1474609375,294.1499938964844,268.1732177734375,267.6430358886719,276.0799255371094,268.3626403808594,290.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.310761451721191,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2442626953125,0.0,0.0,9.220687206834556e-05,293.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.709828009363264e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.18914794921875,0.0,0.0,7.171645847847685e-05,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.62957763671875,0.0,0.0,9.709841833682732e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0004605924186762,291.1470642089844,294.1499938964844,268.1499938964844,267.6255187988281,275.94207763671875,268.3355407714844,290.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315239906311035,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2442626953125,0.0,0.0,9.220687206834556e-05,293.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.709828009363264e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.18914794921875,0.0,0.0,7.171645847847685e-05,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.62957763671875,0.0,0.0,9.709841833682732e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0004605924186762,291.1470642089844,294.1499938964844,268.1499938964844,267.6255187988281,275.94207763671875,268.3355407714844,290.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315239906311035,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.20611572265625,0.0,0.0,9.21935134101659e-05,293.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.70842083916068e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.15167236328125,0.0,0.0,7.17060684110038e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59893798828125,0.0,0.0,9.708434663480148e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0004605257126968,291.1466064453125,294.1499938964844,268.124267578125,267.6058654785156,275.8062438964844,268.3089599609375,290.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322205543518066,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
