time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849720,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.20611572265625,0.0,0.0,9.21935134101659e-05,293.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.70842083916068e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.15167236328125,0.0,0.0,7.17060684110038e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59893798828125,0.0,0.0,9.708434663480148e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0004605257126968,291.1466064453125,294.1499938964844,268.124267578125,267.6058654785156,275.8062438964844,268.3089599609375,290.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322205543518066,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1683959960937,0.0,0.0,9.218585910275578e-05,293.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.707614663057028e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1146240234375,0.0,0.0,7.170010940171778e-05,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56866455078125,0.0,0.0,9.707628487376496e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004604874411597,291.1461181640625,294.1499938964844,268.0959777832031,267.58416748046875,275.6723327636719,268.2824401855469,290.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.33178424835205,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1683959960937,0.0,0.0,9.218585910275578e-05,293.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.707614663057028e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1146240234375,0.0,0.0,7.170010940171778e-05,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56866455078125,0.0,0.0,9.707628487376496e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004604874411597,291.1461181640625,294.1499938964844,268.0959777832031,267.58416748046875,275.6723327636719,268.2824401855469,290.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.33178424835205,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.14971923828125,0.0,0.0,9.218407649314032e-05,293.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.707426943350585e-05,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0962829589844,0.0,0.0,7.169872696977109e-05,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5536499023437,0.0,0.0,9.70744076767005e-05,292.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004604785644914,291.1458740234375,294.1499938964844,268.0809631347656,267.5726013183594,275.6061096191406,268.26904296875,290.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787012037292925e-09,0.0009822327410802,-0.0089735314249992,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.337554931640623,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1311340332031,0.0,0.0,9.218362538376824e-05,293.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.707379649626092e-05,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0780334472656,0.0,0.0,7.16983777238056e-05,292.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5387268066406,0.0,0.0,9.707392746349797e-05,292.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004604762943927,291.1455993652344,294.1499938964844,268.0653381347656,267.560546875,275.540283203125,268.2555236816406,290.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.34390640258789,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.09429931640625,0.0,0.0,9.218660125043245e-05,293.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.707693243399262e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0418395996094,0.0,0.0,7.170069147832692e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.50909423828125,0.0,0.0,9.707706340122968e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.00046049116645,291.1450500488281,294.1499938964844,268.03253173828125,267.53515625,275.40997314453125,268.2279663085937,290.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.358338356018066,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.09429931640625,0.0,0.0,9.218660125043245e-05,293.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.707693243399262e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0418395996094,0.0,0.0,7.170069147832692e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.50909423828125,0.0,0.0,9.707706340122968e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.00046049116645,291.1450500488281,294.1499938964844,268.03253173828125,267.53515625,275.40997314453125,268.2279663085937,290.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.358338356018066,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.057861328125,0.0,0.0,9.21946411835961e-05,293.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.708539437269792e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.00604248046875,0.0,0.0,7.17069415259175e-05,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.47979736328125,0.0,0.0,9.708552533993496e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004605313006322,291.1444396972656,294.1499938964844,267.99774169921875,267.50811767578125,275.28131103515625,268.19952392578125,290.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.057861328125,0.0,0.0,9.21946411835961e-05,293.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.708539437269792e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.00604248046875,0.0,0.0,7.17069415259175e-05,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.47979736328125,0.0,0.0,9.708552533993496e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004605313006322,291.1444396972656,294.1499938964844,267.99774169921875,267.50811767578125,275.28131103515625,268.19952392578125,290.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0218200683594,0.0,0.0,9.220760694006458e-05,293.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.709905134513974e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9706420898437,0.0,0.0,7.171702600317076e-05,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508361816406,0.0,0.0,9.70991823123768e-05,292.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004605960857588,291.143798828125,294.1499938964844,267.9611511230469,267.4795837402344,275.1542358398437,268.16998291015625,290.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.393725395202637,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0218200683594,0.0,0.0,9.220760694006458e-05,293.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.709905134513974e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9706420898437,0.0,0.0,7.171702600317076e-05,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508361816406,0.0,0.0,9.70991823123768e-05,292.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004605960857588,291.143798828125,294.1499938964844,267.9611511230469,267.4795837402344,275.1542358398437,268.16998291015625,290.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.393725395202637,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9861755371094,0.0,0.0,9.222543303621932e-05,293.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.711782331578434e-05,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.93560791015625,0.0,0.0,7.173089397838339e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42218017578125,0.0,0.0,9.71179542830214e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.00046068514348,291.1430969238281,294.1499938964844,267.9230041503906,267.4496765136719,275.0287475585937,268.1391906738281,290.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.414372444152832,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9861755371094,0.0,0.0,9.222543303621932e-05,293.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.711782331578434e-05,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.93560791015625,0.0,0.0,7.173089397838339e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42218017578125,0.0,0.0,9.71179542830214e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.00046068514348,291.1430969238281,294.1499938964844,267.9230041503906,267.4496765136719,275.0287475585937,268.1391906738281,290.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.414372444152832,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.968505859375,0.0,0.0,9.223615779774264e-05,293.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.712911560200156e-05,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.91827392578125,0.0,0.0,7.173923222580925e-05,292.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.407958984375,0.0,0.0,9.7129239293281e-05,292.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004607387236319,291.1427307128906,294.1499938964844,267.90338134765625,267.43426513671875,274.966552734375,268.123291015625,290.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.42539119720459,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9509582519531,0.0,0.0,9.224808309227228e-05,293.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.714167390484364e-05,292.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9010009765625,0.0,0.0,7.174850907176733e-05,292.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3938293457031,0.0,0.0,9.714179759612308e-05,292.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.000460798270069,291.1423645019531,294.1499938964844,267.8834228515625,267.4185791015625,274.9047241210937,268.1070556640625,290.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.436830520629885,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.91607666015625,0.0,0.0,9.22755425563082e-05,293.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.71705885604024e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8667297363281,0.0,0.0,7.176986400736496e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3657531738281,0.0,0.0,9.717071225168183e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.000460935436422,291.1415710449219,294.1499938964844,267.8426513671875,267.3863830566406,274.7821350097656,268.0735168457031,290.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.46090316772461,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.91607666015625,0.0,0.0,9.22755425563082e-05,293.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.71705885604024e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8667297363281,0.0,0.0,7.176986400736496e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3657531738281,0.0,0.0,9.717071225168183e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.000460935436422,291.1415710449219,294.1499938964844,267.8426513671875,267.3863830566406,274.7821350097656,268.0735168457031,290.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.46090316772461,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.881591796875,0.0,0.0,9.230784053215756e-05,293.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.720459638629109e-05,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8328552246094,0.0,0.0,7.179498788900673e-05,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379821777344,0.0,0.0,9.720472007757051e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0004610967589542,291.1407470703125,294.1499938964844,267.8008728027344,267.353271484375,274.6609191894531,268.0385437011719,290.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.486531257629396,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.881591796875,0.0,0.0,9.230784053215756e-05,293.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.720459638629109e-05,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8328552246094,0.0,0.0,7.179498788900673e-05,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379821777344,0.0,0.0,9.720472007757051e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0004610967589542,291.1407470703125,294.1499938964844,267.8008728027344,267.353271484375,274.6609191894531,268.0385437011719,290.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.486531257629396,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.84747314453125,0.0,0.0,9.234501339960843e-05,293.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.7243748314213e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7993469238281,0.0,0.0,7.18239025445655e-05,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,9.724387200549244e-05,292.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0004612824704963,291.1398620605469,294.1499938964844,267.7582702636719,267.3193359375,274.5411071777344,268.0020446777344,290.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.51361846923828,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.84747314453125,0.0,0.0,9.234501339960843e-05,293.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.7243748314213e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7993469238281,0.0,0.0,7.18239025445655e-05,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,9.724387200549244e-05,292.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0004612824704963,291.1398620605469,294.1499938964844,267.7582702636719,267.3193359375,274.5411071777344,268.0020446777344,290.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.51361846923828,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.813720703125,0.0,0.0,9.238714119419456e-05,293.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.728810982778668e-05,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.76617431640625,0.0,0.0,7.185666618170217e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833557128906,0.0,0.0,9.728823351906613e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0004614929202944,291.1389465332031,294.1499938964844,267.7150573730469,267.2847900390625,274.422607421875,267.9640808105469,290.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.541974067687988,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.813720703125,0.0,0.0,9.238714119419456e-05,293.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.728810982778668e-05,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.76617431640625,0.0,0.0,7.185666618170217e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833557128906,0.0,0.0,9.728823351906613e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0004614929202944,291.1389465332031,294.1499938964844,267.7150573730469,267.2847900390625,274.422607421875,267.9640808105469,290.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.541974067687988,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7969970703125,0.0,0.0,9.241021325578912e-05,293.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.731241152621806e-05,292.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7497253417969,0.0,0.0,7.187461596913636e-05,291.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698669433594,0.0,0.0,9.731252794153988e-05,292.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.000461608171463,291.1384582519531,294.1499938964844,267.6932678222656,267.267333984375,274.36383056640625,267.9445495605469,290.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108418121933,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.556629180908203,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.78033447265625,0.0,0.0,9.243431850336492e-05,293.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.733779006637631e-05,292.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7333679199219,0.0,0.0,7.18933588359505e-05,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,9.733791375765576e-05,292.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0004617285740096,291.1379699707031,294.1499938964844,267.67138671875,267.2497253417969,274.30535888671875,267.9247131347656,290.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430039789491e-09,0.0009848955087363,-0.0097894864156842,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.571531295776367,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7472839355469,0.0,0.0,9.248662536265329e-05,293.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.739287634147332e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7008972167969,0.0,0.0,7.193404599092901e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22979736328125,0.0,0.0,9.739299275679514e-05,292.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0004619898681994,291.1369323730469,294.1499938964844,267.62750244140625,267.2143249511719,274.1893310546875,267.8840637207031,290.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.60214614868164,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7472839355469,0.0,0.0,9.248662536265329e-05,293.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.739287634147332e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7008972167969,0.0,0.0,7.193404599092901e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22979736328125,0.0,0.0,9.739299275679514e-05,292.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0004619898681994,291.1369323730469,294.1499938964844,267.62750244140625,267.2143249511719,274.1893310546875,267.8840637207031,290.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.60214614868164,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7145690917969,0.0,0.0,9.254421456716956e-05,293.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.745351417222992e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6687316894531,0.0,0.0,7.19788295100443e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033996582031,0.0,0.0,9.745362331159412e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0004622775013558,291.1358337402344,294.1499938964844,267.58355712890625,267.1787109375,274.07440185546875,267.8422241210937,290.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.633719444274902,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7145690917969,0.0,0.0,9.254421456716956e-05,293.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.745351417222992e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6687316894531,0.0,0.0,7.19788295100443e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033996582031,0.0,0.0,9.745362331159412e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0004622775013558,291.1358337402344,294.1499938964844,267.58355712890625,267.1787109375,274.07440185546875,267.8422241210937,290.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.633719444274902,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6821594238281,0.0,0.0,9.260719525627792e-05,293.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.75198345258832e-05,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63690185546875,0.0,0.0,7.20278185326606e-05,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,9.751995094120502e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.000462592113763,291.1347045898437,294.1499938964844,267.5397644042969,267.1430358886719,273.9606628417969,267.7992553710937,290.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.666199684143066,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6821594238281,0.0,0.0,9.260719525627792e-05,293.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.75198345258832e-05,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63690185546875,0.0,0.0,7.20278185326606e-05,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,9.751995094120502e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.000462592113763,291.1347045898437,294.1499938964844,267.5397644042969,267.1430358886719,273.9606628417969,267.7992553710937,290.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.666199684143066,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.65008544921875,0.0,0.0,9.26757202250883e-05,293.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.759199019754304e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6053771972656,0.0,0.0,7.20811149221845e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,9.759210661286488e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.000462934403913,291.1335144042969,294.1499938964844,267.4963073730469,267.1074523925781,273.8480529785156,267.7552795410156,290.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.699456214904783,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.65008544921875,0.0,0.0,9.26757202250883e-05,293.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.759199019754304e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6053771972656,0.0,0.0,7.20811149221845e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,9.759210661286488e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.000462934403913,291.1335144042969,294.1499938964844,267.4963073730469,267.1074523925781,273.8480529785156,267.7552795410156,290.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.699456214904783,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6341552734375,0.0,0.0,9.271213639294729e-05,293.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.763034177012742e-05,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5897216796875,0.0,0.0,7.210944022517651e-05,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,9.763045818544924e-05,292.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0004631163319572,291.1329040527344,294.1499938964844,267.4747619628906,267.0897521972656,273.7922058105469,267.7329406738281,290.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444416390469996e-09,0.0009878540877252,-0.0106959911063313,0.0,0.0,0.0,-0.0070161009207367,60.0,-15.716353416442873,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6183166503906,0.0,0.0,9.275006595999002e-05,293.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.767028677742928e-05,292.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5741577148437,0.0,0.0,7.213894423330203e-05,291.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257629394531,0.0,0.0,9.76703959167935e-05,292.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.0004633057978935,291.1322631835937,294.1499938964844,267.453369140625,267.0721130371094,273.7366638183594,267.7103881835937,290.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491657712435426e-09,0.000988258048892,-0.0108197648078203,0.0,0.0,0.0,-0.0070395204238593,60.0,-15.733413696289062,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5868835449219,0.0,0.0,9.282994869863614e-05,293.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.775440412340686e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.54327392578125,0.0,0.0,7.220107363536954e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.100341796875,0.0,0.0,9.775451326277108e-05,292.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004637048114091,291.1309814453125,294.1499938964844,267.4111633300781,267.0371398925781,273.6263122558594,267.6648864746094,290.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.767887115478516,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5868835449219,0.0,0.0,9.282994869863614e-05,293.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.775440412340686e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.54327392578125,0.0,0.0,7.220107363536954e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.100341796875,0.0,0.0,9.775451326277108e-05,292.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004637048114091,291.1309814453125,294.1499938964844,267.4111633300781,267.0371398925781,273.6263122558594,267.6648864746094,290.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.767887115478516,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.55572509765625,0.0,0.0,9.291593596572056e-05,293.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.784496069187298e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5126342773437,0.0,0.0,7.226795423775911e-05,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,9.78450698312372e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0004641343548428,291.1296081542969,294.1499938964844,267.369873046875,267.0027160644531,273.5169982910156,267.618896484375,290.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.802838325500488,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.55572509765625,0.0,0.0,9.291593596572056e-05,293.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.784496069187298e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5126342773437,0.0,0.0,7.226795423775911e-05,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,9.78450698312372e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0004641343548428,291.1296081542969,294.1499938964844,267.369873046875,267.0027160644531,273.5169982910156,267.618896484375,290.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.802838325500488,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
