time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852060,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5248413085937,0.0,0.0,9.300802776124328e-05,293.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.794193465495482e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4822998046875,0.0,0.0,7.233957876451313e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502319335937,0.0,0.0,9.794204379431903e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.000464594369987,291.1282043457031,294.1499938964844,267.3297119140625,266.968994140625,273.4087829589844,267.5726318359375,290.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838164329528809,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5248413085937,0.0,0.0,9.300802776124328e-05,293.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.794193465495482e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4822998046875,0.0,0.0,7.233957876451313e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502319335937,0.0,0.0,9.794204379431903e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.000464594369987,291.1282043457031,294.1499938964844,267.3297119140625,266.968994140625,273.4087829589844,267.5726318359375,290.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838164329528809,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4942626953125,0.0,0.0,9.310634777648374e-05,293.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.804546425584704e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4522399902344,0.0,0.0,7.24160490790382e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254821777344,0.0,0.0,9.804557339521124e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0004650854680221,291.1267395019531,294.1499938964844,267.29083251953125,266.93609619140625,273.3016662597656,267.5263366699219,290.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.873748779296877,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4942626953125,0.0,0.0,9.310634777648374e-05,293.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.804546425584704e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4522399902344,0.0,0.0,7.24160490790382e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254821777344,0.0,0.0,9.804557339521124e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0004650854680221,291.1267395019531,294.1499938964844,267.29083251953125,266.93609619140625,273.3016662597656,267.5263366699219,290.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.873748779296877,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4790954589844,0.0,0.0,9.31578761083074e-05,293.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.809972834773362e-05,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43731689453125,0.0,0.0,7.245612505357713e-05,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0132141113281,0.0,0.0,9.809983748709784e-05,292.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0004653428914025,291.1259765625,294.1499938964844,267.2719421386719,266.91998291015625,273.24853515625,267.50323486328125,290.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999611835643236e-09,0.0009926016209647,-0.0121505800634622,0.0,0.0,0.0,-0.0072913351468741,60.0,-15.891605377197266,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4639892578125,0.0,0.0,9.321105608250946e-05,293.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.815573139349e-05,292.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4224853515625,0.0,0.0,7.249748887261376e-05,291.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010070800781,0.0,0.0,9.81558332568966e-05,292.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0004656085220631,291.1252136230469,294.1499938964844,267.25347900390625,266.9041748046875,273.1957397460937,267.4802551269531,290.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.909482955932615,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4340209960937,0.0,0.0,9.332207991974428e-05,293.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.82726487563923e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3930053710937,0.0,0.0,7.258383993757889e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97674560546875,0.0,0.0,9.82727506197989e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0004661631246563,291.12359619140625,294.1499938964844,267.2178039550781,266.8734130859375,273.0909118652344,267.4346618652344,290.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.945242881774902,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4340209960937,0.0,0.0,9.332207991974428e-05,293.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.82726487563923e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3930053710937,0.0,0.0,7.258383993757889e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97674560546875,0.0,0.0,9.82727506197989e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0004661631246563,291.12359619140625,294.1499938964844,267.2178039550781,266.8734130859375,273.0909118652344,267.4346618652344,290.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.945242881774902,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.404296875,0.0,0.0,9.343967394670472e-05,293.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,9.839647100307047e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638000488281,0.0,0.0,7.267529872478917e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9526672363281,0.0,0.0,9.839658014243469e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0004667504981625,291.1219482421875,294.1499938964844,267.1839904785156,266.84393310546875,272.9871520996094,267.38983154296875,290.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.980927467346191,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.404296875,0.0,0.0,9.343967394670472e-05,293.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,9.839647100307047e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638000488281,0.0,0.0,7.267529872478917e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9526672363281,0.0,0.0,9.839658014243469e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0004667504981625,291.1219482421875,294.1499938964844,267.1839904785156,266.84393310546875,272.9871520996094,267.38983154296875,290.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.980927467346191,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37481689453125,0.0,0.0,9.356382361147551e-05,293.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,9.852721268543974e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348388671875,0.0,0.0,7.2771857958287e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288024902344,0.0,0.0,9.852731454884632e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0004673706716857,291.1202392578125,294.1499938964844,267.1522827148437,266.81591796875,272.8844909667969,267.3460693359375,290.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.016408920288086,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37481689453125,0.0,0.0,9.356382361147551e-05,293.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,9.852721268543974e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348388671875,0.0,0.0,7.2771857958287e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288024902344,0.0,0.0,9.852731454884632e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0004673706716857,291.1202392578125,294.1499938964844,267.1522827148437,266.81591796875,272.8844909667969,267.3460693359375,290.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.016408920288086,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456420898437,0.0,0.0,9.369455801788718e-05,293.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.86648810794577e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,7.287353946594521e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051208496094,0.0,0.0,9.866497566690668e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0004680237034335,291.11846923828125,294.1499938964844,267.122802734375,266.7894897460937,272.7829895019531,267.3036499023437,290.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05156135559082,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456420898437,0.0,0.0,9.369455801788718e-05,293.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.86648810794577e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,7.287353946594521e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051208496094,0.0,0.0,9.866497566690668e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0004680237034335,291.11846923828125,294.1499938964844,267.122802734375,266.7894897460937,272.7829895019531,267.3036499023437,290.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05156135559082,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33111572265625,0.0,0.0,9.376242815051228e-05,293.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.873635281110182e-05,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918701171875,0.0,0.0,7.292633381439373e-05,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.89337158203125,0.0,0.0,9.873645467450842e-05,292.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0004683627339545,291.1175537109375,294.1499938964844,267.1090087890625,266.77691650390625,272.7326965332031,267.2831115722656,290.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752681886406208e-09,0.0009990411344915,-0.0141234705224633,0.0,0.0,0.0,-0.0076646646484732,60.0,-16.068965911865234,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166809082031,0.0,0.0,9.383188444189729e-05,293.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.88094907370396e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776794433594,0.0,0.0,7.298035779967904e-05,291.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.88165283203125,0.0,0.0,9.88095926004462e-05,292.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0004687096807174,291.1166076660156,294.1499938964844,267.0958251953125,266.7648010253906,272.68267822265625,267.26300048828125,290.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839202898982876e-09,0.0009997809538617,-0.0143501292914152,0.0,0.0,0.0,-0.0077075567096471,60.0,-16.08624267578125,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879943847656,0.0,0.0,9.397573012392968e-05,293.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.896096889860928e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,7.309223292395473e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583679199219,0.0,0.0,9.896106348605826e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004694282251875,291.1147155761719,294.1499938964844,267.0715026855469,266.7420349121094,272.58349609375,267.2242736816406,290.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.120344161987305,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879943847656,0.0,0.0,9.397573012392968e-05,293.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.896096889860928e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,7.309223292395473e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583679199219,0.0,0.0,9.896106348605826e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004694282251875,291.1147155761719,294.1499938964844,267.0715026855469,266.7420349121094,272.58349609375,267.2242736816406,290.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.120344161987305,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2595520019531,0.0,0.0,9.412606596015394e-05,293.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.911927918437868e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215270996094,0.0,0.0,7.320916483877227e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.83526611328125,0.0,0.0,9.911938104778528e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004701791913248,291.1127319335937,294.1499938964844,267.04998779296875,266.7213134765625,272.48553466796875,267.1878967285156,290.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205671532200085e-09,0.0010029146214947,-0.0153101347386837,0.0,0.0,0.0,-0.0078892307355999,60.0,-16.1536865234375,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2595520019531,0.0,0.0,9.412606596015394e-05,293.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.911927918437868e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215270996094,0.0,0.0,7.320916483877227e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.83526611328125,0.0,0.0,9.911938104778528e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004701791913248,291.1127319335937,294.1499938964844,267.04998779296875,266.7213134765625,272.48553466796875,267.1878967285156,290.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205671532200085e-09,0.0010029146214947,-0.0153101347386837,0.0,0.0,0.0,-0.0078892307355999,60.0,-16.1536865234375,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313537597656,0.0,0.0,9.429942292626949e-05,293.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,9.930183296091856e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937866210937,0.0,0.0,7.33439956093207e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8123474121094,0.0,0.0,9.930192754836752e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0004710451466962,291.1106872558594,294.1499938964844,267.0375061035156,266.70904541015625,272.3887939453125,267.1546630859375,290.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.185638427734375,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313537597656,0.0,0.0,9.429942292626949e-05,293.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,9.930183296091856e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937866210937,0.0,0.0,7.33439956093207e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8123474121094,0.0,0.0,9.930192754836752e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0004710451466962,291.1106872558594,294.1499938964844,267.0375061035156,266.70904541015625,272.3887939453125,267.1546630859375,290.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.185638427734375,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.203369140625,0.0,0.0,9.451415098737924e-05,293.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.952795517165214e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,7.351100794039667e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.78961181640625,0.0,0.0,9.952804975910112e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0004721177683677,291.10858154296875,294.1499938964844,267.039306640625,266.7108154296875,272.29351806640625,267.12701416015625,290.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21503257751465,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.203369140625,0.0,0.0,9.451415098737924e-05,293.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.952795517165214e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,7.351100794039667e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.78961181640625,0.0,0.0,9.952804975910112e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0004721177683677,291.10858154296875,294.1499938964844,267.039306640625,266.7108154296875,272.29351806640625,267.12701416015625,290.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21503257751465,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.189453125,0.0,0.0,9.463794413022696e-05,293.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.965831122826783e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.152587890625,0.0,0.0,7.360729068750516e-05,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7782897949219,0.0,0.0,9.965840581571685e-05,292.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0004727361374534,291.1075134277344,294.1499938964844,267.0452575683594,266.7166748046875,272.2465209960937,267.1161499023437,290.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083739180117,6.843356992192184e-09,0.0010083671659231,-0.0169805251061916,0.0,0.0,0.0,-0.0082053579390048,60.0,-16.22884178161621,-0.0,-6.93271644536253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,9.477388812229036e-05,293.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,9.980147297028452e-05,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,7.371302490355447e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,9.98015675577335e-05,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0004734152171295,291.1064147949219,294.1499938964844,267.0544128417969,266.72564697265625,272.1999816894531,267.1077880859375,290.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098222410306,7.012718850063493e-09,0.0010098152561113,-0.0174241382628679,0.0,0.0,0.0,-0.008289317600429,60.0,-16.24223518371582,-0.0,-6.952646458557865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,9.507942013442516e-05,293.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.00010012320854,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11181640625,0.0,0.0,7.39506576792337e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7445678710937,0.0,0.0,0.0001001233031274,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0004749413928948,291.1041564941406,294.1499938964844,267.0817565917969,266.75250244140625,272.1080627441406,267.0975341796875,290.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130774462595,7.393357481788598e-09,0.0010130699956789,-0.0184211134910583,0.0,0.0,0.0,-0.0084780156612396,60.0,-16.2684326171875,-0.0,-6.99754352240234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,9.507942013442516e-05,293.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.00010012320854,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11181640625,0.0,0.0,7.39506576792337e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7445678710937,0.0,0.0,0.0001001233031274,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0004749413928948,291.1041564941406,294.1499938964844,267.0817565917969,266.75250244140625,272.1080627441406,267.0975341796875,290.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130774462595,7.393357481788598e-09,0.0010130699956789,-0.0184211134910583,0.0,0.0,0.0,-0.0084780156612396,60.0,-16.2684326171875,-0.0,-6.99754352240234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12060546875,0.0,0.0,9.543645865051076e-05,293.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0001004991863737,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848693847656,0.0,0.0,7.422835915349424e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7222595214844,0.0,0.0,0.0001004992809612,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0004767248756252,291.1018371582031,294.1499938964844,267.120361328125,266.7904052734375,272.0181579589844,267.0993347167969,290.5758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838173665675185e-09,0.0010168734006583,-0.0195861179381608,0.0,0.0,0.0,-0.0086985286325216,60.0,-16.294660568237305,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12060546875,0.0,0.0,9.543645865051076e-05,293.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0001004991863737,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848693847656,0.0,0.0,7.422835915349424e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7222595214844,0.0,0.0,0.0001004992809612,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0004767248756252,291.1018371582031,294.1499938964844,267.120361328125,266.7904052734375,272.0181579589844,267.0993347167969,290.5758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838173665675185e-09,0.0010168734006583,-0.0195861179381608,0.0,0.0,0.0,-0.0086985286325216,60.0,-16.294660568237305,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933532714844,0.0,0.0,9.584832150721924e-05,293.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0001009328989312,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,7.454869046341628e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7000427246094,0.0,0.0,0.0001009329862426,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0004787821962963,291.09942626953125,294.1499938964844,267.169189453125,266.8383483886719,271.9302978515625,267.1132507324219,290.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.32213592529297,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933532714844,0.0,0.0,9.584832150721924e-05,293.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0001009328989312,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,7.454869046341628e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7000427246094,0.0,0.0,0.0001009329862426,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0004787821962963,291.09942626953125,294.1499938964844,267.169189453125,266.8383483886719,271.9302978515625,267.1132507324219,290.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.32213592529297,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,9.631849388824776e-05,293.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0001014280060189,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03143310546875,0.0,0.0,7.491438009310514e-05,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6779479980469,0.0,0.0,0.0001014281006064,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0004811308172065,291.0969543457031,294.1499938964844,267.22723388671875,266.89532470703125,271.8445739746094,267.14031982421875,290.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35206413269043,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,9.631849388824776e-05,293.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0001014280060189,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03143310546875,0.0,0.0,7.491438009310514e-05,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6779479980469,0.0,0.0,0.0001014281006064,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0004811308172065,291.0969543457031,294.1499938964844,267.22723388671875,266.89532470703125,271.8445739746094,267.14031982421875,290.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35206413269043,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,9.657649206928907e-05,293.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0001016996975522,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181579589844,0.0,0.0,7.511505100410432e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669311523437,0.0,0.0,0.0001016997848637,292.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.000482419563923,291.095703125,294.1499938964844,267.2593688964844,266.9268798828125,271.8025817871094,267.1590270996094,290.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.36834144592285,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392761230469,0.0,0.0,9.68502281466499e-05,293.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.000101987949165,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048828125,0.0,0.0,7.532795279985294e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.65594482421875,0.0,0.0,0.0001019880437524,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0004837869200855,291.0943908691406,294.1499938964844,267.2934265136719,266.9603271484375,271.7611389160156,267.1810607910156,290.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.38563346862793,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.01239013671875,0.0,0.0,9.744588896865024e-05,293.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0001026152167469,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784545898437,0.0,0.0,7.579124940093607e-05,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6340026855469,0.0,0.0,0.0001026153040584,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0004867624083999,291.0917663574219,294.1499938964844,267.3667907714844,267.0323486328125,271.6800231933594,267.2344970703125,290.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.423696517944336,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.01239013671875,0.0,0.0,9.744588896865024e-05,293.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0001026152167469,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784545898437,0.0,0.0,7.579124940093607e-05,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6340026855469,0.0,0.0,0.0001026153040584,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0004867624083999,291.0917663574219,294.1499938964844,267.3667907714844,267.0323486328125,271.6800231933594,267.2344970703125,290.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.423696517944336,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.985595703125,0.0,0.0,9.81064949883148e-05,293.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0001033108637784,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521179199219,0.0,0.0,7.630504842381924e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61212158203125,0.0,0.0,0.0001033109510899,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0004900622298009,291.0890197753906,294.1499938964844,267.4462890625,267.1103820800781,271.60125732421875,267.3002319335937,290.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.1164746460678998e-08,0.0010453172726556,-0.0282958280295133,0.0,0.0,0.0,-0.0103476466611027,60.0,-16.467208862304688,-0.0,-7.450181982449068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
