time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854400,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.985595703125,0.0,0.0,9.81064949883148e-05,293.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0001033108637784,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521179199219,0.0,0.0,7.630504842381924e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61212158203125,0.0,0.0,0.0001033109510899,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0004900622298009,291.0890197753906,294.1499938964844,267.4462890625,267.1103820800781,271.60125732421875,267.3002319335937,290.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.1164746460678998e-08,0.0010453172726556,-0.0282958280295133,0.0,0.0,0.0,-0.0103476466611027,60.0,-16.467208862304688,-0.0,-7.450181982449068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588928222656,0.0,0.0,9.883075108518824e-05,293.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0001040735369315,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92584228515625,0.0,0.0,7.686836033826694e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902709960937,0.0,0.0,0.0001040736315189,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0004936800687573,291.0862121582031,294.1499938964844,267.5309143066406,267.1934509277344,271.5248718261719,267.37677001953125,290.5077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.2067118859704353e-08,0.0010530329309403,-0.0306574292480945,0.0,0.0,0.0,-0.0107949897646904,60.0,-16.516613006591797,-0.0,-7.560584691646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588928222656,0.0,0.0,9.883075108518824e-05,293.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0001040735369315,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92584228515625,0.0,0.0,7.686836033826694e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902709960937,0.0,0.0,0.0001040736315189,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0004936800687573,291.0862121582031,294.1499938964844,267.5309143066406,267.1934509277344,271.5248718261719,267.37677001953125,290.5077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.2067118859704353e-08,0.0010530329309403,-0.0306574292480945,0.0,0.0,0.0,-0.0107949897646904,60.0,-16.516613006591797,-0.0,-7.560584691646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322509765625,0.0,0.0,9.961426258087158e-05,293.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.000104898615973,291.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996276855469,0.0,0.0,7.747775816824287e-05,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5684814453125,0.0,0.0,0.0001048987032845,292.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0004975938936695,291.08331298828125,294.1499938964844,267.6195983886719,267.280517578125,271.45098876953125,267.4628295898437,290.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613929480314,1.3043328195294634e-08,0.0010613799095153,-0.033211700618267,0.0,0.0,0.0,-0.0112789357081055,60.0,-16.57209014892578,-0.0,-7.680934288600838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322509765625,0.0,0.0,9.961426258087158e-05,293.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.000104898615973,291.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996276855469,0.0,0.0,7.747775816824287e-05,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5684814453125,0.0,0.0,0.0001048987032845,292.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0004975938936695,291.08331298828125,294.1499938964844,267.6195983886719,267.280517578125,271.45098876953125,267.4628295898437,290.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613929480314,1.3043328195294634e-08,0.0010613799095153,-0.033211700618267,0.0,0.0,0.0,-0.0112789357081055,60.0,-16.57209014892578,-0.0,-7.680934288600838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189453125,0.0,0.0,0.0001000260235741,293.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0001053322193911,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865661621094,0.0,0.0,7.779801671858877e-05,291.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575866699219,0.0,0.0,0.0001053323067026,292.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0004996506613679,291.0818176269531,294.1499938964844,267.6651611328125,267.3252258300781,271.4150085449219,267.50885009765625,290.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657800594344,1.3556357814081821e-08,0.0010657665552571,-0.034553799778223,0.0,0.0,0.0,-0.0115332650020718,60.0,-16.602012634277344,-0.0,-7.744561969502683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056701660156,0.0,0.0,0.0001004490768536,293.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0001057777189998,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734741210937,0.0,0.0,7.81270646257326e-05,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.54669189453125,0.0,0.0,0.0001057778063113,292.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.000501763948705,291.0802917480469,294.1499938964844,267.7113647460937,267.3705749511719,271.3796691894531,267.5565185546875,290.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702875442802,1.4083471278070192e-08,0.0010702735744416,-0.0359325483441352,0.0,0.0,0.0,-0.01179457642138,60.0,-16.63318634033203,-0.0,-7.810209723402296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87908935546875,0.0,0.0,0.0001013221335597,293.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001066970871761,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.84735107421875,0.0,0.0,7.88061079219915e-05,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.52490234375,0.0,0.0,0.0001066971744876,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0005061250412836,291.0771789550781,294.1499938964844,267.80517578125,267.462646484375,271.3108215332031,267.65545654296875,290.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795897105708,1.5171274014846858e-08,0.001079574576579,-0.0387772247195243,0.0,0.0,0.0,-0.0123338429257273,60.0,-16.698562622070312,-0.0,-7.946561453309189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87908935546875,0.0,0.0,0.0001013221335597,293.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001066970871761,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.84735107421875,0.0,0.0,7.88061079219915e-05,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.52490234375,0.0,0.0,0.0001066971744876,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0005061250412836,291.0771789550781,294.1499938964844,267.80517578125,267.462646484375,271.3108215332031,267.65545654296875,290.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795897105708,1.5171274014846858e-08,0.001079574576579,-0.0387772247195243,0.0,0.0,0.0,-0.0123338429257273,60.0,-16.698562622070312,-0.0,-7.946561453309189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8525695800781,0.0,0.0,0.0001022158612613,293.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0001076382250175,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8212280273437,0.0,0.0,7.950122380862013e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5031433105469,0.0,0.0,0.000107638312329,292.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0005105893942527,291.073974609375,294.1499938964844,267.8999938964844,267.55572509765625,271.2445373535156,267.7577209472656,290.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891121346503,1.6284840143043766e-08,0.0010890958365052,-0.0416883192956447,0.0,0.0,0.0,-0.0128858815878629,60.0,-16.766508102416992,-0.0,-8.08736402291288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8525695800781,0.0,0.0,0.0001022158612613,293.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0001076382250175,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8212280273437,0.0,0.0,7.950122380862013e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5031433105469,0.0,0.0,0.000107638312329,292.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0005105893942527,291.073974609375,294.1499938964844,267.8999938964844,267.55572509765625,271.2445373535156,267.7577209472656,290.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891121346503,1.6284840143043766e-08,0.0010890958365052,-0.0416883192956447,0.0,0.0,0.0,-0.0128858815878629,60.0,-16.766508102416992,-0.0,-8.08736402291288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8260498046875,0.0,0.0,0.0001031085630529,293.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0001085782787413,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.795166015625,0.0,0.0,8.019554661586881e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4814147949219,0.0,0.0,0.0001085783660528,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0005150486249476,291.0706481933594,294.1499938964844,267.9948425292969,267.6487731933594,271.1808166503906,267.8613586425781,290.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986236156895,1.739713972881418e-08,0.0010986062698066,-0.0445950627326965,0.0,0.0,0.0,-0.0134372934699058,60.0,-16.834442138671875,-0.0,-8.2292380909621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8260498046875,0.0,0.0,0.0001031085630529,293.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0001085782787413,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.795166015625,0.0,0.0,8.019554661586881e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4814147949219,0.0,0.0,0.0001085783660528,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0005150486249476,291.0706481933594,294.1499938964844,267.9948425292969,267.6487731933594,271.1808166503906,267.8613586425781,290.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986236156895,1.739713972881418e-08,0.0010986062698066,-0.0445950627326965,0.0,0.0,0.0,-0.0134372934699058,60.0,-16.834442138671875,-0.0,-8.2292380909621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7995910644531,0.0,0.0,0.0001039813942043,293.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0001094974140869,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76910400390625,0.0,0.0,8.087441528914496e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45965576171875,0.0,0.0,0.0001094975013984,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.000519408553373,291.0672302246094,294.1499938964844,268.088623046875,267.7408447265625,271.1196594238281,267.964599609375,290.43865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079234536737,1.8484692887454912e-08,0.0011079049436375,-0.047436062246561,0.0,0.0,0.0,-0.0139764361083507,60.0,-16.899625778198242,-0.0,-8.369147508346941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7995910644531,0.0,0.0,0.0001039813942043,293.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0001094974140869,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76910400390625,0.0,0.0,8.087441528914496e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45965576171875,0.0,0.0,0.0001094975013984,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.000519408553373,291.0672302246094,294.1499938964844,268.088623046875,267.7408447265625,271.1196594238281,267.964599609375,290.43865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079234536737,1.8484692887454912e-08,0.0011079049436375,-0.047436062246561,0.0,0.0,0.0,-0.0139764361083507,60.0,-16.899625778198242,-0.0,-8.369147508346941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.786376953125,0.0,0.0,0.0001044268574332,293.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,0.0001099665096262,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.756103515625,0.0,0.0,8.122088911477476e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.44879150390625,0.0,0.0,0.0001099665969377,292.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.0005216337740421,291.0654602050781,294.1499938964844,268.13482666015625,267.7861633300781,271.09002685546875,268.01568603515625,290.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126697063446,1.9039754661775987e-08,0.0011126506142318,-0.0488856099545955,0.0,0.0,0.0,-0.0142516009509563,60.0,-16.931659698486328,-0.0,-8.441007537385303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7731628417969,0.0,0.0,0.0001048697449732,293.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0001104328912333,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431030273437,0.0,0.0,8.156536205206066e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4379272460937,0.0,0.0,0.0001104329785448,292.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0005238461308181,291.0636901855469,294.1499938964844,268.1803894042969,267.83087158203125,271.0610656738281,268.0661315917969,290.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173887178301,1.9591606559288263e-08,0.0011173691600561,-0.0503264777362346,0.0,0.0,0.0,-0.0145251750946044,60.0,-16.96442222595215,-0.0,-8.512756721756889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7467956542969,0.0,0.0,0.0001056507535395,293.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0001112553363782,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171630859375,0.0,0.0,8.2172809925396e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,0.0001112554164137,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.0005277473828755,291.0600280761719,294.1499938964844,268.26910400390625,267.9179077148437,271.0048522949219,268.1646728515625,290.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257106671109,2.0564767666542145e-08,0.001125690061599,-0.0528666116297245,0.0,0.0,0.0,-0.0150076104328036,60.0,-17.02349853515625,-0.0,-8.64002061007341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7467956542969,0.0,0.0,0.0001056507535395,293.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0001112553363782,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171630859375,0.0,0.0,8.2172809925396e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,0.0001112554164137,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.0005277473828755,291.0600280761719,294.1499938964844,268.26910400390625,267.9179077148437,271.0048522949219,268.1646728515625,290.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257106671109,2.0564767666542145e-08,0.001125690061599,-0.0528666116297245,0.0,0.0,0.0,-0.0150076104328036,60.0,-17.02349853515625,-0.0,-8.64002061007341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72052001953125,0.0,0.0,0.0001062329029082,293.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0001118683576351,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6912841796875,0.0,0.0,8.262559276772663e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39459228515625,0.0,0.0,0.0001118684449465,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0005306553211994,291.0562744140625,294.1499938964844,268.35369873046875,268.0009155273437,270.95123291015625,268.25836181640625,290.4037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319137411192,2.1290137652840723e-08,0.0011318924371153,-0.054759319871664,0.0,0.0,0.0,-0.0153672080487012,60.0,-17.05819320678711,-0.0,-8.735493395306548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72052001953125,0.0,0.0,0.0001062329029082,293.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0001118683576351,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6912841796875,0.0,0.0,8.262559276772663e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39459228515625,0.0,0.0,0.0001118684449465,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0005306553211994,291.0562744140625,294.1499938964844,268.35369873046875,268.0009155273437,270.95123291015625,268.25836181640625,290.4037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319137411192,2.1290137652840723e-08,0.0011318924371153,-0.054759319871664,0.0,0.0,0.0,-0.0153672080487012,60.0,-17.05819320678711,-0.0,-8.735493395306548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943664550781,0.0,0.0,0.0001066343320417,293.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0001122910907724,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6655578613281,0.0,0.0,8.293781138490885e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.373046875,0.0,0.0,0.000112291170808,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0005326605751179,291.05242919921875,294.1499938964844,268.4331970214844,268.07891845703125,270.90008544921875,268.3463134765625,290.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361913057044,2.179032598803588e-08,0.0011361695360392,-0.0560641214251518,0.0,0.0,0.0,-0.0156151726841926,60.0,-17.066505432128906,-0.0,-8.801632844779308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943664550781,0.0,0.0,0.0001066343320417,293.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0001122910907724,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6655578613281,0.0,0.0,8.293781138490885e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.373046875,0.0,0.0,0.000112291170808,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0005326605751179,291.05242919921875,294.1499938964844,268.4331970214844,268.07891845703125,270.90008544921875,268.3463134765625,290.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361913057044,2.179032598803588e-08,0.0011361695360392,-0.0560641214251518,0.0,0.0,0.0,-0.0156151726841926,60.0,-17.066505432128906,-0.0,-8.801632844779308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6684265136719,0.0,0.0,0.0001068509227479,293.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,0.0001125191629398,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400146484375,0.0,0.0,8.310627163155004e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35162353515625,0.0,0.0,0.0001125192502513,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0005337424809113,291.0484924316406,294.1499938964844,268.5065612792969,268.1509094238281,270.851318359375,268.4278259277344,290.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384993558749,2.206018479000704e-08,0.0011384772369638,-0.056767962872982,0.0,0.0,0.0,-0.0157489534467458,60.0,-17.04903221130371,-0.0,-8.837419329665863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6684265136719,0.0,0.0,0.0001068509227479,293.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,0.0001125191629398,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400146484375,0.0,0.0,8.310627163155004e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35162353515625,0.0,0.0,0.0001125192502513,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0005337424809113,291.0484924316406,294.1499938964844,268.5065612792969,268.1509094238281,270.851318359375,268.4278259277344,290.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384993558749,2.206018479000704e-08,0.0011384772369638,-0.056767962872982,0.0,0.0,0.0,-0.0157489534467458,60.0,-17.04903221130371,-0.0,-8.837419329665863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.655517578125,0.0,0.0,0.0001069162317435,293.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.0001125879425671,291.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6273193359375,0.0,0.0,8.315707236761227e-05,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409729003906,0.0,0.0,0.0001125880226027,292.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0005340687348507,291.0464782714844,294.1499938964844,268.5406188964844,268.184326171875,270.827880859375,268.4656677246094,290.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391950538381,2.214155259139261e-08,0.001139172934927,-0.0569801703095436,0.0,0.0,0.0,-0.0157892908900976,60.0,-17.032180786132812,-0.0,-8.848223842505831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6427001953125,0.0,0.0,0.0001069727222784,293.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0001126474307966,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6146850585937,0.0,0.0,8.320100459968671e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33038330078125,0.0,0.0,0.0001126475108321,292.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0005343509255908,291.0444641113281,294.1499938964844,268.5727844238281,268.2158508300781,270.80499267578125,268.5016784667969,290.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397970374673,2.2211930073012812e-08,0.0011397748021408,-0.0571637079119682,0.0,0.0,0.0,-0.0158241800963878,60.0,-17.0131778717041,-0.0,-8.857574584908434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6171875,0.0,0.0,0.0001070699872798,293.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0001127498544519,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895690917969,0.0,0.0,8.327666000695899e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.30926513671875,0.0,0.0,0.0001127499344875,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.0005348367849364,291.04034423828125,294.1499938964844,268.6307983398437,268.2727966308594,270.7606201171875,268.5684509277344,290.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333104254812497e-08,0.0011408108985051,-0.0574797019362449,0.0,0.0,0.0,-0.0158842504024505,60.0,-16.97414207458496,-0.0,-8.87368543089906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6171875,0.0,0.0,0.0001070699872798,293.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0001127498544519,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895690917969,0.0,0.0,8.327666000695899e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.30926513671875,0.0,0.0,0.0001127499344875,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.0005348367849364,291.04034423828125,294.1499938964844,268.6307983398437,268.2727966308594,270.7606201171875,268.5684509277344,290.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333104254812497e-08,0.0011408108985051,-0.0574797019362449,0.0,0.0,0.0,-0.0158842504024505,60.0,-16.97414207458496,-0.0,-8.87368543089906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5918884277344,0.0,0.0,0.0001071139195119,293.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0001127961149904,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.564697265625,0.0,0.0,8.33108279039152e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2883605957031,0.0,0.0,0.000112796195026,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0005350562278181,291.0361328125,294.1499938964844,268.6796264648437,268.3207092285156,270.7182922363281,268.6260681152344,290.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387814269109185e-08,0.0011412787716835,-0.0576223731040954,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.934499740600586,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5918884277344,0.0,0.0,0.0001071139195119,293.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0001127961149904,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.564697265625,0.0,0.0,8.33108279039152e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2883605957031,0.0,0.0,0.000112796195026,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0005350562278181,291.0361328125,294.1499938964844,268.6796264648437,268.3207092285156,270.7182922363281,268.6260681152344,290.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387814269109185e-08,0.0011412787716835,-0.0576223731040954,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.934499740600586,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668640136719,0.0,0.0,0.0001071188235073,293.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0001128012736444,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400390625,0.0,0.0,8.331464050570503e-05,291.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2676086425781,0.0,0.0,0.0001128013536799,292.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0005350806750357,291.0318603515625,294.1499938964844,268.7182312011719,268.35858154296875,270.6776428222656,268.6746520996094,290.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388940949993e-08,0.0011413308093324,-0.0576382167637348,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.89501190185547,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668640136719,0.0,0.0,0.0001071188235073,293.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0001128012736444,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400390625,0.0,0.0,8.331464050570503e-05,291.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2676086425781,0.0,0.0,0.0001128013536799,292.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0005350806750357,291.0318603515625,294.1499938964844,268.7182312011719,268.35858154296875,270.6776428222656,268.6746520996094,290.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388940949993e-08,0.0011413308093324,-0.0576382167637348,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.89501190185547,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54205322265625,0.0,0.0,0.0001071055812644,293.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0001127873329096,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155944824219,0.0,0.0,8.330433774972335e-05,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2470397949219,0.0,0.0,0.0001127874129451,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0005350145511329,291.0274963378906,294.1499938964844,268.74560546875,268.3854064941406,270.63848876953125,268.7124328613281,290.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.85940170288086,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54205322265625,0.0,0.0,0.0001071055812644,293.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0001127873329096,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155944824219,0.0,0.0,8.330433774972335e-05,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2470397949219,0.0,0.0,0.0001127874129451,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0005350145511329,291.0274963378906,294.1499938964844,268.74560546875,268.3854064941406,270.63848876953125,268.7124328613281,290.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.85940170288086,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5297546386719,0.0,0.0,0.000107097926957,293.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0001127792711486,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50347900390625,0.0,0.0,8.329838601639494e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.23681640625,0.0,0.0,0.0001127793511841,292.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0005349763086996,291.0252685546875,294.1499938964844,268.7547302246094,268.3943786621094,270.6193542480469,268.72723388671875,290.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.844085693359375,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174865722656,0.0,0.0,0.0001070935904863,293.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,0.0001127747091231,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4914245605469,0.0,0.0,8.329501724801958e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2266540527344,0.0,0.0,0.0001127747891587,292.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,0.0005349546554498,291.0230407714844,294.1499938964844,268.7606811523437,268.40020751953125,270.6005554199219,268.7388000488281,290.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362392826380528e-08,0.001141061540693,-0.057556077837944,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.83144760131836,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931335449219,0.0,0.0,0.0001071000879164,293.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0001127815485233,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4674377441406,0.0,0.0,8.330006676260382e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2064208984375,0.0,0.0,0.0001127816212829,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0005349871353246,291.0185241699219,294.1499938964844,268.76251220703125,268.4020080566406,270.5634765625,268.7538146972656,290.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.813980102539062,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931335449219,0.0,0.0,0.0001071000879164,293.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0001127815485233,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4674377441406,0.0,0.0,8.330006676260382e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2064208984375,0.0,0.0,0.0001127816212829,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0005349871353246,291.0185241699219,294.1499938964844,268.76251220703125,268.4020080566406,270.5634765625,268.7538146972656,290.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.813980102539062,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
