time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856740,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4690246582031,0.0,0.0,0.0001071413207682,293.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0001128249641624,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4436950683594,0.0,0.0,8.333213918376714e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1863708496094,0.0,0.0,0.000112825036922,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0005351930740289,291.013916015625,294.1499938964844,268.75,268.3897399902344,270.52703857421875,268.75469970703125,290.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.812158584594727,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4690246582031,0.0,0.0,0.0001071413207682,293.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0001128249641624,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4436950683594,0.0,0.0,8.333213918376714e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1863708496094,0.0,0.0,0.000112825036922,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0005351930740289,291.013916015625,294.1499938964844,268.75,268.3897399902344,270.52703857421875,268.75469970703125,290.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.812158584594727,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4450988769531,0.0,0.0,0.0001072242812369,293.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0001129123338614,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4201354980469,0.0,0.0,8.339666237588972e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664733886719,0.0,0.0,0.000112912406621,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0005356074543669,291.0092163085937,294.1499938964844,268.7300109863281,268.3701171875,270.490966796875,268.7440795898437,290.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.824596405029297,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4450988769531,0.0,0.0,0.0001072242812369,293.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0001129123338614,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4201354980469,0.0,0.0,8.339666237588972e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664733886719,0.0,0.0,0.000112912406621,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0005356074543669,291.0092163085937,294.1499938964844,268.7300109863281,268.3701171875,270.490966796875,268.7440795898437,290.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.824596405029297,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42138671875,0.0,0.0,0.0001073477105819,293.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0001130423115682,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3967590332031,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,0.0001130423770518,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.000536224048119,291.00445556640625,294.1499938964844,268.7099914550781,268.3504943847656,270.4551696777344,268.7274780273437,290.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.846389770507812,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42138671875,0.0,0.0,0.0001073477105819,293.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0001130423115682,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3967590332031,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,0.0001130423770518,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.000536224048119,291.00445556640625,294.1499938964844,268.7099914550781,268.3504943847656,270.4551696777344,268.7274780273437,290.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.846389770507812,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096069335937,0.0,0.0,0.0001074241954484,293.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0001131228491431,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851623535156,0.0,0.0,8.355214959010482e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1368713378906,0.0,0.0,0.0001131229219026,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,0.0005366060649976,291.0020446777344,294.1499938964844,268.70001220703125,268.3406677246094,270.4373779296875,268.71826171875,290.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774221619670243e-08,0.001144581940025,-0.0586299076676368,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.859710693359375,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978576660156,0.0,0.0,0.000107510088128,293.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,0.0001132132965722,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37359619140625,0.0,0.0,8.361895743291825e-05,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1270751953125,0.0,0.0,0.0001132133693317,292.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.0005370351136662,290.9996032714844,294.1499938964844,268.69000244140625,268.33087158203125,270.4196472167969,268.70867919921875,290.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455197818577,2.288124001381675e-08,0.0011454968480393,-0.0589089170098304,0.0,0.0,0.0,-0.0161559805274009,60.0,-16.87468719482422,-0.0,-8.94674769824633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744812011719,0.0,0.0,0.0001077060296665,293.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.0001134196354541,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3505554199219,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075439453125,0.0,0.0,0.0001134197009378,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,0.0005380139336921,290.9946594238281,294.1499938964844,268.6700134277344,268.3112487792969,270.3843688964844,268.6890563964844,290.2375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.90852928161621,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744812011719,0.0,0.0,0.0001077060296665,293.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.0001134196354541,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3505554199219,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075439453125,0.0,0.0,0.0001134197009378,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,0.0005380139336921,290.9946594238281,294.1499938964844,268.6700134277344,268.3112487792969,270.3843688964844,268.6890563964844,290.2375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.90852928161621,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3512878417969,0.0,0.0,0.0001079313951777,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,0.0001136569553636,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32769775390625,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.088134765625,0.0,0.0,0.0001136570281232,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0005391396698541,290.9896240234375,294.1499938964844,268.6499938964844,268.2916259765625,270.3493347167969,268.6690368652344,290.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.947635650634766,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3512878417969,0.0,0.0,0.0001079313951777,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,0.0001136569553636,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32769775390625,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.088134765625,0.0,0.0,0.0001136570281232,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0005391396698541,290.9896240234375,294.1499938964844,268.6499938964844,268.2916259765625,270.3493347167969,268.6690368652344,290.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.947635650634766,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282165527344,0.0,0.0,0.0001081787559087,293.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0001139174419222,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3049621582031,0.0,0.0,8.413903560722247e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06884765625,0.0,0.0,0.0001139175074058,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.00054037530208,290.9845275878906,294.1499938964844,268.6300048828125,268.2720031738281,270.3145446777344,268.6488647460937,290.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806234180927,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.99083709716797,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282165527344,0.0,0.0,0.0001081787559087,293.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0001139174419222,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3049621582031,0.0,0.0,8.413903560722247e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06884765625,0.0,0.0,0.0001139175074058,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.00054037530208,290.9845275878906,294.1499938964844,268.6300048828125,268.2720031738281,270.3145446777344,268.6488647460937,290.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806234180927,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.99083709716797,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053283691406,0.0,0.0,0.0001084400500985,293.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,0.0001141925895353,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28240966796875,0.0,0.0,8.434226037934422e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496520996094,0.0,0.0,0.0001141926622949,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0005416804924607,290.97930908203125,294.1499938964844,268.6099853515625,268.2523803710937,270.2799377441406,268.6286315917969,290.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.036943435668945,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053283691406,0.0,0.0,0.0001084400500985,293.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,0.0001141925895353,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28240966796875,0.0,0.0,8.434226037934422e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496520996094,0.0,0.0,0.0001141926622949,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0005416804924607,290.97930908203125,294.1499938964844,268.6099853515625,268.2523803710937,270.2799377441406,268.6286315917969,290.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.036943435668945,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939147949219,0.0,0.0,0.0001085731491912,293.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001143327535828,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27117919921875,0.0,0.0,8.444578270427883e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04010009765625,0.0,0.0,0.0001143328190664,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,0.0005423453403636,290.9766540527344,294.1499938964844,268.6000061035156,268.2425842285156,270.26275634765625,268.6184997558594,290.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.060699462890625,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825622558594,0.0,0.0,0.0001087062919395,293.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,0.000114472961286,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2599792480469,0.0,0.0,8.45493414090015e-05,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.03057861328125,0.0,0.0,0.0001144730340456,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0005430104793049,290.9739990234375,294.1499938964844,268.5899963378906,268.2327575683594,270.24560546875,268.6083984375,290.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.08465003967285,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25994873046875,0.0,0.0,0.0001089680590666,293.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.0001147486109402,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376708984375,0.0,0.0,8.475292997900397e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115661621094,0.0,0.0,0.0001147486764239,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.000544317997992,290.9686279296875,294.1499938964844,268.57000732421875,268.213134765625,270.21142578125,268.588134765625,290.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.132463455200195,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25994873046875,0.0,0.0,0.0001089680590666,293.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.0001147486109402,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376708984375,0.0,0.0,8.475292997900397e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115661621094,0.0,0.0,0.0001147486764239,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.000544317997992,290.9686279296875,294.1499938964844,268.57000732421875,268.213134765625,270.21142578125,268.588134765625,290.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.132463455200195,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2464294433594,0.0,0.0,0.0001091188969439,293.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0001149074596469,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.224365234375,0.0,0.0,8.487025479553267e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.000244140625,0.0,0.0,0.0001149075251305,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0005450714961625,290.96533203125,294.1499938964844,268.5580139160156,268.2013854980469,270.1910400390625,268.57598876953125,290.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.16057777404785,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2374572753906,0.0,0.0,0.0001092155944206,293.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,0.0001150092793977,291.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21551513671875,0.0,0.0,8.494545909343287e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.99267578125,0.0,0.0,0.0001150093448814,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,0.0005455545033328,290.963134765625,294.1499938964844,268.54998779296875,268.1935119628906,270.177490234375,268.5679016113281,290.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006315240716503e-08,0.0011636650888249,-0.0644464418292045,0.0,0.0,0.0,-0.017209455370903,60.0,-17.178909301757812,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151184082031,0.0,0.0,0.0001094469771487,293.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,0.0001152529439423,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1935119628906,0.0,0.0,8.51254299050197e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.973876953125,0.0,0.0,0.0001152530021499,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,0.0005467103328555,290.95758056640625,294.1499938964844,268.5299987792969,268.17388916015625,270.1437683105469,268.54766845703125,290.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.5294630390249043e-08,0.0011661300668492,-0.0651973038911819,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.22286033630371,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151184082031,0.0,0.0,0.0001094469771487,293.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,0.0001152529439423,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1935119628906,0.0,0.0,8.51254299050197e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.973876953125,0.0,0.0,0.0001152530021499,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,0.0005467103328555,290.95758056640625,294.1499938964844,268.5299987792969,268.17388916015625,270.1437683105469,268.54766845703125,290.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.5294630390249043e-08,0.0011661300668492,-0.0651973038911819,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.22286033630371,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19293212890625,0.0,0.0,0.0001096784471883,293.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,0.0001154966885223,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.171630859375,0.0,0.0,8.530545892426744e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.00011549674673,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,0.0005478665698319,290.951904296875,294.1499938964844,268.510009765625,268.1542663574219,270.1102294921875,268.5274658203125,290.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583043239407743e-08,0.0011685958597809,-0.0659483075141906,0.0,0.0,0.0,-0.017495360225439,60.0,-17.26588249206543,-0.0,-9.311245463550224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19293212890625,0.0,0.0,0.0001096784471883,293.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,0.0001154966885223,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.171630859375,0.0,0.0,8.530545892426744e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.00011549674673,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,0.0005478665698319,290.951904296875,294.1499938964844,268.510009765625,268.1542663574219,270.1102294921875,268.5274658203125,290.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583043239407743e-08,0.0011685958597809,-0.0659483075141906,0.0,0.0,0.0,-0.017495360225439,60.0,-17.26588249206543,-0.0,-9.311245463550224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.181884765625,0.0,0.0,0.0001097829663194,293.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0001156067519332,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607360839844,0.0,0.0,8.538675319869071e-05,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.94586181640625,0.0,0.0,0.0001156068174168,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,0.0005483886343427,290.9490661621094,294.1499938964844,268.5,268.1444702148437,270.09356689453125,268.5173645019531,290.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697349837049,2.571327861744521e-08,0.0011697092559188,-0.0662873908877372,0.0,0.0,0.0,-0.0175599232316017,60.0,-17.286636352539062,-0.0,-9.328998373803189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708679199219,0.0,0.0,0.0001098729990189,293.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,0.0001157015576609,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498718261719,0.0,0.0,8.545677701476961e-05,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93658447265625,0.0,0.0,0.0001157016231445,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,0.0005488384049385,290.9461669921875,294.1499938964844,268.489990234375,268.1346435546875,270.0769348144531,268.5072631835937,290.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706943623721,2.5825457328210177e-08,0.0011706685181707,-0.066579446196556,0.0,0.0,0.0,-0.0176155362278223,60.0,-17.30594825744629,-0.0,-9.344304174874196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14898681640625,0.0,0.0,0.0001099919318221,293.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,0.0001158267987193,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282958984375,0.0,0.0,8.554928353987634e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9180908203125,0.0,0.0,0.0001158268642029,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,0.0005494324723258,290.9403381347656,294.1499938964844,268.4700012207031,268.1150207519531,270.0438537597656,268.48712158203125,290.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719615431502,2.5973641015752943e-08,0.0011719355825334,-0.0669652074575424,0.0,0.0,0.0,-0.0176889952272176,60.0,-17.337566375732422,-0.0,-9.36454114253138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14898681640625,0.0,0.0,0.0001099919318221,293.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,0.0001158267987193,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282958984375,0.0,0.0,8.554928353987634e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9180908203125,0.0,0.0,0.0001158268642029,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,0.0005494324723258,290.9403381347656,294.1499938964844,268.4700012207031,268.1150207519531,270.0438537597656,268.48712158203125,290.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719615431502,2.5973641015752943e-08,0.0011719355825334,-0.0669652074575424,0.0,0.0,0.0,-0.0176889952272176,60.0,-17.337566375732422,-0.0,-9.36454114253138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12725830078125,0.0,0.0,0.0001100129666156,293.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,0.0001158489540102,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1068420410156,0.0,0.0,8.556563989259303e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89971923828125,0.0,0.0,0.0001158490122179,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.0005495375371538,290.9344482421875,294.1499938964844,268.45001220703125,268.09539794921875,270.01104736328125,268.467041015625,290.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999826291922545e-08,0.0011721597984433,-0.0670333802700042,0.0,0.0,0.0,-0.0177019797265529,60.0,-17.355510711669922,-0.0,-9.368119435748669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12725830078125,0.0,0.0,0.0001100129666156,293.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,0.0001158489540102,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1068420410156,0.0,0.0,8.556563989259303e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89971923828125,0.0,0.0,0.0001158490122179,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.0005495375371538,290.9344482421875,294.1499938964844,268.45001220703125,268.09539794921875,270.01104736328125,268.467041015625,290.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999826291922545e-08,0.0011721597984433,-0.0670333802700042,0.0,0.0,0.0,-0.0177019797265529,60.0,-17.355510711669922,-0.0,-9.368119435748669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.105712890625,0.0,0.0,0.0001099460132536,293.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,0.000115778442705,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0856018066406,0.0,0.0,8.551356586394832e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814697265625,0.0,0.0,0.0001157785081886,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,0.0005492030759342,290.928466796875,294.1499938964844,268.42999267578125,268.0757751464844,269.9784851074219,268.447021484375,290.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916365942180164e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.35884666442871,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.105712890625,0.0,0.0,0.0001099460132536,293.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,0.000115778442705,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0856018066406,0.0,0.0,8.551356586394832e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814697265625,0.0,0.0,0.0001157785081886,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,0.0005492030759342,290.928466796875,294.1499938964844,268.42999267578125,268.0757751464844,269.9784851074219,268.447021484375,290.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916365942180164e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.35884666442871,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843505859375,0.0,0.0,0.000109793858428,293.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0001156182188424,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645446777344,0.0,0.0,8.539522241335362e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633728027344,0.0,0.0,0.000115618284326,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.0005484430585056,290.9223937988281,294.1499938964844,268.4100036621094,268.05615234375,269.9462280273437,268.4270935058594,290.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.348726272583008,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843505859375,0.0,0.0,0.000109793858428,293.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0001156182188424,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645446777344,0.0,0.0,8.539522241335362e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633728027344,0.0,0.0,0.000115618284326,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.0005484430585056,290.9223937988281,294.1499938964844,268.4100036621094,268.05615234375,269.9462280273437,268.4270935058594,290.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.348726272583008,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0737609863281,0.0,0.0,0.0001096831183531,293.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,0.0001155015997937,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0540771484375,0.0,0.0,8.530908962711692e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544006347656,0.0,0.0,0.0001155016652774,292.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0005478898528963,290.9193725585937,294.1499938964844,268.3999938964844,268.0463562011719,269.9302062988281,268.4171447753906,290.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686714133247,2.5588720475866477e-08,0.0011686458019539,-0.0659630894660949,0.0,0.0,0.0,-0.0174981821328401,60.0,-17.338184356689453,-0.0,-9.312018534046729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0632019042969,0.0,0.0,0.0001095524057745,293.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,0.0001153639532276,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0436706542969,0.0,0.0,8.520742267137393e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.845458984375,0.0,0.0,0.0001153640114353,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,0.0005472369375638,290.9162902832031,294.1499938964844,268.3900146484375,268.0365295410156,269.9142761230469,268.4072265625,290.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672786204144,2.5425821448266106e-08,0.0011672532418742,-0.0655389279127121,0.0,0.0,0.0,-0.0174174290150403,60.0,-17.324275970458984,-0.0,-9.289835389836298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0422668457031,0.0,0.0,0.0001092487000278,293.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0001150441457866,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0230407714844,0.0,0.0,8.497121598338708e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276672363281,0.0,0.0,0.0001150442039943,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0005457198712974,290.9101257324219,294.1499938964844,268.3699951171875,268.01690673828125,269.8826599121094,268.387451171875,290.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734375463613e-08,0.0011640175944194,-0.0645532980561256,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.288076400756836,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
