time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859080,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0422668457031,0.0,0.0,0.0001092487000278,293.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0001150441457866,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0230407714844,0.0,0.0,8.497121598338708e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276672363281,0.0,0.0,0.0001150442039943,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0005457198712974,290.9101257324219,294.1499938964844,268.3699951171875,268.01690673828125,269.8826599121094,268.387451171875,290.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734375463613e-08,0.0011640175944194,-0.0645532980561256,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.288076400756836,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,0.000108926797111,293.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,0.0001147051589214,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.00262451171875,0.0,0.0,8.472084300592542e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100891113281,0.0,0.0,0.000114705217129,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,0.0005441118846647,290.9039001464844,294.1499938964844,268.3500061035156,267.9972839355469,269.85137939453125,268.3677062988281,290.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.4646180207810172e-08,0.001160587882623,-0.0635083988308906,0.0,0.0,0.0,-0.0170309338718652,60.0,-17.245084762573242,-0.0,-9.184030602682469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,0.000108926797111,293.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,0.0001147051589214,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.00262451171875,0.0,0.0,8.472084300592542e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100891113281,0.0,0.0,0.000114705217129,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,0.0005441118846647,290.9039001464844,294.1499938964844,268.3500061035156,267.9972839355469,269.85137939453125,268.3677062988281,290.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.4646180207810172e-08,0.001160587882623,-0.0635083988308906,0.0,0.0,0.0,-0.0170309338718652,60.0,-17.245084762573242,-0.0,-9.184030602682469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010986328125,0.0,0.0,0.000108624495624,293.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,0.0001143868284998,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.982421875,0.0,0.0,8.448572043562308e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926330566406,0.0,0.0,0.0001143868794315,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0005426018615253,290.89764404296875,294.1499938964844,268.3299865722656,267.9776611328125,269.8204040527344,268.3479919433594,290.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.201953887939453,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010986328125,0.0,0.0,0.000108624495624,293.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,0.0001143868284998,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.982421875,0.0,0.0,8.448572043562308e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926330566406,0.0,0.0,0.0001143868794315,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0005426018615253,290.89764404296875,294.1499938964844,268.3299865722656,267.9776611328125,269.8204040527344,268.3479919433594,290.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.201953887939453,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808349609375,0.0,0.0,0.0001083287061192,293.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.0001140753374784,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96240234375,0.0,0.0,8.42556546558626e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753601074219,0.0,0.0,0.000114075395686,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.0005411243182606,290.89129638671875,294.1499938964844,268.3099975585937,267.9580383300781,269.78973388671875,268.3282470703125,290.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.160778045654297,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808349609375,0.0,0.0,0.0001083287061192,293.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.0001140753374784,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96240234375,0.0,0.0,8.42556546558626e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753601074219,0.0,0.0,0.000114075395686,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.0005411243182606,290.89129638671875,294.1499938964844,268.3099975585937,267.9580383300781,269.78973388671875,268.3282470703125,290.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.160778045654297,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97076416015625,0.0,0.0,0.0001081838927348,293.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,0.0001139228479587,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9524841308594,0.0,0.0,8.414303010795265e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667541503906,0.0,0.0,0.0001139229061664,292.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422607421875,0.0,0.0,0.0005404009716585,290.8881225585937,294.1499938964844,268.29998779296875,267.9482421875,269.7745361328125,268.3183898925781,290.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.3720380326608392e-08,0.0011526726884767,-0.061096217483282,0.0,0.0,0.0,-0.0165719799697399,60.0,-17.140562057495117,-0.0,-9.059176875325649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96075439453125,0.0,0.0,0.0001080428264685,293.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,0.000113774302008,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9425964355469,0.0,0.0,8.403330866713077e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582397460937,0.0,0.0,0.0001137743529397,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,0.0005396963097155,290.8849182128906,294.1499938964844,268.2900085449219,267.9384155273437,269.7593994140625,268.3085327148437,290.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.120731353759766,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408874511719,0.0,0.0,0.0001077774577424,293.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,0.000113494847028,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9230041503906,0.0,0.0,8.382691157748923e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7412414550781,0.0,0.0,0.0001134949052357,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,0.0005383706884458,290.87847900390625,294.1499938964844,268.2699890136719,267.9187927246094,269.72930908203125,268.288818359375,289.9952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.0830020904541,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408874511719,0.0,0.0,0.0001077774577424,293.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,0.000113494847028,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9230041503906,0.0,0.0,8.382691157748923e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7412414550781,0.0,0.0,0.0001134949052357,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,0.0005383706884458,290.87847900390625,294.1499938964844,268.2699890136719,267.9187927246094,269.72930908203125,268.288818359375,289.9952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.0830020904541,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92120361328125,0.0,0.0,0.0001075426407624,293.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,0.0001132475808844,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.903564453125,0.0,0.0,8.364427776541561e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243957519531,0.0,0.0,0.0001132476318161,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,0.0005371977458707,290.8720092773437,294.1499938964844,268.25,267.899169921875,269.6994934082031,268.26910400390625,289.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.049203872680664,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92120361328125,0.0,0.0,0.0001075426407624,293.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,0.0001132475808844,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.903564453125,0.0,0.0,8.364427776541561e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243957519531,0.0,0.0,0.0001132476318161,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,0.0005371977458707,290.8720092773437,294.1499938964844,268.25,267.899169921875,269.6994934082031,268.26910400390625,289.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.049203872680664,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017028808594,0.0,0.0,0.0001073479070328,293.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,0.000113042515295,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843078613281,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70770263671875,0.0,0.0,0.0001130425662267,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,0.0005362250376492,290.865478515625,294.1499938964844,268.2300109863281,267.8795471191406,269.6699523925781,268.24932861328125,289.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.020883560180664,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017028808594,0.0,0.0,0.0001073479070328,293.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,0.000113042515295,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843078613281,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70770263671875,0.0,0.0,0.0001130425662267,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,0.0005362250376492,290.865478515625,294.1499938964844,268.2300109863281,267.8795471191406,269.6699523925781,268.24932861328125,289.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.020883560180664,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.88238525390625,0.0,0.0,0.0001072022205335,293.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,0.0001128890944528,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.865234375,0.0,0.0,8.337950566783547e-05,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911315917969,0.0,0.0,0.0001128891453845,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,0.0005354972672648,290.85888671875,294.1499938964844,268.2099914550781,267.85992431640625,269.6406555175781,268.2295227050781,289.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655101597309,60.0,-16.9995174407959,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.88238525390625,0.0,0.0,0.0001072022205335,293.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,0.0001128890944528,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.865234375,0.0,0.0,8.337950566783547e-05,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911315917969,0.0,0.0,0.0001128891453845,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,0.0005354972672648,290.85888671875,294.1499938964844,268.2099914550781,267.85992431640625,269.6406555175781,268.2295227050781,289.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655101597309,60.0,-16.9995174407959,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8727722167969,0.0,0.0,0.0001071504811989,293.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,0.0001128346193581,291.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8557434082031,0.0,0.0,8.333926234627143e-05,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828918457031,0.0,0.0,0.0001128346702898,292.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153747558594,0.0,0.0,0.0005352388252504,290.8555603027344,294.1499938964844,268.20001220703125,267.8501281738281,269.6260681152344,268.2196044921875,289.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416838970035,2.2432537605254765e-08,0.0011416614288464,-0.0577389933168888,0.0,0.0,0.0,-0.0159335471689701,60.0,-16.991973876953125,-0.0,-8.886917157724383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632202148437,0.0,0.0,0.0001071140213753,293.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,0.0001127962241298,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8463134765625,0.0,0.0,8.331090793944895e-05,291.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746520996094,0.0,0.0,0.0001127962750615,292.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,0.0005350566934794,290.85223388671875,294.1499938964844,268.19000244140625,267.8403015136719,269.6115417480469,268.2096862792969,289.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.98660659790039,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441772460937,0.0,0.0,0.0001070913494913,293.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90753173828125,0.0,0.0,0.0001127723517129,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275146484375,0.0,0.0,8.329327101819217e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582946777344,0.0,0.0,0.0001127723953686,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0005349434795789,290.84552001953125,294.1499938964844,268.1700134277344,267.8206787109375,269.5826721191406,268.1897888183594,289.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.98316192626953,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441772460937,0.0,0.0,0.0001070913494913,293.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90753173828125,0.0,0.0,0.0001127723517129,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275146484375,0.0,0.0,8.329327101819217e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582946777344,0.0,0.0,0.0001127723953686,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0005349434795789,290.84552001953125,294.1499938964844,268.1700134277344,267.8206787109375,269.5826721191406,268.1897888183594,289.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.98316192626953,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82525634765625,0.0,0.0,0.0001071415099431,293.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,0.0001128251751651,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.808837890625,0.0,0.0,8.333228470291942e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420288085937,0.0,0.0,0.0001128252188209,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,0.0005351940635591,290.8387451171875,294.1499938964844,268.1499938964844,267.8010559082031,269.553955078125,268.1697998046875,289.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415873887017,2.242131103002976e-08,0.0011415649205446,-0.0577097199857234,0.0,0.0,0.0,-0.0159279778599739,60.0,-16.99081802368164,-0.0,-8.88542288635108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82525634765625,0.0,0.0,0.0001071415099431,293.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,0.0001128251751651,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.808837890625,0.0,0.0,8.333228470291942e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420288085937,0.0,0.0,0.0001128252188209,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,0.0005351940635591,290.8387451171875,294.1499938964844,268.1499938964844,267.8010559082031,269.553955078125,268.1697998046875,289.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415873887017,2.242131103002976e-08,0.0011415649205446,-0.0577097199857234,0.0,0.0,0.0,-0.0159279778599739,60.0,-16.99081802368164,-0.0,-8.88542288635108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064880371094,0.0,0.0,0.0001072343438863,293.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,0.0001129229276557,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.790283203125,0.0,0.0,8.340449130628258e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258239746094,0.0,0.0,0.0001129229713114,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,0.000535657745786,290.8319091796875,294.1499938964844,268.1300048828125,267.781982421875,269.525390625,268.1497497558594,289.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.00796890258789,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064880371094,0.0,0.0,0.0001072343438863,293.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,0.0001129229276557,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.790283203125,0.0,0.0,8.340449130628258e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258239746094,0.0,0.0,0.0001129229713114,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,0.000535657745786,290.8319091796875,294.1499938964844,268.1300048828125,267.781982421875,269.525390625,268.1497497558594,289.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.00796890258789,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.78778076171875,0.0,0.0,0.0001073320963769,293.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,0.000113025867904,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718200683594,0.0,0.0,8.348051778739318e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,0.0001130259115598,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0005361460498534,290.8249816894531,294.1499938964844,268.1099853515625,267.7640380859375,269.4969787597656,268.1296691894531,289.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658760201466063e-08,0.0011435949709266,-0.0583288632333278,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.028676986694336,-0.0,-8.917056959489855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.78778076171875,0.0,0.0,0.0001073320963769,293.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,0.000113025867904,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718200683594,0.0,0.0,8.348051778739318e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,0.0001130259115598,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0005361460498534,290.8249816894531,294.1499938964844,268.1099853515625,267.7640380859375,269.4969787597656,268.1296691894531,289.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658760201466063e-08,0.0011435949709266,-0.0583288632333278,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.028676986694336,-0.0,-8.917056959489855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77850341796875,0.0,0.0,0.0001073828025255,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,0.000113079266157,291.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626342773437,0.0,0.0,8.351996075361967e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6016845703125,0.0,0.0,0.0001130793098127,292.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,0.000536399311386,290.8215026855469,294.1499938964844,268.1000061035156,267.75543212890625,269.4828186035156,268.1195983886719,289.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721936332459336e-08,0.0011441351380199,-0.0584935843944549,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.039480209350586,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76922607421875,0.0,0.0,0.0001074346509994,293.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0001131338576669,291.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75347900390625,0.0,0.0,8.356028411071748e-05,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936584472656,0.0,0.0,0.0001131339085986,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,0.0005366583354771,290.8179931640625,294.1499938964844,268.0899963378906,267.7470703125,269.4686889648437,268.10955810546875,289.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786531772567293e-08,0.0011446874123066,-0.0586620047688484,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.05050277709961,-0.0,-8.934102169178004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.750732421875,0.0,0.0,0.0001075415566447,293.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,0.0001132464385591,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352294921875,0.0,0.0,8.364343375433236e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776672363281,0.0,0.0,0.0001132464822148,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,0.0005371923325583,290.8109436035156,294.1499938964844,268.07000732421875,267.73101806640625,269.4405822753906,268.0894470214844,289.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.073110580444336,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.750732421875,0.0,0.0,0.0001075415566447,293.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,0.0001132464385591,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352294921875,0.0,0.0,8.364343375433236e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776672363281,0.0,0.0,0.0001132464822148,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,0.0005371923325583,290.8109436035156,294.1499938964844,268.07000732421875,267.73101806640625,269.4405822753906,268.0894470214844,289.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.073110580444336,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323608398437,0.0,0.0,0.0001076524204108,293.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,0.000113363188575,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170715332031,0.0,0.0,8.372966112801805e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.561767578125,0.0,0.0,0.0001133632322307,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,0.0005377461202442,290.8038330078125,294.1499938964844,268.04998779296875,267.7158203125,269.4125671386719,268.0693359375,289.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.096426010131836,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323608398437,0.0,0.0,0.0001076524204108,293.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,0.000113363188575,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170715332031,0.0,0.0,8.372966112801805e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.561767578125,0.0,0.0,0.0001133632322307,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,0.0005377461202442,290.8038330078125,294.1499938964844,268.04998779296875,267.7158203125,269.4125671386719,268.0693359375,289.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.096426010131836,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140808105469,0.0,0.0,0.0001077668202924,293.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,0.0001134836493292,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990051269531,0.0,0.0,8.38186388136819e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459289550781,0.0,0.0,0.000113483692985,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,0.0005383176030591,290.796630859375,294.1499938964844,268.0299987792969,267.7013854980469,269.3847045898437,268.0492248535156,289.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.120359420776367,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140808105469,0.0,0.0,0.0001077668202924,293.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,0.0001134836493292,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990051269531,0.0,0.0,8.38186388136819e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459289550781,0.0,0.0,0.000113483692985,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,0.0005383176030591,290.796630859375,294.1499938964844,268.0299987792969,267.7013854980469,269.3847045898437,268.0492248535156,289.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.120359420776367,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,0.0001078843342838,293.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.860595703125,0.0,0.0,0.0001136073988163,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810302734375,0.0,0.0,8.391003211727366e-05,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,0.0001136074424721,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86016845703125,0.0,0.0,0.0005389045691117,290.7893981933594,294.1499938964844,268.010009765625,267.6876525878906,269.35699462890625,268.0290832519531,289.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.14484405517578,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,0.0001078843342838,293.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.860595703125,0.0,0.0,0.0001136073988163,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810302734375,0.0,0.0,8.391003211727366e-05,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,0.0001136074424721,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86016845703125,0.0,0.0,0.0005389045691117,290.7893981933594,294.1499938964844,268.010009765625,267.6876525878906,269.35699462890625,268.0290832519531,289.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.14484405517578,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,0.0001079441353795,293.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,0.0001136703722295,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720886230469,0.0,0.0,8.395654731430113e-05,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.52227783203125,0.0,0.0,0.0001136704158852,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85711669921875,0.0,0.0,0.0005392032908275,290.7857360839844,294.1499938964844,268.0,267.6809997558594,269.3431701660156,268.01904296875,289.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421323547268013e-08,0.0011501145781949,-0.0603167936205863,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.157276153564453,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778259277344,0.0,0.0,0.0001080045549315,293.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544311523437,0.0,0.0,0.0001137340004788,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6631774902344,0.0,0.0,8.400354272453114e-05,291.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.514404296875,0.0,0.0,0.0001137340441346,292.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85400390625,0.0,0.0,0.0005395050975494,290.78204345703125,294.1499938964844,267.989990234375,267.67449951171875,269.3293762207031,268.00897216796875,289.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130158364772,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.169818878173828,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7853355671569475e-21,7.308859648180582e-21,-2.52352367712685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
