time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,0.0001058662528521,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,0.0001114822662202,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,8.234041888499632e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890197753906,0.0,0.0,0.0001114822662202,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897827148437,0.0,0.0,0.0005288238753564,293.07012939453125,294.1499938964844,270.3500061035156,269.6131286621094,275.4886474609375,270.3500061035156,292.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279907776042,2.0831251390518453e-08,0.0011279699392616,-0.0535620115697383,0.0,0.0,0.0,-0.0151397241279482,60.0,-17.017499923706055,-0.0,-8.675034024463457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,0.0001058662528521,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,0.0001114822662202,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,8.234041888499632e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890197753906,0.0,0.0,0.0001114822662202,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897827148437,0.0,0.0,0.0005288238753564,293.07012939453125,294.1499938964844,270.3500061035156,269.6131286621094,275.4886474609375,270.3500061035156,292.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279907776042,2.0831251390518453e-08,0.0011279699392616,-0.0535620115697383,0.0,0.0,0.0,-0.0151397241279482,60.0,-17.017499923706055,-0.0,-8.675034024463457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876159667969,0.0,0.0,0.0001059851128957,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0871276855469,0.0,0.0,0.0001116074272431,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876159667969,0.0,0.0,8.243286720244214e-05,292.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.087646484375,0.0,0.0,0.0001116074272431,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884094238281,0.0,0.0,0.0005294175934977,293.068359375,294.1499938964844,270.3500061035156,269.6131286621094,275.4371643066406,270.3500061035156,292.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292570270597,2.0979355142003442e-08,0.0011292360723018,-0.0539484620094299,0.0,0.0,0.0,-0.0152131440117955,60.0,-17.03110122680664,-0.0,-8.69452421170536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,0.0001061082730302,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08575439453125,0.0,0.0,0.0001117371211876,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,8.252866246039048e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862731933594,0.0,0.0,0.0001117371211876,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,0.0005300327902659,293.06658935546875,294.1499938964844,270.3500061035156,269.6131286621094,275.3861999511719,270.3500061035156,292.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305692605674,2.1132823491143436e-08,0.0011305481893941,-0.0543488822877407,0.0,0.0,0.0,-0.0152892237529158,60.0,-17.045452117919922,-0.0,-8.71474270525141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834045410156,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829467773437,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834045410156,0.0,0.0,8.272995910374448e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,0.0005313256406225,293.0629577636719,294.1499938964844,270.3500061035156,269.6131286621094,275.2855224609375,270.3500061035156,292.4197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.1455321075336545e-08,0.0011333054862916,-0.0551902465522289,0.0,0.0,0.0,-0.0154490983113646,60.0,-17.076143264770508,-0.0,-8.757307767837119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834045410156,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829467773437,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834045410156,0.0,0.0,8.272995910374448e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,0.0005313256406225,293.0629577636719,294.1499938964844,270.3500061035156,269.6131286621094,275.2855224609375,270.3500061035156,292.4197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.1455321075336545e-08,0.0011333054862916,-0.0551902465522289,0.0,0.0,0.0,-0.0154490983113646,60.0,-17.076143264770508,-0.0,-8.757307767837119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,0.0001066416443791,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800170898437,0.0,0.0,0.0001122987887356,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,8.294350118376315e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,0.0001122987887356,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812683105469,0.0,0.0,0.0005326971295289,293.0592346191406,294.1499938964844,270.3500061035156,269.6131286621094,275.18670654296875,270.3500061035156,292.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362521909177,2.1797433191750315e-08,0.0011362304212525,-0.0560826584696769,0.0,0.0,0.0,-0.0156186958774924,60.0,-17.109498977661133,-0.0,-8.802574313904189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,0.0001066416443791,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800170898437,0.0,0.0,0.0001122987887356,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,8.294350118376315e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,0.0001122987887356,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812683105469,0.0,0.0,0.0005326971295289,293.0592346191406,294.1499938964844,270.3500061035156,269.6131286621094,275.18670654296875,270.3500061035156,292.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362521909177,2.1797433191750315e-08,0.0011362304212525,-0.0560826584696769,0.0,0.0,0.0,-0.0156186958774924,60.0,-17.109498977661133,-0.0,-8.802574313904189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,0.0001069296195055,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770568847656,0.0,0.0,0.000112602036097,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,8.316748426295817e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,0.000112602036097,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,0.0005341356154531,293.055419921875,294.1499938964844,270.3500061035156,269.6131286621094,275.0894775390625,270.3500061035156,292.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393204331398,2.2156266155093373e-08,0.0011392981978133,-0.057018544524908,0.0,0.0,0.0,-0.0157965831458568,60.0,-17.145029067993164,-0.0,-8.850178545571907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,0.0001069296195055,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770568847656,0.0,0.0,0.000112602036097,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,8.316748426295817e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,0.000112602036097,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,0.0005341356154531,293.055419921875,294.1499938964844,270.3500061035156,269.6131286621094,275.0894775390625,270.3500061035156,292.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393204331398,2.2156266155093373e-08,0.0011392981978133,-0.057018544524908,0.0,0.0,0.0,-0.0157965831458568,60.0,-17.145029067993164,-0.0,-8.850178545571907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,0.0001072300583473,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740051269531,0.0,0.0,0.000112918416562,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,8.340115891769528e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744934082031,0.0,0.0,0.000112918416562,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,0.0005356363835744,293.0514831542969,294.1499938964844,270.3500061035156,269.6131286621094,274.9940795898437,270.3500061035156,292.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142521505244,2.2530636911710644e-08,0.0011424989206716,-0.0579947941005229,0.0,0.0,0.0,-0.0159821715205907,60.0,-17.1827449798584,-0.0,-8.899980485921335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,0.0001072300583473,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740051269531,0.0,0.0,0.000112918416562,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,8.340115891769528e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744934082031,0.0,0.0,0.000112918416562,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,0.0005356363835744,293.0514831542969,294.1499938964844,270.3500061035156,269.6131286621094,274.9940795898437,270.3500061035156,292.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142521505244,2.2530636911710644e-08,0.0011424989206716,-0.0579947941005229,0.0,0.0,0.0,-0.0159821715205907,60.0,-17.1827449798584,-0.0,-8.899980485921335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,0.0001073840467142,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07244873046875,0.0,0.0,0.0001130805685534,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,8.352092118002474e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07293701171875,0.0,0.0,0.0001130805685534,292.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736389160156,0.0,0.0,0.0005364055396057,293.04949951171875,294.1499938964844,270.3500061035156,269.6131286621094,274.9469909667969,270.3500061035156,292.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441621463745,2.2722510095718466e-08,0.0011441393289715,-0.0584950856864452,0.0,0.0,0.0,-0.0160772912204265,60.0,-17.202247619628906,-0.0,-8.92555931386596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713195800781,0.0,0.0,0.0001075403197319,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07086181640625,0.0,0.0,0.0001132451361627,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713195800781,0.0,0.0,8.364247332792729e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07135009765625,0.0,0.0,0.0001132451361627,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0720520019531,0.0,0.0,0.0005371861625462,293.0474853515625,294.1499938964844,270.3500061035156,269.6131286621094,274.9002990722656,270.3500061035156,292.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458272347226,2.29172467669514e-08,0.0011458043009042,-0.0590027943253517,0.0,0.0,0.0,-0.0161738283932209,60.0,-17.22214698791504,-0.0,-8.951557362024688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,0.000107858380943,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0676574707031,0.0,0.0,0.0001135800703195,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,8.388984861085191e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.068115234375,0.0,0.0,0.0001135800703195,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,0.0005387749406509,293.0433654785156,294.1499938964844,270.3500061035156,269.6131286621094,274.8081359863281,270.3500061035156,292.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149216084741,2.3313571517746823e-08,0.0011491926852613,-0.060035940259695,0.0,0.0,0.0,-0.0163703002035617,60.0,-17.26289939880371,-0.0,-9.004584455851727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,0.000107858380943,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0676574707031,0.0,0.0,0.0001135800703195,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,8.388984861085191e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.068115234375,0.0,0.0,0.0001135800703195,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,0.0005387749406509,293.0433654785156,294.1499938964844,270.3500061035156,269.6131286621094,274.8081359863281,270.3500061035156,292.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149216084741,2.3313571517746823e-08,0.0011491926852613,-0.060035940259695,0.0,0.0,0.0,-0.0163703002035617,60.0,-17.26289939880371,-0.0,-9.004584455851727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647888183594,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643310546875,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06475830078125,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648193359375,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06549072265625,0.0,0.0,0.0005403900868259,293.0391845703125,294.1499938964844,270.3500061035156,269.6131286621094,274.7176208496094,270.3500061035156,292.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.371647767063224e-08,0.0011526374146342,-0.0610860474407672,0.0,0.0,0.0,-0.0165700353682041,60.0,-17.304683685302734,-0.0,-9.058652494786656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647888183594,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643310546875,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06475830078125,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648193359375,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06549072265625,0.0,0.0,0.0005403900868259,293.0391845703125,294.1499938964844,270.3500061035156,269.6131286621094,274.7176208496094,270.3500061035156,292.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.371647767063224e-08,0.0011526374146342,-0.0610860474407672,0.0,0.0,0.0,-0.0165700353682041,60.0,-17.304683685302734,-0.0,-9.058652494786656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614013671875,0.0,0.0,0.0001085074036382,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609436035156,0.0,0.0,0.0001142635228461,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613708496094,0.0,0.0,8.439464727416635e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,0.0001142635228461,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621032714844,0.0,0.0,0.0005420169327408,293.0348815917969,294.1499938964844,270.3500061035156,269.6131286621094,274.628662109375,270.3500061035156,292.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561311548575,2.4122313035945808e-08,0.0011561070568859,-0.0621435903012752,0.0,0.0,0.0,-0.0167712233960628,60.0,-17.347023010253906,-0.0,-9.11327759922642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614013671875,0.0,0.0,0.0001085074036382,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609436035156,0.0,0.0,0.0001142635228461,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613708496094,0.0,0.0,8.439464727416635e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,0.0001142635228461,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621032714844,0.0,0.0,0.0005420169327408,293.0348815917969,294.1499938964844,270.3500061035156,269.6131286621094,274.628662109375,270.3500061035156,292.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561311548575,2.4122313035945808e-08,0.0011561070568859,-0.0621435903012752,0.0,0.0,0.0,-0.0167712233960628,60.0,-17.347023010253906,-0.0,-9.11327759922642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,0.0001088325298042,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574951171875,0.0,0.0,0.0001146058930316,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,8.464752318104729e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579528808594,0.0,0.0,0.0001146058930316,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,0.0005436410428956,293.03045654296875,294.1499938964844,270.3500061035156,269.6131286621094,274.541259765625,270.3500061035156,292.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.452745384573518e-08,0.0011595708783715,-0.0631991177797317,0.0,0.0,0.0,-0.0169720668345689,60.0,-17.38947296142578,-0.0,-9.167971626311556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,0.0001088325298042,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574951171875,0.0,0.0,0.0001146058930316,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,8.464752318104729e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579528808594,0.0,0.0,0.0001146058930316,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,0.0005436410428956,293.03045654296875,294.1499938964844,270.3500061035156,269.6131286621094,274.541259765625,270.3500061035156,292.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.452745384573518e-08,0.0011595708783715,-0.0631991177797317,0.0,0.0,0.0,-0.0169720668345689,60.0,-17.38947296142578,-0.0,-9.167971626311556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05615234375,0.0,0.0,0.0001089938305085,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05572509765625,0.0,0.0,0.0001147757575381,292.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05615234375,0.0,0.0,8.477298251818866e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561828613281,0.0,0.0,0.0001147757575381,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,0.0005444467533379,293.0282287597656,294.1499938964844,270.3500061035156,269.6131286621094,274.4981384277344,270.3500061035156,292.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613139649853,2.472845395118384e-08,0.001161289284937,-0.0637227147817611,0.0,0.0,0.0,-0.017071709036827,60.0,-17.410579681396484,-0.0,-9.195167649522773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,0.000109153901576,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,0.0001149443123722,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,8.489748142892495e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05438232421875,0.0,0.0,0.0001149443123722,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,0.0005452463519759,293.0259704589844,294.1499938964844,270.3500061035156,269.6131286621094,274.4554138183594,270.3500061035156,292.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630195658653,2.4927917507966413e-08,0.0011629945365712,-0.0642422586679458,0.0,0.0,0.0,-0.0171705894172191,60.0,-17.431535720825195,-0.0,-9.222195274105617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,0.0001094683684641,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05029296875,0.0,0.0,0.0001152754630311,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,8.514206274412572e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507507324219,0.0,0.0,0.0001152754630311,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,0.000546817202121,293.0213623046875,294.1499938964844,270.3500061035156,269.6131286621094,274.3710021972656,270.3500061035156,292.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663701152428,2.531977827402444e-08,0.0011663447367027,-0.0652627870440483,0.0,0.0,0.0,-0.0173648502677679,60.0,-17.472736358642578,-0.0,-9.275409240672161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,0.0001094683684641,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05029296875,0.0,0.0,0.0001152754630311,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,8.514206274412572e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507507324219,0.0,0.0,0.0001152754630311,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,0.000546817202121,293.0213623046875,294.1499938964844,270.3500061035156,269.6131286621094,274.3710021972656,270.3500061035156,292.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663701152428,2.531977827402444e-08,0.0011663447367027,-0.0652627870440483,0.0,0.0,0.0,-0.0173648502677679,60.0,-17.472736358642578,-0.0,-9.275409240672161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,0.0001097722342819,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466003417969,0.0,0.0,0.000115595445095,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,8.537840039934963e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.0,0.0,0.000115595445095,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04766845703125,0.0,0.0,0.0005483350250869,293.0166931152344,294.1499938964844,270.3500061035156,269.6131286621094,274.2881774902344,270.3500061035156,292.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696077417582,2.5698426497910997e-08,0.0011695820139721,-0.0662487223744392,0.0,0.0,0.0,-0.0175525601953268,60.0,-17.512434005737305,-0.0,-9.326973327006273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,0.0001097722342819,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466003417969,0.0,0.0,0.000115595445095,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,8.537840039934963e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.0,0.0,0.000115595445095,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04766845703125,0.0,0.0,0.0005483350250869,293.0166931152344,294.1499938964844,270.3500061035156,269.6131286621094,274.2881774902344,270.3500061035156,292.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696077417582,2.5698426497910997e-08,0.0011695820139721,-0.0662487223744392,0.0,0.0,0.0,-0.0175525601953268,60.0,-17.512434005737305,-0.0,-9.326973327006273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,0.0001100631561712,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04278564453125,0.0,0.0,0.0001159018065663,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,8.560467540519312e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0,0.0001159018065663,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,0.0005497882375493,293.01190185546875,294.1499938964844,270.3500061035156,269.6131286621094,274.2066650390625,270.3500061035156,292.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727075325325,2.6060954283479997e-08,0.0011726814555004,-0.0671925023198127,0.0,0.0,0.0,-0.0177322775125503,60.0,-17.55042266845703,-0.0,-9.376476128863945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,0.0001100631561712,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04278564453125,0.0,0.0,0.0001159018065663,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,8.560467540519312e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0,0.0001159018065663,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,0.0005497882375493,293.01190185546875,294.1499938964844,270.3500061035156,269.6131286621094,274.2066650390625,270.3500061035156,292.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727075325325,2.6060954283479997e-08,0.0011726814555004,-0.0671925023198127,0.0,0.0,0.0,-0.0177322775125503,60.0,-17.55042266845703,-0.0,-9.376476128863945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,0.0001103381073335,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389099121094,0.0,0.0,0.0001161913460236,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,8.58185303513892e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,0.0001161913460236,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,0.0005511617055162,293.00701904296875,294.1499938964844,270.3500061035156,269.6131286621094,274.126708984375,270.3500061035156,292.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756371241062,2.6403577990663507e-08,0.0011756106978282,-0.0680843070149421,0.0,0.0,0.0,-0.0179021283984184,60.0,-17.58586883544922,-0.0,-9.423381186479672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,0.0001103381073335,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389099121094,0.0,0.0,0.0001161913460236,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,8.58185303513892e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,0.0001161913460236,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,0.0005511617055162,293.00701904296875,294.1499938964844,270.3500061035156,269.6131286621094,274.126708984375,270.3500061035156,292.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756371241062,2.6403577990663507e-08,0.0011756106978282,-0.0680843070149421,0.0,0.0,0.0,-0.0179021283984184,60.0,-17.58586883544922,-0.0,-9.423381186479672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,0.0001104681577999,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03692626953125,0.0,0.0,0.0001163282868219,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,8.591967343818396e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.037353515625,0.0,0.0,0.0001163282868219,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379638671875,0.0,0.0,0.000551811303012,293.0045166015625,294.1499938964844,270.3500061035156,269.6131286621094,274.0873718261719,270.3500061035156,292.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770226992666,2.6565629696051484e-08,0.0011769961565732,-0.068506047129631,0.0,0.0,0.0,-0.0179824624210596,60.0,-17.602441787719727,-0.0,-9.445606252711516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03533935546875,0.0,0.0,0.0001105944757,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,0.000116461305879,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353088378906,0.0,0.0,8.601792069384828e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353698730469,0.0,0.0,0.000116461305879,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,0.0005524422740563,293.00201416015625,294.1499938964844,270.3500061035156,269.6131286621094,274.0483093261719,270.3500061035156,292.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783686932176,2.6723038004661248e-08,0.0011783419176936,-0.0689156726002693,0.0,0.0,0.0,-0.0180604960769414,60.0,-17.61845588684082,-0.0,-9.4672202521906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312805175781,0.0,0.0,0.0001108303622459,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308837890625,0.0,0.0,0.000116709707072,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,8.620139124104753e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312805175781,0.0,0.0,0.000116709707072,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318908691406,0.0,0.0,0.0005536206299439,292.9969482421875,294.1499938964844,270.3500061035156,269.6131286621094,273.97137451171875,270.3500061035156,292.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808819836005,2.7016985981731533e-08,0.0011808549752458,-0.0696805268526077,0.0,0.0,0.0,-0.0182062163949012,60.0,-17.64793586730957,-0.0,-9.507648002227145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312805175781,0.0,0.0,0.0001108303622459,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308837890625,0.0,0.0,0.000116709707072,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,8.620139124104753e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312805175781,0.0,0.0,0.000116709707072,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318908691406,0.0,0.0,0.0005536206299439,292.9969482421875,294.1499938964844,270.3500061035156,269.6131286621094,273.97137451171875,270.3500061035156,292.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808819836005,2.7016985981731533e-08,0.0011808549752458,-0.0696805268526077,0.0,0.0,0.0,-0.0182062163949012,60.0,-17.64793586730957,-0.0,-9.507648002227145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271301269531,0.0,0.0,0.0001110462108044,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267639160156,0.0,0.0,0.0001169370079878,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271301269531,0.0,0.0,8.63692766870372e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02716064453125,0.0,0.0,0.0001169370079878,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277404785156,0.0,0.0,0.000554698810447,292.99176025390625,294.1499938964844,270.3500061035156,269.6131286621094,273.8957824707031,270.3500061035156,292.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831818846985,2.7285961934353512e-08,0.0011831545270979,-0.0703802928328514,0.0,0.0,0.0,-0.0183395575731992,60.0,-17.674413681030273,-0.0,-9.544717016751748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271301269531,0.0,0.0,0.0001110462108044,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267639160156,0.0,0.0,0.0001169370079878,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271301269531,0.0,0.0,8.63692766870372e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02716064453125,0.0,0.0,0.0001169370079878,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277404785156,0.0,0.0,0.000554698810447,292.99176025390625,294.1499938964844,270.3500061035156,269.6131286621094,273.8957824707031,270.3500061035156,292.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831818846985,2.7285961934353512e-08,0.0011831545270979,-0.0703802928328514,0.0,0.0,0.0,-0.0183395575731992,60.0,-17.674413681030273,-0.0,-9.544717016751748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229187011719,0.0,0.0,0.0001112412792281,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02252197265625,0.0,0.0,0.0001171424228232,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228881835937,0.0,0.0,8.652099495520815e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02294921875,0.0,0.0,0.0001171424228232,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235290527344,0.0,0.0,0.0005556732066906,292.98651123046875,294.1499938964844,270.3500061035156,269.6131286621094,273.8216857910156,270.3500061035156,292.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852602474391,2.7529040380613882e-08,0.0011852327734231,-0.0710126012563705,0.0,0.0,0.0,-0.0184600614011287,60.0,-17.6972599029541,-0.0,-9.57827879233264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229187011719,0.0,0.0,0.0001112412792281,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02252197265625,0.0,0.0,0.0001171424228232,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228881835937,0.0,0.0,8.652099495520815e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02294921875,0.0,0.0,0.0001171424228232,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235290527344,0.0,0.0,0.0005556732066906,292.98651123046875,294.1499938964844,270.3500061035156,269.6131286621094,273.8216857910156,270.3500061035156,292.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852602474391,2.7529040380613882e-08,0.0011852327734231,-0.0710126012563705,0.0,0.0,0.0,-0.0184600614011287,60.0,-17.6972599029541,-0.0,-9.57827879233264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,0.0001114167607738,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01824951171875,0.0,0.0,0.0001173272175947,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,8.6657477368135e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,0.0001173272175947,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,0.000556549814064,292.98114013671875,294.1499938964844,270.3500061035156,269.6131286621094,273.7491149902344,270.3500061035156,292.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187129993923,2.7747713460257728e-08,0.0011871022870764,-0.0715813562273979,0.0,0.0,0.0,-0.0185684654861688,60.0,-17.71686363220215,-0.0,-9.608520912252061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
