time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,0.0001114167607738,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01824951171875,0.0,0.0,0.0001173272175947,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,8.6657477368135e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,0.0001173272175947,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,0.000556549814064,292.98114013671875,294.1499938964844,270.3500061035156,269.6131286621094,273.7491149902344,270.3500061035156,292.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187129993923,2.7747713460257728e-08,0.0011871022870764,-0.0715813562273979,0.0,0.0,0.0,-0.0185684654861688,60.0,-17.71686363220215,-0.0,-9.608520912252061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01641845703125,0.0,0.0,0.0001114986225729,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160522460937,0.0,0.0,0.0001174134158645,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01641845703125,0.0,0.0,8.672114927321672e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164489746094,0.0,0.0,0.0001174134158645,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0170288085937,0.0,0.0,0.0005569587228819,292.9784240722656,294.1499938964844,270.3500061035156,269.6131286621094,273.7132873535156,270.3500061035156,292.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880022939294,2.7849724304473973e-08,0.0011879744706675,-0.0718466490507125,0.0,0.0,0.0,-0.0186190344393253,60.0,-17.725664138793945,-0.0,-9.6226450807535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01422119140625,0.0,0.0,0.0001115763589041,291.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01385498046875,0.0,0.0,0.0001174952776636,292.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01422119140625,0.0,0.0,8.678161248099059e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0142517089844,0.0,0.0,0.0001174952776636,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,0.0005573470261879,292.9756774902344,294.1499938964844,270.3500061035156,269.6131286621094,273.6778869628906,270.3500061035156,292.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888304725289,2.7946596148353826e-08,0.0011888025328516,-0.0720985680818557,0.0,0.0,0.0,-0.0186670571565628,60.0,-17.733718872070312,-0.0,-9.636067233032009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.009765625,0.0,0.0,0.0001117230494855,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,0.0001176497535197,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097351074219,0.0,0.0,8.68957067723386e-05,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.009765625,0.0,0.0,0.0001176497535197,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,0.0005580797442235,292.9701232910156,294.1499938964844,270.3500061035156,269.6131286621094,273.6080017089844,270.3500061035156,292.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903934646397,2.8129388596198623e-08,0.0011903652921319,-0.0725738927721977,0.0,0.0,0.0,-0.0187576748430728,60.0,-17.74825668334961,-0.0,-9.661420108386665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.009765625,0.0,0.0,0.0001117230494855,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,0.0001176497535197,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097351074219,0.0,0.0,8.68957067723386e-05,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.009765625,0.0,0.0,0.0001176497535197,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,0.0005580797442235,292.9701232910156,294.1499938964844,270.3500061035156,269.6131286621094,273.6080017089844,270.3500061035156,292.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903934646397,2.8129388596198623e-08,0.0011903652921319,-0.0725738927721977,0.0,0.0,0.0,-0.0187576748430728,60.0,-17.74825668334961,-0.0,-9.661420108386665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052185058594,0.0,0.0,0.0001118570871767,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,0.0001177908998215,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,8.699995669303462e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052185058594,0.0,0.0,0.0001177908998215,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,0.0005587493069469,292.9645080566406,294.1499938964844,270.3500061035156,269.6131286621094,273.5396423339844,270.3500061035156,292.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918216478079,2.8296419429807432e-08,0.0011917933588847,-0.073008194565773,0.0,0.0,0.0,-0.0188404768705368,60.0,-17.760540008544922,-0.0,-9.684615775995553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052185058594,0.0,0.0,0.0001118570871767,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,0.0001177908998215,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,8.699995669303462e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052185058594,0.0,0.0,0.0001177908998215,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,0.0005587493069469,292.9645080566406,294.1499938964844,270.3500061035156,269.6131286621094,273.5396423339844,270.3500061035156,292.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918216478079,2.8296419429807432e-08,0.0011917933588847,-0.073008194565773,0.0,0.0,0.0,-0.0188404768705368,60.0,-17.760540008544922,-0.0,-9.684615775995553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005798339844,0.0,0.0,0.0001119789012591,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,0.0001179191749542,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005798339844,0.0,0.0,8.70946969371289e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006103515625,0.0,0.0,0.0001179191749542,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00115966796875,0.0,0.0,0.0005593578098341,292.9587707519531,294.1499938964844,270.3500061035156,269.6131286621094,273.4724426269531,270.3500061035156,292.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931194458156,2.8448212674447866e-08,0.0011930910404771,-0.0734028369188308,0.0,0.0,0.0,-0.0189157258719205,60.0,-17.771032333374023,-0.0,-9.705719605790365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005798339844,0.0,0.0,0.0001119789012591,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,0.0001179191749542,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005798339844,0.0,0.0,8.70946969371289e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006103515625,0.0,0.0,0.0001179191749542,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00115966796875,0.0,0.0,0.0005593578098341,292.9587707519531,294.1499938964844,270.3500061035156,269.6131286621094,273.4724426269531,270.3500061035156,292.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931194458156,2.8448212674447866e-08,0.0011930910404771,-0.0734028369188308,0.0,0.0,0.0,-0.0189157258719205,60.0,-17.771032333374023,-0.0,-9.705719605790365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958801269531,0.0,0.0,0.0001120870874729,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955444335937,0.0,0.0,0.0001180331018986,292.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958801269531,0.0,0.0,8.717884338693693e-05,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99591064453125,0.0,0.0,0.0001180331018986,292.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964599609375,0.0,0.0,0.0005598982097581,292.9529724121094,294.1499938964844,270.3500061035156,269.6131286621094,273.4066772460937,270.3500061035156,292.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942721903324,2.8583025724060466e-08,0.0011942435521632,-0.0737533047795295,0.0,0.0,0.0,-0.0189825575798749,60.0,-17.779218673706055,-0.0,-9.724482197270845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958801269531,0.0,0.0,0.0001120870874729,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955444335937,0.0,0.0,0.0001180331018986,292.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958801269531,0.0,0.0,8.717884338693693e-05,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99591064453125,0.0,0.0,0.0001180331018986,292.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964599609375,0.0,0.0,0.0005598982097581,292.9529724121094,294.1499938964844,270.3500061035156,269.6131286621094,273.4066772460937,270.3500061035156,292.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942721903324,2.8583025724060466e-08,0.0011942435521632,-0.0737533047795295,0.0,0.0,0.0,-0.0189825575798749,60.0,-17.779218673706055,-0.0,-9.724482197270845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934997558594,0.0,0.0,0.0001121353488997,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931640625,0.0,0.0,0.0001180839244625,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934997558594,0.0,0.0,8.72163800522685e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935302734375,0.0,0.0,0.0001180839244625,292.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940490722656,0.0,0.0,0.0005601393058896,292.9500427246094,294.1499938964844,270.3500061035156,269.6131286621094,273.3743591308594,270.3500061035156,292.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947863968089,2.8643167837572043e-08,0.0011947577586397,-0.0739096477627754,0.0,0.0,0.0,-0.0190123729407787,60.0,-17.782400131225586,-0.0,-9.732858075039985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911193847656,0.0,0.0,0.0001121808454627,291.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99078369140625,0.0,0.0,0.0001181318293674,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9910888671875,0.0,0.0,8.72517703101039e-05,292.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911193847656,0.0,0.0,0.0001181318293674,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916687011719,0.0,0.0,0.0005603665485978,292.94708251953125,294.1499938964844,270.3500061035156,269.6131286621094,273.3423156738281,270.3500061035156,292.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952712666243,2.8699858489744656e-08,0.0011952425120398,-0.0740570053458213,0.0,0.0,0.0,-0.0190404765307903,60.0,-17.785146713256836,-0.0,-9.740756468090694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862365722656,0.0,0.0,0.0001122593894251,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98590087890625,0.0,0.0,0.0001182145424536,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862365722656,0.0,0.0,8.731285925023258e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862670898437,0.0,0.0,0.0001182145424536,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867858886719,0.0,0.0,0.0005607588682323,292.94110107421875,294.1499938964844,270.3500061035156,269.6131286621094,273.2792358398437,270.3500061035156,292.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961080599576,2.879773042252509e-08,0.0011960791889578,-0.0743114128708839,0.0,0.0,0.0,-0.0190889947116374,60.0,-17.788742065429688,-0.0,-9.75440030970276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862365722656,0.0,0.0,0.0001122593894251,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98590087890625,0.0,0.0,0.0001182145424536,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862365722656,0.0,0.0,8.731285925023258e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862670898437,0.0,0.0,0.0001182145424536,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867858886719,0.0,0.0,0.0005607588682323,292.94110107421875,294.1499938964844,270.3500061035156,269.6131286621094,273.2792358398437,270.3500061035156,292.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961080599576,2.879773042252509e-08,0.0011960791889578,-0.0743114128708839,0.0,0.0,0.0,-0.0190889947116374,60.0,-17.788742065429688,-0.0,-9.75440030970276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813232421875,0.0,0.0,0.0001123227339121,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809875488281,0.0,0.0,0.000118281248433,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813232421875,0.0,0.0,8.736212475923821e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813537597656,0.0,0.0,0.000118281248433,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818420410156,0.0,0.0,0.000561075285077,292.9350280761719,294.1499938964844,270.3500061035156,269.6131286621094,273.2173767089844,270.3500061035156,292.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967829195782,2.887666461504068e-08,0.0011967540485784,-0.0745165720582008,0.0,0.0,0.0,-0.0191281251609325,60.0,-17.790029525756836,-0.0,-9.765410879936098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813232421875,0.0,0.0,0.0001123227339121,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809875488281,0.0,0.0,0.000118281248433,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813232421875,0.0,0.0,8.736212475923821e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813537597656,0.0,0.0,0.000118281248433,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818420410156,0.0,0.0,0.000561075285077,292.9350280761719,294.1499938964844,270.3500061035156,269.6131286621094,273.2173767089844,270.3500061035156,292.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967829195782,2.887666461504068e-08,0.0011967540485784,-0.0745165720582008,0.0,0.0,0.0,-0.0191281251609325,60.0,-17.790029525756836,-0.0,-9.765410879936098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.976318359375,0.0,0.0,0.0001123896508943,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759826660156,0.0,0.0,0.0001183517160825,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762878417969,0.0,0.0,8.741417696001008e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.976318359375,0.0,0.0,0.0001183517160825,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768371582031,0.0,0.0,0.0005614095716737,292.9288635253906,294.1499938964844,270.3483581542969,269.612060546875,273.1568298339844,270.3492736816406,292.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974958470091,2.8960055686866333e-08,0.0011974669760093,-0.0747333168983459,0.0,0.0,0.0,-0.0191694647073745,60.0,-17.790836334228516,-0.0,-9.777050280490585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.976318359375,0.0,0.0,0.0001123896508943,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759826660156,0.0,0.0,0.0001183517160825,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762878417969,0.0,0.0,8.741417696001008e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.976318359375,0.0,0.0,0.0001183517160825,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768371582031,0.0,0.0,0.0005614095716737,292.9288635253906,294.1499938964844,270.3483581542969,269.612060546875,273.1568298339844,270.3492736816406,292.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974958470091,2.8960055686866333e-08,0.0011974669760093,-0.0747333168983459,0.0,0.0,0.0,-0.0191694647073745,60.0,-17.790836334228516,-0.0,-9.777050280490585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9712219238281,0.0,0.0,0.0001124770933529,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9709167480469,0.0,0.0,0.0001184437933261,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9712219238281,0.0,0.0,8.748217805987224e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97125244140625,0.0,0.0,0.0001184437933261,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97174072265625,0.0,0.0,0.0005618463619612,292.9226379394531,294.1499938964844,270.3436279296875,269.6089172363281,273.097412109375,270.3465576171875,292.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984274024143,2.9069013862681465e-08,0.0011983982985839,-0.0750164836645126,0.0,0.0,0.0,-0.0192234795540571,60.0,-17.79531478881836,-0.0,-9.792267974262361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9712219238281,0.0,0.0,0.0001124770933529,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9709167480469,0.0,0.0,0.0001184437933261,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9712219238281,0.0,0.0,8.748217805987224e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97125244140625,0.0,0.0,0.0001184437933261,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97174072265625,0.0,0.0,0.0005618463619612,292.9226379394531,294.1499938964844,270.3436279296875,269.6089172363281,273.097412109375,270.3465576171875,292.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984274024143,2.9069013862681465e-08,0.0011983982985839,-0.0750164836645126,0.0,0.0,0.0,-0.0192234795540571,60.0,-17.79531478881836,-0.0,-9.792267974262361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686584472656,0.0,0.0,0.0001125277776736,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683532714844,0.0,0.0,0.0001184971697512,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686584472656,0.0,0.0,8.75216064741835e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686889648437,0.0,0.0,0.0001184971697512,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691772460937,0.0,0.0,0.0005620995652861,292.91949462890625,294.1499938964844,270.34014892578125,269.6065979003906,273.0680847167969,270.3441772460937,292.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989674530923,2.9132174006463174e-08,0.0011989382328465,-0.0751806274056434,0.0,0.0,0.0,-0.0192547906190156,60.0,-17.799558639526367,-0.0,-9.801095046668706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.966064453125,0.0,0.0,0.0001125824564951,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9657592773437,0.0,0.0,0.0001185547444038,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.966064453125,0.0,0.0,8.756412717048079e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9660949707031,0.0,0.0,0.0001185547444038,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9665832519531,0.0,0.0,0.0005623726756311,292.9163513183594,294.1499938964844,270.33599853515625,269.60382080078125,273.0390319824219,270.341064453125,292.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995499953627,2.9200309725752053e-08,0.0011995207751169,-0.0753576904535293,0.0,0.0,0.0,-0.0192885659635067,60.0,-17.805072784423828,-0.0,-9.81062200366978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608459472656,0.0,0.0,0.0001127024370362,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605407714844,0.0,0.0,0.0001186810914077,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608459472656,0.0,0.0,8.76574486028403e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608764648437,0.0,0.0,0.0001186810914077,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613342285156,0.0,0.0,0.0005629719817079,292.9099426269531,294.1499938964844,270.3257141113281,269.59698486328125,272.9815368652344,270.3328857421875,292.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008282355964,2.9349823904567532e-08,0.0012007988989353,-0.0757462158799171,0.0,0.0,0.0,-0.01936268620193,60.0,-17.819583892822266,-0.0,-9.8315432239815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608459472656,0.0,0.0,0.0001127024370362,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605407714844,0.0,0.0,0.0001186810914077,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608459472656,0.0,0.0,8.76574486028403e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608764648437,0.0,0.0,0.0001186810914077,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613342285156,0.0,0.0,0.0005629719817079,292.9099426269531,294.1499938964844,270.3257141113281,269.59698486328125,272.9815368652344,270.3328857421875,292.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008282355964,2.9349823904567532e-08,0.0012007988989353,-0.0757462158799171,0.0,0.0,0.0,-0.01936268620193,60.0,-17.819583892822266,-0.0,-9.8315432239815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555358886719,0.0,0.0,0.0001128345465986,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552307128906,0.0,0.0,0.0001188202077173,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555358886719,0.0,0.0,8.77601996762678e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95556640625,0.0,0.0,0.0001188202077173,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560241699219,0.0,0.0,0.0005636319401673,292.9034729003906,294.1499938964844,270.3129577636719,269.5884704589844,272.92498779296875,270.322021484375,292.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022358132526,2.9514451327372626e-08,0.0012022062437608,-0.0761739611625671,0.0,0.0,0.0,-0.0194442961364984,60.0,-17.83844757080078,-0.0,-9.854604599013329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555358886719,0.0,0.0,0.0001128345465986,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552307128906,0.0,0.0,0.0001188202077173,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555358886719,0.0,0.0,8.77601996762678e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95556640625,0.0,0.0,0.0001188202077173,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560241699219,0.0,0.0,0.0005636319401673,292.9034729003906,294.1499938964844,270.3129577636719,269.5884704589844,272.92498779296875,270.322021484375,292.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022358132526,2.9514451327372626e-08,0.0012022062437608,-0.0761739611625671,0.0,0.0,0.0,-0.0194442961364984,60.0,-17.83844757080078,-0.0,-9.854604599013329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501342773437,0.0,0.0,0.0001129767042584,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498596191406,0.0,0.0,0.0001189699105452,292.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501342773437,0.0,0.0,8.787076512817293e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501647949219,0.0,0.0,0.0001189699105452,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506225585937,0.0,0.0,0.0005643420154228,292.8969116210937,294.1499938964844,270.2980041503906,269.5785217285156,272.8692932128906,270.3087158203125,292.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037503765895,2.969160206589549e-08,0.0012037206906825,-0.0766342133283615,0.0,0.0,0.0,-0.0195321161299943,60.0,-17.861021041870117,-0.0,-9.879450857397388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501342773437,0.0,0.0,0.0001129767042584,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498596191406,0.0,0.0,0.0001189699105452,292.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501342773437,0.0,0.0,8.787076512817293e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501647949219,0.0,0.0,0.0001189699105452,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506225585937,0.0,0.0,0.0005643420154228,292.8969116210937,294.1499938964844,270.2980041503906,269.5785217285156,272.8692932128906,270.3087158203125,292.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037503765895,2.969160206589549e-08,0.0012037206906825,-0.0766342133283615,0.0,0.0,0.0,-0.0195321161299943,60.0,-17.861021041870117,-0.0,-9.879450857397388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9446716308594,0.0,0.0,0.0001131466488004,291.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,0.0001191488699987,292.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9446716308594,0.0,0.0,8.80029474501498e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447021484375,0.0,0.0,0.0001191488699987,292.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,0.0005651909159496,292.8902587890625,294.1499938964844,270.2810363769531,269.56719970703125,272.8143615722656,270.2931823730469,292.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055608676746,2.990338288100247e-08,0.0012055309489369,-0.0771843641996383,0.0,0.0,0.0,-0.0196371022611856,60.0,-17.887939453125,-0.0,-9.909194886859041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9446716308594,0.0,0.0,0.0001131466488004,291.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,0.0001191488699987,292.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9446716308594,0.0,0.0,8.80029474501498e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447021484375,0.0,0.0,0.0001191488699987,292.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,0.0005651909159496,292.8902587890625,294.1499938964844,270.2810363769531,269.56719970703125,272.8143615722656,270.2931823730469,292.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055608676746,2.990338288100247e-08,0.0012055309489369,-0.0771843641996383,0.0,0.0,0.0,-0.0196371022611856,60.0,-17.887939453125,-0.0,-9.909194886859041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9419250488281,0.0,0.0,0.0001132815305027,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,0.0001192909039673,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9419250488281,0.0,0.0,8.810785948298872e-05,292.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9419250488281,0.0,0.0,0.0001192909039673,292.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423828125,0.0,0.0,0.0005658647278323,292.88690185546875,294.1499938964844,270.2718811035156,269.5610656738281,272.78717041015625,270.2846069335937,292.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069977819919,3.007146887057388e-08,0.0012069676304236,-0.0776209607720375,0.0,0.0,0.0,-0.0197204258292913,60.0,-17.906204223632812,-0.0,-9.932833933135045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391174316406,0.0,0.0,0.0001134376652771,291.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388427734375,0.0,0.0,0.0001194553187815,292.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391174316406,0.0,0.0,8.822929521556944e-05,292.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,0.0001194553187815,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,0.0005666445940732,292.8835144042969,294.1499938964844,270.2622985839844,269.5546875,272.7601623535156,270.2756042480469,291.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086611241102,3.026603678790708e-08,0.0012086308561265,-0.0781262964010238,0.0,0.0,0.0,-0.0198168791830539,60.0,-17.929039001464844,-0.0,-9.960232461025953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,0.0001137318395194,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331970214844,0.0,0.0,0.0001197651072288,292.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,8.845810225466266e-05,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,0.0001197651072288,292.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339599609375,0.0,0.0,0.0005681141046807,292.8766784667969,294.1499938964844,270.24200439453125,269.5411071777344,272.70654296875,270.25634765625,291.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211795839481,3.063264131242249e-08,0.0012117652222514,-0.079078271985054,0.0,0.0,0.0,-0.0199986193329095,60.0,-17.980680465698242,-0.0,-1.0011959261646552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,0.0001137318395194,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331970214844,0.0,0.0,0.0001197651072288,292.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,8.845810225466266e-05,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,0.0001197651072288,292.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339599609375,0.0,0.0,0.0005681141046807,292.8766784667969,294.1499938964844,270.24200439453125,269.5411071777344,272.70654296875,270.25634765625,291.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211795839481,3.063264131242249e-08,0.0012117652222514,-0.079078271985054,0.0,0.0,0.0,-0.0199986193329095,60.0,-17.980680465698242,-0.0,-1.0011959261646552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9277648925781,0.0,0.0,0.0001138986190198,291.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,0.0001199407270178,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9277648925781,0.0,0.0,8.858781802700832e-05,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92779541015625,0.0,0.0,0.0001199407270178,292.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92822265625,0.0,0.0,0.0005689471727237,292.8697509765625,294.1499938964844,270.2203674316406,269.5266418457031,272.653564453125,270.2355041503906,291.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135731521993,3.084047506263232e-08,0.0012135423021391,-0.079617865383625,0.0,0.0,0.0,-0.0201016496866941,60.0,-18.023038864135746,-0.0,-1.004134233539844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9277648925781,0.0,0.0,0.0001138986190198,291.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,0.0001199407270178,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9277648925781,0.0,0.0,8.858781802700832e-05,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92779541015625,0.0,0.0,0.0001199407270178,292.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92822265625,0.0,0.0,0.0005689471727237,292.8697509765625,294.1499938964844,270.2203674316406,269.5266418457031,272.653564453125,270.2355041503906,291.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135731521993,3.084047506263232e-08,0.0012135423021391,-0.079617865383625,0.0,0.0,0.0,-0.0201016496866941,60.0,-18.023038864135746,-0.0,-1.004134233539844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231262207031,0.0,0.0,0.0001139122177846,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228515625,0.0,0.0,0.0001199550533783,292.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231262207031,0.0,0.0,8.859838999342173e-05,292.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92315673828125,0.0,0.0,0.0001199550533783,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.923583984375,0.0,0.0,0.0005690151010639,292.8641662597656,294.1499938964844,270.2022705078125,269.5145263671875,272.6116027832031,270.2180480957031,291.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213718438521,3.085741795416652e-08,0.0012136875884607,-0.0796618610620498,0.0,0.0,0.0,-0.0201100520789623,60.0,-18.042875289916992,-0.0,-1.0043739706588894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219665527344,0.0,0.0,0.0001139018204412,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92169189453125,0.0,0.0,0.0001199440957861,292.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219665527344,0.0,0.0,8.859030640451238e-05,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,0.0001199440957861,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92242431640625,0.0,0.0,0.0005689631798304,292.8627319335937,294.1499938964844,270.1976318359375,269.51141357421875,272.6011657714844,270.21356201171875,291.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136077275499,3.0844457654666264e-08,0.0012135768774896,-0.0796282067894935,0.0,0.0,0.0,-0.0201036259531974,60.0,-18.04552459716797,-0.0,-1.00419057957879e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.0,0.0001137963263317,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,0.0001198330064653,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.0,8.850825543049723e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161376953125,0.0,0.0,0.0001198330064653,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,0.0005684362258762,292.8556823730469,294.1499938964844,270.17401123046875,269.4955749511719,272.5494384765625,270.190673828125,291.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124839704483,3.0712982379554894e-08,0.0012124532368034,-0.0792868733406066,0.0,0.0,0.0,-0.020038453862071,60.0,-18.047836303710938,-0.0,-1.0023312313478529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.0,0.0001137963263317,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,0.0001198330064653,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.0,8.850825543049723e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161376953125,0.0,0.0,0.0001198330064653,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,0.0005684362258762,292.8556823730469,294.1499938964844,270.17401123046875,269.4955749511719,272.5494384765625,270.190673828125,291.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124839704483,3.0712982379554894e-08,0.0012124532368034,-0.0792868733406066,0.0,0.0,0.0,-0.020038453862071,60.0,-18.047836303710938,-0.0,-1.0023312313478529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
