time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811584472656,0.0,0.0,0.0001102049573091,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78094482421875,0.0,0.0,0.0001160511237685,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811584472656,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811584472656,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.781494140625,0.0,0.0,0.000550496566575,292.6954040527344,294.1499938964844,269.8500061035156,269.27642822265625,271.6173095703125,269.85015869140625,291.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.522014617919922,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77410888671875,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738952636719,0.0,0.0,0.0001161005566245,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77410888671875,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77410888671875,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7744140625,0.0,0.0,0.0005507310270331,292.6871643066406,294.1499938964844,269.8500061035156,269.27642822265625,271.5807800292969,269.8500671386719,291.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.51958465576172,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77410888671875,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738952636719,0.0,0.0,0.0001161005566245,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77410888671875,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77410888671875,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7744140625,0.0,0.0,0.0005507310270331,292.6871643066406,294.1499938964844,269.8500061035156,269.27642822265625,271.5807800292969,269.8500671386719,291.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.51958465576172,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669982910156,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669982910156,0.0,0.0,8.57861596159637e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.767333984375,0.0,0.0,0.0005509538459591,292.6788635253906,294.1499938964844,269.8500061035156,269.27642822265625,271.5449523925781,269.8500061035156,291.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.516773223876953,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669982910156,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669982910156,0.0,0.0,8.57861596159637e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.767333984375,0.0,0.0,0.0005509538459591,292.6788635253906,294.1499938964844,269.8500061035156,269.27642822265625,271.5449523925781,269.8500061035156,291.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.516773223876953,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75982666015625,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596435546875,0.0,0.0,0.0001161924010375,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.75982666015625,0.0,0.0,8.581930887885392e-05,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598571777344,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601623535156,0.0,0.0,0.0005511667113751,292.6705017089844,294.1499938964844,269.8500061035156,269.27642822265625,271.5098571777344,269.8500061035156,291.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.513587951660156,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75982666015625,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596435546875,0.0,0.0,0.0001161924010375,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.75982666015625,0.0,0.0,8.581930887885392e-05,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598571777344,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601623535156,0.0,0.0,0.0005511667113751,292.6705017089844,294.1499938964844,269.8500061035156,269.27642822265625,271.5098571777344,269.8500061035156,291.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.513587951660156,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75262451171875,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75244140625,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75262451171875,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75262451171875,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7529296875,0.0,0.0,0.0005513711366802,292.6620788574219,294.1499938964844,269.8500061035156,269.27642822265625,271.4754943847656,269.8500061035156,291.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.510080337524414,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75262451171875,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75244140625,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75262451171875,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75262451171875,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7529296875,0.0,0.0,0.0005513711366802,292.6620788574219,294.1499938964844,269.8500061035156,269.27642822265625,271.4754943847656,269.8500061035156,291.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.510080337524414,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489929199219,0.0,0.0,0.0001104009934351,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.748779296875,0.0,0.0,0.0001162575645139,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489624023437,0.0,0.0,8.586743933847174e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489929199219,0.0,0.0,0.0001162575645139,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7492980957031,0.0,0.0,0.0005514758522622,292.6578369140625,294.1499938964844,269.8500061035156,269.27642822265625,271.45855712890625,269.8500061035156,291.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.6481723480742403e-08,0.0011762795038521,-0.0682876855134964,0.0,0.0,0.0,-0.0179408714175224,60.0,-17.508329391479492,-0.0,-9.4340954603922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453308105469,0.0,0.0,0.0001104327238863,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7451477050781,0.0,0.0,0.0001162909757113,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453308105469,0.0,0.0,8.589211938669905e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453308105469,0.0,0.0,0.0001162909757113,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7456359863281,0.0,0.0,0.0005516342935152,292.6535949707031,294.1499938964844,269.8500061035156,269.27642822265625,271.4418334960937,269.8500061035156,291.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766438838094,2.6521256302203252e-08,0.001176617341116,-0.0683905705809593,0.0,0.0,0.0,-0.0179604683071374,60.0,-17.507312774658203,-0.0,-9.439518322551521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73797607421875,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73779296875,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73797607421875,0.0,0.0,8.59747888171114e-05,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380065917969,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73828125,0.0,0.0,0.000552165263798,292.6450500488281,294.1499938964844,269.8500061035156,269.27642822265625,271.40887451171875,269.8500061035156,291.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.510278701782227,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73797607421875,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73779296875,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73797607421875,0.0,0.0,8.59747888171114e-05,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380065917969,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73828125,0.0,0.0,0.000552165263798,292.6450500488281,294.1499938964844,269.8500061035156,269.27642822265625,271.40887451171875,269.8500061035156,291.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.510278701782227,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305603027344,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304077148437,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305603027344,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308654785156,0.0,0.0,0.0005528036272153,292.6364440917969,294.1499938964844,269.8500061035156,269.27642822265625,271.3764953613281,269.8500061035156,291.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.518138885498047,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305603027344,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304077148437,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305603027344,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308654785156,0.0,0.0,0.0005528036272153,292.6364440917969,294.1499938964844,269.8500061035156,269.27642822265625,271.3764953613281,269.8500061035156,291.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.518138885498047,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231140136719,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229309082031,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7230834960937,0.0,0.0,8.616055856691673e-05,291.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231140136719,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.723388671875,0.0,0.0,0.0005533583462238,292.62774658203125,294.1499938964844,269.8500061035156,269.27642822265625,271.34478759765625,269.8500061035156,291.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951349596515684e-08,0.0011802942026406,-0.069509744644165,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.526382446289062,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231140136719,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229309082031,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7230834960937,0.0,0.0,8.616055856691673e-05,291.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231140136719,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.723388671875,0.0,0.0,0.0005533583462238,292.62774658203125,294.1499938964844,269.8500061035156,269.27642822265625,271.34478759765625,269.8500061035156,291.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951349596515684e-08,0.0011802942026406,-0.069509744644165,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.526382446289062,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.715576171875,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71539306640625,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.715576171875,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.715576171875,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7158508300781,0.0,0.0,0.0005536976386792,292.6190185546875,294.1499938964844,269.8500061035156,269.27642822265625,271.313720703125,269.8500061035156,291.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.703598056541524e-08,0.0011810178402811,-0.0697299391031265,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.530187606811523,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.715576171875,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71539306640625,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.715576171875,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.715576171875,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7158508300781,0.0,0.0,0.0005536976386792,292.6190185546875,294.1499938964844,269.8500061035156,269.27642822265625,271.313720703125,269.8500061035156,291.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.703598056541524e-08,0.0011810178402811,-0.0697299391031265,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.530187606811523,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117919921875,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71160888671875,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117919921875,0.0,0.0,8.62246670294553e-05,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117919921875,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7120666503906,0.0,0.0,0.0005537700490094,292.6146545410156,294.1499938964844,269.8500061035156,269.27642822265625,271.29840087890625,269.8500061035156,291.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054049667185612e-08,0.0011811724398285,-0.0697769522666931,0.0,0.0,0.0,-0.0182245932519435,60.0,-17.529699325561523,-0.0,-9.512751830698109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079772949219,0.0,0.0,0.0001108589785872,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70782470703125,0.0,0.0,0.0001167398440884,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079772949219,0.0,0.0,8.622364839538932e-05,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7080078125,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.708251953125,0.0,0.0,0.0005537635297514,292.6102600097656,294.1499938964844,269.8500061035156,269.27642822265625,271.28326416015625,269.8500061035156,291.552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.7052422524320722e-08,0.0011811587028205,-0.069772720336914,0.0,0.0,0.0,-0.0182237867265939,60.0,-17.526845932006836,-0.0,-9.512528009736344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7003479003906,0.0,0.0,0.0001108146316255,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001647949219,0.0,0.0,0.0001166931397165,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7003479003906,0.0,0.0,8.618916035629809e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7003479003906,0.0,0.0,0.0001166931397165,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7006225585937,0.0,0.0,0.0005535420496016,292.6014099121094,294.1499938964844,269.8500061035156,269.27642822265625,271.2533874511719,269.8500061035156,291.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807134142145,2.6997158286690137e-08,0.0011806864058598,-0.0696289390325546,0.0,0.0,0.0,-0.0181963928043842,60.0,-17.51490592956543,-0.0,-9.50491880757909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7003479003906,0.0,0.0,0.0001108146316255,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001647949219,0.0,0.0,0.0001166931397165,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7003479003906,0.0,0.0,8.618916035629809e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7003479003906,0.0,0.0,0.0001166931397165,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7006225585937,0.0,0.0,0.0005535420496016,292.6014099121094,294.1499938964844,269.8500061035156,269.27642822265625,271.2533874511719,269.8500061035156,291.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807134142145,2.6997158286690137e-08,0.0011806864058598,-0.0696289390325546,0.0,0.0,0.0,-0.0181963928043842,60.0,-17.51490592956543,-0.0,-9.50491880757909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6926574707031,0.0,0.0,0.0001107265270547,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925048828125,0.0,0.0,0.0001166003639809,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6926574707031,0.0,0.0,8.61206281115301e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6926574707031,0.0,0.0,0.0001166003639809,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69293212890625,0.0,0.0,0.0005531019414775,292.592529296875,294.1499938964844,269.8500061035156,269.27642822265625,271.2242126464844,269.8500061035156,291.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797746410593,2.6887363446803647e-08,0.0011797477491199,-0.0693432614207267,0.0,0.0,0.0,-0.0181419625878334,60.0,-17.494497299194336,-0.0,-9.489809826845885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6926574707031,0.0,0.0,0.0001107265270547,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925048828125,0.0,0.0,0.0001166003639809,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6926574707031,0.0,0.0,8.61206281115301e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6926574707031,0.0,0.0,0.0001166003639809,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69293212890625,0.0,0.0,0.0005531019414775,292.592529296875,294.1499938964844,269.8500061035156,269.27642822265625,271.2242126464844,269.8500061035156,291.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797746410593,2.6887363446803647e-08,0.0011797477491199,-0.0693432614207267,0.0,0.0,0.0,-0.0181419625878334,60.0,-17.494497299194336,-0.0,-9.489809826845885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849365234375,0.0,0.0,0.0001106122726923,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.68475341796875,0.0,0.0,0.0001164800487458,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849365234375,0.0,0.0,8.603176684118807e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849365234375,0.0,0.0,0.0001164800487458,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6852111816406,0.0,0.0,0.0005525312153622,292.5836181640625,294.1499938964844,269.8500061035156,269.27642822265625,271.1956481933594,269.8500061035156,291.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785574024543,2.674498489341204e-08,0.0011785306269302,-0.0689727813005447,0.0,0.0,0.0,-0.0180713813751935,60.0,-17.468952178955078,-0.0,-9.470235795561169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849365234375,0.0,0.0,0.0001106122726923,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.68475341796875,0.0,0.0,0.0001164800487458,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849365234375,0.0,0.0,8.603176684118807e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849365234375,0.0,0.0,0.0001164800487458,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6852111816406,0.0,0.0,0.0005525312153622,292.5836181640625,294.1499938964844,269.8500061035156,269.27642822265625,271.1956481933594,269.8500061035156,291.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785574024543,2.674498489341204e-08,0.0011785306269302,-0.0689727813005447,0.0,0.0,0.0,-0.0180713813751935,60.0,-17.468952178955078,-0.0,-9.470235795561169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771545410156,0.0,0.0,0.000110455606773,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.677001953125,0.0,0.0,0.0001163150736829,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771545410156,0.0,0.0,8.590991637902334e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771545410156,0.0,0.0,0.0001163150736829,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67742919921875,0.0,0.0,0.0005517486133612,292.5746765136719,294.1499938964844,269.8500061035156,269.27642822265625,271.167724609375,269.8500061035156,291.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768883559852,2.6549754394977764e-08,0.0011768616968765,-0.0684647336602211,0.0,0.0,0.0,-0.0179746001958847,60.0,-17.43775749206543,-0.0,-9.443427728683673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771545410156,0.0,0.0,0.000110455606773,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.677001953125,0.0,0.0,0.0001163150736829,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771545410156,0.0,0.0,8.590991637902334e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771545410156,0.0,0.0,0.0001163150736829,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67742919921875,0.0,0.0,0.0005517486133612,292.5746765136719,294.1499938964844,269.8500061035156,269.27642822265625,271.167724609375,269.8500061035156,291.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768883559852,2.6549754394977764e-08,0.0011768616968765,-0.0684647336602211,0.0,0.0,0.0,-0.0179746001958847,60.0,-17.43775749206543,-0.0,-9.443427728683673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732482910156,0.0,0.0,0.0001103564063669,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.673095703125,0.0,0.0,0.0001162106127594,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732482910156,0.0,0.0,8.583276212448254e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732788085937,0.0,0.0,0.0001162106127594,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67352294921875,0.0,0.0,0.0005512530915439,292.5701599121094,294.1499938964844,269.8500061035156,269.27642822265625,271.15399169921875,269.8500061035156,291.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758314212784,2.6426137722523894e-08,0.0011758049950003,-0.0681430175900459,0.0,0.0,0.0,-0.017913319170475,60.0,-17.419342041015625,-0.0,-9.426473468465701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6693420410156,0.0,0.0,0.0001102421956602,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.669189453125,0.0,0.0,0.00011609034118,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6693420410156,0.0,0.0,8.574392995797098e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6693420410156,0.0,0.0,0.00011609034118,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66961669921875,0.0,0.0,0.0005506825982593,292.565673828125,294.1499938964844,269.8500061035156,269.27642822265625,271.1404113769531,269.8500061035156,291.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117461476475,2.6283816012551146e-08,0.0011745884548872,-0.0677725970745086,0.0,0.0,0.0,-0.0178427658975124,60.0,-17.398834228515625,-0.0,-9.40697191254003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614990234375,0.0,0.0,0.0001099709916161,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6613464355469,0.0,0.0,0.0001158047452918,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614990234375,0.0,0.0,8.553299267077819e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614990234375,0.0,0.0,0.0001158047452918,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617431640625,0.0,0.0,0.0005493278731592,292.5566711425781,294.1499938964844,269.8500061035156,269.27642822265625,271.1137084960937,269.8500061035156,291.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717251036316,2.5945851689357372e-08,0.0011716991430148,-0.0668928697705268,0.0,0.0,0.0,-0.0176752265542745,60.0,-17.35116195678711,-0.0,-9.360744712694213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614990234375,0.0,0.0,0.0001099709916161,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6613464355469,0.0,0.0,0.0001158047452918,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614990234375,0.0,0.0,8.553299267077819e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614990234375,0.0,0.0,0.0001158047452918,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617431640625,0.0,0.0,0.0005493278731592,292.5566711425781,294.1499938964844,269.8500061035156,269.27642822265625,271.1137084960937,269.8500061035156,291.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717251036316,2.5945851689357372e-08,0.0011716991430148,-0.0668928697705268,0.0,0.0,0.0,-0.0176752265542745,60.0,-17.35116195678711,-0.0,-9.360744712694213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.65362548828125,0.0,0.0,0.0001096541891456,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534729003906,0.0,0.0,0.0001154711426352,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65362548828125,0.0,0.0,8.528659236617386e-05,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65362548828125,0.0,0.0,0.0001154711426352,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65386962890625,0.0,0.0,0.0005477453814819,292.547607421875,294.1499938964844,269.8500061035156,269.27642822265625,271.0876159667969,269.8500061035156,291.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683497577905,2.5551072369012218e-08,0.0011683241464197,-0.0658650621771812,0.0,0.0,0.0,-0.01747952029109,60.0,-17.295225143432617,-0.0,-9.306889126037277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.65362548828125,0.0,0.0,0.0001096541891456,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534729003906,0.0,0.0,0.0001154711426352,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65362548828125,0.0,0.0,8.528659236617386e-05,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65362548828125,0.0,0.0,0.0001154711426352,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65386962890625,0.0,0.0,0.0005477453814819,292.547607421875,294.1499938964844,269.8500061035156,269.27642822265625,271.0876159667969,269.8500061035156,291.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683497577905,2.5551072369012218e-08,0.0011683241464197,-0.0658650621771812,0.0,0.0,0.0,-0.01747952029109,60.0,-17.295225143432617,-0.0,-9.306889126037277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6457214355469,0.0,0.0,0.0001093174287234,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64556884765625,0.0,0.0,0.000115116512461,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6457214355469,0.0,0.0,8.502466516802087e-05,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.645751953125,0.0,0.0,0.000115116512461,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459655761719,0.0,0.0,0.0005460631800815,292.5385437011719,294.1499938964844,269.8500061035156,269.27642822265625,271.0621337890625,269.8500061035156,291.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131424052915463e-08,0.0011647364590317,-0.0647722780704498,0.0,0.0,0.0,-0.0172714851796627,60.0,-17.234092712402344,-0.0,-9.249811938616405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6457214355469,0.0,0.0,0.0001093174287234,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64556884765625,0.0,0.0,0.000115116512461,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6457214355469,0.0,0.0,8.502466516802087e-05,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.645751953125,0.0,0.0,0.000115116512461,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459655761719,0.0,0.0,0.0005460631800815,292.5385437011719,294.1499938964844,269.8500061035156,269.27642822265625,271.0621337890625,269.8500061035156,291.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131424052915463e-08,0.0011647364590317,-0.0647722780704498,0.0,0.0,0.0,-0.0172714851796627,60.0,-17.234092712402344,-0.0,-9.249811938616405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6378173828125,0.0,0.0,0.0001090006771846,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,0.0001147829680121,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6378173828125,0.0,0.0,8.477830851916224e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6378173828125,0.0,0.0,0.0001147829680121,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380615234375,0.0,0.0,0.0005444809794425,292.52947998046875,294.1499938964844,269.8500061035156,269.27642822265625,271.0372314453125,269.8500061035156,291.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613866081461,2.4736719339557567e-08,0.0011613618116825,-0.0637442395091056,0.0,0.0,0.0,-0.0170758161693811,60.0,-17.17258071899414,-0.0,-9.196286754331596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6378173828125,0.0,0.0,0.0001090006771846,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,0.0001147829680121,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6378173828125,0.0,0.0,8.477830851916224e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6378173828125,0.0,0.0,0.0001147829680121,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380615234375,0.0,0.0,0.0005444809794425,292.52947998046875,294.1499938964844,269.8500061035156,269.27642822265625,271.0372314453125,269.8500061035156,291.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613866081461,2.4736719339557567e-08,0.0011613618116825,-0.0637442395091056,0.0,0.0,0.0,-0.0170758161693811,60.0,-17.17258071899414,-0.0,-9.196286754331596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6338195800781,0.0,0.0,0.0001088656063075,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336975097656,0.0,0.0,0.0001146407230407,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6338195800781,0.0,0.0,8.467325096717104e-05,291.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63385009765625,0.0,0.0,0.0001146407230407,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63409423828125,0.0,0.0,0.0005438062362372,292.5249328613281,294.1499938964844,269.8500061035156,269.27642822265625,271.0249938964844,269.8500061035156,291.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159947249107,2.45684006472402e-08,0.0011599226854741,-0.0633057802915573,0.0,0.0,0.0,-0.0169923733919858,60.0,-17.144075393676758,-0.0,-9.1735081753086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298522949219,0.0,0.0,0.0001087428172468,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62969970703125,0.0,0.0,0.000114511421998,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298522949219,0.0,0.0,8.457774674752727e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298522949219,0.0,0.0,0.000114511421998,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6300964355469,0.0,0.0,0.0005431929021142,292.5203857421875,294.1499938964844,269.8500061035156,269.27642822265625,271.012939453125,269.8500061035156,291.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586389737203,2.4415394150878456e-08,0.0011586145265027,-0.0629071816802024,0.0,0.0,0.0,-0.0169165227562189,60.0,-17.117780685424805,-0.0,-9.152827118441564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
