time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6218566894531,0.0,0.0,0.000108496788016,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,0.0001142523396993,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6218566894531,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62188720703125,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6221008300781,0.0,0.0,0.0005419639055617,292.5112609863281,294.1499938964844,269.8500061035156,269.27642822265625,270.9892272949219,269.8500061035156,291.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108809171252688e-08,0.0011559934355318,-0.0621084012091159,0.0,0.0,0.0,-0.0167645383626222,60.0,-17.06781768798828,-0.0,-9.111457188737405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6218566894531,0.0,0.0,0.000108496788016,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,0.0001142523396993,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6218566894531,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62188720703125,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6221008300781,0.0,0.0,0.0005419639055617,292.5112609863281,294.1499938964844,269.8500061035156,269.27642822265625,270.9892272949219,269.8500061035156,291.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108809171252688e-08,0.0011559934355318,-0.0621084012091159,0.0,0.0,0.0,-0.0167645383626222,60.0,-17.06781768798828,-0.0,-9.111457188737405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138610839844,0.0,0.0,0.0001082503295037,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137084960937,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138610839844,0.0,0.0,8.419470395892859e-05,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138610839844,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141052246094,0.0,0.0,0.0005407328135333,292.5021057128906,294.1499938964844,269.8500061035156,269.27642822265625,270.9660949707031,269.8500061035156,291.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801698390002457e-08,0.0011533678043633,-0.0613081343472003,0.0,0.0,0.0,-0.0166122913360595,60.0,-17.019018173217773,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138610839844,0.0,0.0,0.0001082503295037,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137084960937,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138610839844,0.0,0.0,8.419470395892859e-05,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138610839844,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141052246094,0.0,0.0,0.0005407328135333,292.5021057128906,294.1499938964844,269.8500061035156,269.27642822265625,270.9660949707031,269.8500061035156,291.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801698390002457e-08,0.0011533678043633,-0.0613081343472003,0.0,0.0,0.0,-0.0166122913360595,60.0,-17.019018173217773,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058044433594,0.0,0.0,0.0001080035799532,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.60565185546875,0.0,0.0,0.0001137329745688,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058044433594,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058349609375,0.0,0.0,0.0001137329745688,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6060485839844,0.0,0.0,0.0005395002663135,292.492919921875,294.1499938964844,269.8500061035156,269.27642822265625,270.9434814453125,269.8500061035156,291.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349422345560016e-08,0.0011507390299811,-0.0605068020522594,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.970420837402344,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058044433594,0.0,0.0,0.0001080035799532,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.60565185546875,0.0,0.0,0.0001137329745688,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058044433594,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058349609375,0.0,0.0,0.0001137329745688,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6060485839844,0.0,0.0,0.0005395002663135,292.492919921875,294.1499938964844,269.8500061035156,269.27642822265625,270.9434814453125,269.8500061035156,291.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349422345560016e-08,0.0011507390299811,-0.0605068020522594,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.970420837402344,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977478027344,0.0,0.0,0.0001077564957085,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,0.0001134727790486,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977478027344,0.0,0.0,8.381060615647584e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977478027344,0.0,0.0,0.0001134727790486,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59796142578125,0.0,0.0,0.0005382660310715,292.4837341308594,294.1499938964844,269.8500061035156,269.27642822265625,270.9213562011719,269.8500061035156,291.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.3186332853697426e-08,0.001148106646724,-0.0597042702138423,0.0,0.0,0.0,-0.0163072329014539,60.0,-16.921865463256836,-0.0,-8.987543509419994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977478027344,0.0,0.0,0.0001077564957085,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,0.0001134727790486,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977478027344,0.0,0.0,8.381060615647584e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977478027344,0.0,0.0,0.0001134727790486,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59796142578125,0.0,0.0,0.0005382660310715,292.4837341308594,294.1499938964844,269.8500061035156,269.27642822265625,270.9213562011719,269.8500061035156,291.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.3186332853697426e-08,0.001148106646724,-0.0597042702138423,0.0,0.0,0.0,-0.0163072329014539,60.0,-16.921865463256836,-0.0,-8.987543509419994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5936889648437,0.0,0.0,0.0001076328117051,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59356689453125,0.0,0.0,0.0001133425394073,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5936889648437,0.0,0.0,8.371441072085872e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5936889648437,0.0,0.0,0.0001133425394073,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59393310546875,0.0,0.0,0.0005376482149586,292.4791259765625,294.1499938964844,269.8500061035156,269.27642822265625,270.9104919433594,269.8500061035156,291.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114681199193,2.3032212581597378e-08,0.0011467890581116,-0.0593025051057338,0.0,0.0,0.0,-0.0162308309227228,60.0,-16.8975887298584,-0.0,-8.966923559228236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5896301269531,0.0,0.0,0.0001075078980647,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895080566406,0.0,0.0,0.0001132109973696,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5896301269531,0.0,0.0,8.361725485883653e-05,291.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.58966064453125,0.0,0.0,0.0001132109973696,292.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5898742675781,0.0,0.0,0.0005370242288336,292.4745178222656,294.1499938964844,269.8500061035156,269.27642822265625,270.89971923828125,269.8500061035156,291.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454811319708,2.287655753718809e-08,0.0011454581981524,-0.0588967092335224,0.0,0.0,0.0,-0.0161536652594804,60.0,-16.873247146606445,-0.0,-8.946121710096122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5815124511719,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813903808594,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5815124511719,0.0,0.0,8.34176826174371e-05,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58154296875,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5817565917969,0.0,0.0,0.0005357424379326,292.4652709960937,294.1499938964844,269.8500061035156,269.27642822265625,270.8785400390625,269.8500061035156,291.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.82396697998047,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5815124511719,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813903808594,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5815124511719,0.0,0.0,8.34176826174371e-05,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58154296875,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5817565917969,0.0,0.0,0.0005357424379326,292.4652709960937,294.1499938964844,269.8500061035156,269.27642822265625,270.8785400390625,269.8500061035156,291.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.82396697998047,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733642578125,0.0,0.0,0.0001069793870556,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,0.0001126544520957,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733642578125,0.0,0.0,8.320619235746562e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733947753906,0.0,0.0,0.0001126544520957,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736083984375,0.0,0.0,0.0005343842203728,292.4560241699219,294.1499938964844,269.8500061035156,269.27642822265625,270.8578796386719,269.8500061035156,291.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398500064387,2.2217987449835164e-08,0.0011398277711123,-0.0571795031428337,0.0,0.0,0.0,-0.015827190130949,60.0,-16.772781372070312,-0.0,-8.85837962982805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733642578125,0.0,0.0,0.0001069793870556,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,0.0001126544520957,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733642578125,0.0,0.0,8.320619235746562e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733947753906,0.0,0.0,0.0001126544520957,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736083984375,0.0,0.0,0.0005343842203728,292.4560241699219,294.1499938964844,269.8500061035156,269.27642822265625,270.8578796386719,269.8500061035156,291.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398500064387,2.2217987449835164e-08,0.0011398277711123,-0.0571795031428337,0.0,0.0,0.0,-0.015827190130949,60.0,-16.772781372070312,-0.0,-8.85837962982805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5652160644531,0.0,0.0,0.0001066923869075,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,0.0001123522233683,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5652160644531,0.0,0.0,8.298297325382009e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5652160644531,0.0,0.0,0.0001123522233683,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5654296875,0.0,0.0,0.0005329505656845,292.44677734375,294.1499938964844,269.8500061035156,269.27642822265625,270.837646484375,269.8500061035156,291.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367921251803,2.1860364185499748e-08,0.0011367702390998,-0.0562467984855175,0.0,0.0,0.0,-0.015649901703,60.0,-16.71964454650879,-0.0,-8.810913243451068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5652160644531,0.0,0.0,0.0001066923869075,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,0.0001123522233683,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5652160644531,0.0,0.0,8.298297325382009e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5652160644531,0.0,0.0,0.0001123522233683,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5654296875,0.0,0.0,0.0005329505656845,292.44677734375,294.1499938964844,269.8500061035156,269.27642822265625,270.837646484375,269.8500061035156,291.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367921251803,2.1860364185499748e-08,0.0011367702390998,-0.0562467984855175,0.0,0.0,0.0,-0.015649901703,60.0,-16.71964454650879,-0.0,-8.810913243451068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570068359375,0.0,0.0,0.0001063862873706,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.556884765625,0.0,0.0,0.0001120298838941,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570068359375,0.0,0.0,8.274488936876878e-05,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570373535156,0.0,0.0,0.0001120298838941,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5572204589844,0.0,0.0,0.00053142150864,292.4375,294.1499938964844,269.8500061035156,269.27642822265625,270.8178405761719,269.8500061035156,291.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.1478937739516368e-08,0.0011335092131048,-0.0552518554031848,0.0,0.0,0.0,-0.0154608152806758,60.0,-16.663856506347656,-0.0,-8.76042847153258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570068359375,0.0,0.0,0.0001063862873706,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.556884765625,0.0,0.0,0.0001120298838941,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570068359375,0.0,0.0,8.274488936876878e-05,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570373535156,0.0,0.0,0.0001120298838941,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5572204589844,0.0,0.0,0.00053142150864,292.4375,294.1499938964844,269.8500061035156,269.27642822265625,270.8178405761719,269.8500061035156,291.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.1478937739516368e-08,0.0011335092131048,-0.0552518554031848,0.0,0.0,0.0,-0.0154608152806758,60.0,-16.663856506347656,-0.0,-8.76042847153258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55291748046875,0.0,0.0,0.0001062259616446,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55279541015625,0.0,0.0,0.0001118610525736,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.55291748046875,0.0,0.0,8.262018673121929e-05,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.55291748046875,0.0,0.0,0.0001118610525736,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531311035156,0.0,0.0,0.0005306206294335,292.4328308105469,294.1499938964844,269.8500061035156,269.27642822265625,270.8081359863281,269.8500061035156,291.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318224715068,2.1279157991216383e-08,0.0011318011675029,-0.0547306723892688,0.0,0.0,0.0,-0.0153617775067687,60.0,-16.634733200073242,-0.0,-8.7340438881256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.548828125,0.0,0.0,0.0001060611466527,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5486755371094,0.0,0.0,0.0001116874918807,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487976074219,0.0,0.0,8.249199890997261e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.548828125,0.0,0.0,0.0001116874918807,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.54901123046875,0.0,0.0,0.0005297973984852,292.4281921386719,294.1499938964844,269.8500061035156,269.27642822265625,270.79852294921875,269.8500061035156,291.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300664627924,2.107379160065648e-08,0.0011300453916192,-0.0541948601603508,0.0,0.0,0.0,-0.015259969048202,60.0,-16.604984283447266,-0.0,-8.706962972837574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54058837890625,0.0,0.0,0.0001057180124917,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404663085937,0.0,0.0,0.0001113261605496,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54058837890625,0.0,0.0,8.222512406064197e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54058837890625,0.0,0.0,0.0001113261605496,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5408020019531,0.0,0.0,0.0005280833574943,292.4188842773437,294.1499938964844,269.8500061035156,269.27642822265625,270.77960205078125,269.8500061035156,291.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264104396104,2.0646229614840195e-08,0.0011263898340985,-0.0530791953206062,0.0,0.0,0.0,-0.0150480112060904,60.0,-16.543550491333008,-0.0,-8.650715699332069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54058837890625,0.0,0.0,0.0001057180124917,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404663085937,0.0,0.0,0.0001113261605496,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54058837890625,0.0,0.0,8.222512406064197e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54058837890625,0.0,0.0,0.0001113261605496,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5408020019531,0.0,0.0,0.0005280833574943,292.4188842773437,294.1499938964844,269.8500061035156,269.27642822265625,270.77960205078125,269.8500061035156,291.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264104396104,2.0646229614840195e-08,0.0011263898340985,-0.0530791953206062,0.0,0.0,0.0,-0.0150480112060904,60.0,-16.543550491333008,-0.0,-8.650715699332069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323486328125,0.0,0.0,0.0001053592204698,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,0.0001109483346226,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323486328125,0.0,0.0,8.194606198230758e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323791503906,0.0,0.0,0.0001109483346226,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5325622558594,0.0,0.0,0.0005262911436147,292.4095764160156,294.1499938964844,269.8500061035156,269.27642822265625,270.7611389160156,269.8500061035156,291.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225875932723,2.019915257278626e-08,0.0011225674534216,-0.0519124008715152,0.0,0.0,0.0,-0.0148263787850737,60.0,-16.47941017150879,-0.0,-8.592096634174595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323486328125,0.0,0.0,0.0001053592204698,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,0.0001109483346226,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323486328125,0.0,0.0,8.194606198230758e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323791503906,0.0,0.0,0.0001109483346226,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5325622558594,0.0,0.0,0.0005262911436147,292.4095764160156,294.1499938964844,269.8500061035156,269.27642822265625,270.7611389160156,269.8500061035156,291.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225875932723,2.019915257278626e-08,0.0011225674534216,-0.0519124008715152,0.0,0.0,0.0,-0.0148263787850737,60.0,-16.47941017150879,-0.0,-8.592096634174595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.52410888671875,0.0,0.0,0.0001049856000463,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52410888671875,0.0,0.0,8.165546751115471e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52410888671875,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243225097656,0.0,0.0,0.0005244247731752,292.4002685546875,294.1499938964844,269.8500061035156,269.27642822265625,270.7431335449219,269.8500061035156,291.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.9733601419602564e-08,0.0011185869807377,-0.0506971701979637,0.0,0.0,0.0,-0.0145955877378582,60.0,-16.412878036499023,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.52410888671875,0.0,0.0,0.0001049856000463,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52410888671875,0.0,0.0,8.165546751115471e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52410888671875,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243225097656,0.0,0.0,0.0005244247731752,292.4002685546875,294.1499938964844,269.8500061035156,269.27642822265625,270.7431335449219,269.8500061035156,291.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.9733601419602564e-08,0.0011185869807377,-0.0506971701979637,0.0,0.0,0.0,-0.0145955877378582,60.0,-16.412878036499023,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158386230469,0.0,0.0,0.0001045997851178,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158386230469,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.515869140625,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5160522460937,0.0,0.0,0.00052249757573,292.3909606933594,294.1499938964844,269.8500061035156,269.27642822265625,270.7255249023437,269.8500061035156,291.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420528411865,0.0,0.0,0.0,-0.0143572650849819,60.0,-16.344388961791992,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158386230469,0.0,0.0,0.0001045997851178,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158386230469,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.515869140625,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5160522460937,0.0,0.0,0.00052249757573,292.3909606933594,294.1499938964844,269.8500061035156,269.27642822265625,270.7255249023437,269.8500061035156,291.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420528411865,0.0,0.0,0.0,-0.0143572650849819,60.0,-16.344388961791992,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51171875,0.0,0.0,0.0001044029268086,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115966796875,0.0,0.0,0.000109941312985,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51171875,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51171875,0.0,0.0,0.000109941312985,292.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5119323730469,0.0,0.0,0.0005215142155066,292.38629150390625,294.1499938964844,269.8500061035156,269.27642822265625,270.7168884277344,269.8500061035156,291.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007572404916573e-08,0.0011123795993626,-0.0488015711307525,0.0,0.0,0.0,-0.0142356669530272,60.0,-16.309478759765625,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5075988769531,0.0,0.0,0.0001042040967149,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074768066406,0.0,0.0,0.0001097319327527,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.507568359375,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5075988769531,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077819824219,0.0,0.0,0.0005205210181884,292.38165283203125,294.1499938964844,269.8500061035156,269.27642822265625,270.7083740234375,269.8500061035156,291.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982036381174e-08,0.0011102613061666,-0.048154592514038,0.0,0.0,0.0,-0.0141128469258546,60.0,-16.274219512939453,-0.0,-8.404727935840128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4992980957031,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991760253906,0.0,0.0,0.0001093075916287,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4992980957031,0.0,0.0,8.073421486187726e-05,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49932861328125,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49951171875,0.0,0.0,0.0005185081390663,292.372314453125,294.1499938964844,269.8500061035156,269.27642822265625,270.69158935546875,269.8500061035156,291.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257722445014224e-08,0.0011059683747589,-0.0468432381749153,0.0,0.0,0.0,-0.0138639379292726,60.0,-16.202850341796875,-0.0,-8.339851120808819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4992980957031,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991760253906,0.0,0.0,0.0001093075916287,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4992980957031,0.0,0.0,8.073421486187726e-05,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49932861328125,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49951171875,0.0,0.0,0.0005185081390663,292.372314453125,294.1499938964844,269.8500061035156,269.27642822265625,270.69158935546875,269.8500061035156,291.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257722445014224e-08,0.0011059683747589,-0.0468432381749153,0.0,0.0,0.0,-0.0138639379292726,60.0,-16.202850341796875,-0.0,-8.339851120808819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49102783203125,0.0,0.0,0.0001033930529956,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49090576171875,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49102783203125,0.0,0.0,8.041681576287374e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49102783203125,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4912109375,0.0,0.0,0.0005164697067812,292.3630065917969,294.1499938964844,269.8500061035156,269.27642822265625,270.6752319335937,269.8500061035156,291.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016385396942,1.774924562880642e-08,0.0011016208445653,-0.0455149784684181,0.0,0.0,0.0,-0.0136118652299046,60.0,-16.13056182861328,-0.0,-8.274405871588898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49102783203125,0.0,0.0,0.0001033930529956,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49090576171875,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49102783203125,0.0,0.0,8.041681576287374e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49102783203125,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4912109375,0.0,0.0,0.0005164697067812,292.3630065917969,294.1499938964844,269.8500061035156,269.27642822265625,270.6752319335937,269.8500061035156,291.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016385396942,1.774924562880642e-08,0.0011016208445653,-0.0455149784684181,0.0,0.0,0.0,-0.0136118652299046,60.0,-16.13056182861328,-0.0,-8.274405871588898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48272705078125,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48272705078125,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4827575683594,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4829406738281,0.0,0.0,0.0005144177703186,292.35369873046875,294.1499938964844,269.8500061035156,269.27642822265625,270.6592102050781,269.8500061035156,291.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776849329471,0.0,0.0,0.0,-0.013358125463128,60.0,-16.057767868041992,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48272705078125,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48272705078125,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4827575683594,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4829406738281,0.0,0.0,0.0005144177703186,292.35369873046875,294.1499938964844,269.8500061035156,269.27642822265625,270.6592102050781,269.8500061035156,291.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776849329471,0.0,0.0,0.0,-0.013358125463128,60.0,-16.057767868041992,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4744567871094,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4744567871094,0.0,0.0,7.977718632901087e-05,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4744567871094,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4746398925781,0.0,0.0,0.0005123617593199,292.3443908691406,294.1499938964844,269.8500061035156,269.27642822265625,270.6435852050781,269.8500061035156,291.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724548856927868e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.98476791381836,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4744567871094,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4744567871094,0.0,0.0,7.977718632901087e-05,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4744567871094,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4746398925781,0.0,0.0,0.0005123617593199,292.3443908691406,294.1499938964844,269.8500061035156,269.27642822265625,270.6435852050781,269.8500061035156,291.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724548856927868e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.98476791381836,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4703063964844,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701843261719,0.0,0.0,0.0001077955384971,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4703063964844,0.0,0.0,7.961741357576102e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4703063964844,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4704895019531,0.0,0.0,0.0005113356164656,292.3397521972656,294.1499938964844,269.8500061035156,269.27642822265625,270.6358947753906,269.8500061035156,291.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906875832006,1.6468595376295525e-08,0.0010906710522249,-0.042168591171503,0.0,0.0,0.0,-0.0129769975319504,60.0,-15.948290824890137,-0.0,-8.110716009923635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661560058594,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660339355469,0.0,0.0,0.0001075797918019,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661560058594,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661560058594,0.0,0.0,0.0001075797918019,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4663391113281,0.0,0.0,0.0005103122093714,292.3350830078125,294.1499938964844,269.8500061035156,269.27642822265625,270.6283264160156,269.8500061035156,291.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213316911262154e-08,0.001088488381356,-0.0415013693273067,0.0,0.0,0.0,-0.0128504456952214,60.0,-15.911888122558594,-0.0,-8.07828257620713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578552246094,0.0,0.0,0.0001017528702504,291.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,0.0001071506703738,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578552246094,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578552246094,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4580383300781,0.0,0.0,0.0005082766874693,292.3258056640625,294.1499938964844,269.8500061035156,269.27642822265625,270.6134033203125,269.8500061035156,291.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.839388847351074,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
