time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.001151162548922,-101.51400756835938,288.39697265625,0.5102404356002808,0.050000000745058,0.0461805537343025,291.5671081542969,297.1499938964844,293.1499938964844,0.0011722407070919,-108.8564910888672,288.4527893066406,0.5102404356002808,0.050000000745058,0.0486303456127643,291.834716796875,297.1499938964844,293.1499938964844,0.0009471450466662,-64.96229553222656,288.5581359863281,0.5102404356002808,0.050000000745058,0.0359182097017765,291.7821044921875,297.1499938964844,293.1499938964844,0.0010723519371822,-99.58062744140624,288.6430969238281,0.5102404356002808,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007378350128419,-325.0140075683594,287.9744873046875,0.5102404356002808,0.050000000745058,0.2306814193725586,286.9283142089844,291.1499938964844,269.8700866699219,269.30401611328125,282.8173828125,292.26788330078125,286.69354248046875,1.0,0.1693395972251892,0.9994690418243408,0.9994690418243408,0.996000349521637,1.0,-0.4920642971992492,0.2080585956573486,0.2840057015419006,0.0826636254787445,0.0,0.0,0.0,33.622928619384766,60.0,-1449.564697265625,-0.0,34.91290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.001151162548922,-101.51400756835938,288.39697265625,0.5102404356002808,0.050000000745058,0.0461805537343025,291.5671081542969,297.1499938964844,293.1499938964844,0.0011722407070919,-108.8564910888672,288.4527893066406,0.5102404356002808,0.050000000745058,0.0486303456127643,291.834716796875,297.1499938964844,293.1499938964844,0.0009471450466662,-64.96229553222656,288.5581359863281,0.5102404356002808,0.050000000745058,0.0359182097017765,291.7821044921875,297.1499938964844,293.1499938964844,0.0010723519371822,-99.58062744140624,288.6430969238281,0.5102404356002808,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007378350128419,-325.0140075683594,287.9744873046875,0.5102404356002808,0.050000000745058,0.2306814193725586,286.9283142089844,291.1499938964844,269.8700866699219,269.30401611328125,282.8173828125,292.26788330078125,286.69354248046875,1.0,0.1693395972251892,0.9994690418243408,0.9994690418243408,0.996000349521637,1.0,-0.4920642971992492,0.2080585956573486,0.2840057015419006,0.0826636254787445,0.0,0.0,0.0,33.622928619384766,60.0,-1449.564697265625,-0.0,34.91290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281340,291.80230712890625,297.1499938964844,293.1499938964844,0.0016667353920638,-150.94769287109375,288.61651611328125,0.4959817826747894,0.050000000745058,0.0463845022022724,291.5667724609375,297.1499938964844,293.1499938964844,0.0018005236051976,-171.7134552001953,288.8097839355469,0.4959817826747894,0.050000000745058,0.0488451160490512,291.8250427246094,297.1499938964844,293.1499938964844,0.0017582760192453,-123.85139465332033,288.7655334472656,0.4959817826747894,0.050000000745058,0.0360768362879753,291.7731018066406,297.1499938964844,293.1499938964844,0.0018368090968579,-175.17347717285156,288.8863220214844,0.4959817826747894,0.050000000745058,0.0488451160490512,292.2554016113281,297.1499938964844,293.1499938964844,0.0011793088633567,-533.509765625,287.8807678222656,0.4959817826747894,0.050000000745058,0.2317001968622207,286.0630798339844,291.1499938964844,269.8807373046875,269.318603515625,282.8157043457031,292.2568359375,285.8700256347656,1.0,0.1795074939727783,0.9991150498390198,0.9991150498390198,1.0,1.0,-0.4942375719547272,0.208969384431839,0.2852681875228882,0.0829105600714683,0.0,0.0,0.0,39.075626373291016,60.0,-1155.2730712890625,-0.0,39.7108039855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281400,291.80230712890625,297.1499938964844,293.1499938964844,0.0016667353920638,-150.94769287109375,288.61651611328125,0.4959817826747894,0.050000000745058,0.0463845022022724,291.5667724609375,297.1499938964844,293.1499938964844,0.0018005236051976,-171.7134552001953,288.8097839355469,0.4959817826747894,0.050000000745058,0.0488451160490512,291.8250427246094,297.1499938964844,293.1499938964844,0.0017582760192453,-123.85139465332033,288.7655334472656,0.4959817826747894,0.050000000745058,0.0360768362879753,291.7731018066406,297.1499938964844,293.1499938964844,0.0018368090968579,-175.17347717285156,288.8863220214844,0.4959817826747894,0.050000000745058,0.0488451160490512,292.2554016113281,297.1499938964844,293.1499938964844,0.0011793088633567,-533.509765625,287.8807678222656,0.4959817826747894,0.050000000745058,0.2317001968622207,286.0630798339844,291.1499938964844,269.8807373046875,269.318603515625,282.8157043457031,292.2568359375,285.8700256347656,1.0,0.1795074939727783,0.9991150498390198,0.9991150498390198,1.0,1.0,-0.4942375719547272,0.208969384431839,0.2852681875228882,0.0829105600714683,0.0,0.0,0.0,39.075626373291016,60.0,-1155.2730712890625,-0.0,39.7108039855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281460,291.79742431640625,297.1499938964844,293.1499938964844,0.0022522709332406,-208.3485565185547,288.91717529296875,0.4862405359745025,0.050000000745058,0.0465533770620822,291.5672912597656,297.1499938964844,293.1499938964844,0.00246735336259,-240.3153076171875,289.2470397949219,0.4862405359745025,0.050000000745058,0.0490229502320289,291.8191223144531,297.1499938964844,293.1499938964844,0.0023372466675937,-168.15447998046875,289.0574645996094,0.4862405359745025,0.050000000745058,0.0362081825733184,291.7676086425781,297.1499938964844,293.1499938964844,0.0024356411304324,-237.23374938964844,289.212890625,0.4862405359745025,0.050000000745058,0.0490229502320289,292.2480163574219,297.1499938964844,293.1499938964844,0.0015930803492665,-736.2232055664062,287.8840026855469,0.4862405359745025,0.050000000745058,0.2325437664985656,285.3529663085937,291.1499938964844,269.8932800292969,269.3358459472656,282.8145446777344,292.2489929199219,285.1967468261719,1.0,0.1874751150608062,0.9986109733581544,0.9986109733581544,1.0,1.0,-0.496037095785141,0.2097763568162918,0.286260724067688,0.0831385254859924,0.0,0.0,0.0,43.5903434753418,48.0,-909.0508422851562,-0.0,43.71449279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281520,291.79742431640625,297.1499938964844,293.1499938964844,0.0022522709332406,-208.3485565185547,288.91717529296875,0.4862405359745025,0.050000000745058,0.0465533770620822,291.5672912597656,297.1499938964844,293.1499938964844,0.00246735336259,-240.3153076171875,289.2470397949219,0.4862405359745025,0.050000000745058,0.0490229502320289,291.8191223144531,297.1499938964844,293.1499938964844,0.0023372466675937,-168.15447998046875,289.0574645996094,0.4862405359745025,0.050000000745058,0.0362081825733184,291.7676086425781,297.1499938964844,293.1499938964844,0.0024356411304324,-237.23374938964844,289.212890625,0.4862405359745025,0.050000000745058,0.0490229502320289,292.2480163574219,297.1499938964844,293.1499938964844,0.0015930803492665,-736.2232055664062,287.8840026855469,0.4862405359745025,0.050000000745058,0.2325437664985656,285.3529663085937,291.1499938964844,269.8932800292969,269.3358459472656,282.8145446777344,292.2489929199219,285.1967468261719,1.0,0.1874751150608062,0.9986109733581544,0.9986109733581544,1.0,1.0,-0.496037095785141,0.2097763568162918,0.286260724067688,0.0831385254859924,0.0,0.0,0.0,43.5903434753418,48.0,-909.0508422851562,-0.0,43.71449279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281580,291.7961730957031,297.1499938964844,293.1499938964844,0.0027896966785192,-262.2646789550781,289.2987365722656,0.4839419722557068,0.050000000745058,0.0465956442058086,291.5690612792969,297.1499938964844,293.1499938964844,0.0030869022011756,-305.329833984375,289.7663269042969,0.4839419722557068,0.050000000745058,0.0490674600005149,291.81658935546875,297.1499938964844,293.1499938964844,0.0028702109120786,-209.8304443359375,289.4326477050781,0.4839419722557068,0.050000000745058,0.0362410582602024,291.7652893066406,297.1499938964844,293.1499938964844,0.0029884127434343,-295.6912536621094,289.62213134765625,0.4839419722557068,0.050000000745058,0.0490674600005149,292.2437438964844,297.1499938964844,293.1499938964844,0.0019688657484948,-925.2813720703124,287.98028564453125,0.4839419722557068,0.050000000745058,0.2327549010515213,284.78131103515625,291.1499938964844,269.9075927734375,269.35546875,282.8158264160156,292.2442321777344,284.6571655273437,1.0,0.1889251917600631,0.9981068968772888,0.9981068968772888,1.0,1.0,-0.4964877963066101,0.2100078165531158,0.2864799797534942,0.0831211805343627,0.0,0.0,0.0,44.71932220458984,36.0,-706.966796875,-0.0,44.72014999389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281640,291.7961730957031,297.1499938964844,293.1499938964844,0.0027896966785192,-262.2646789550781,289.2987365722656,0.4839419722557068,0.050000000745058,0.0465956442058086,291.5690612792969,297.1499938964844,293.1499938964844,0.0030869022011756,-305.329833984375,289.7663269042969,0.4839419722557068,0.050000000745058,0.0490674600005149,291.81658935546875,297.1499938964844,293.1499938964844,0.0028702109120786,-209.8304443359375,289.4326477050781,0.4839419722557068,0.050000000745058,0.0362410582602024,291.7652893066406,297.1499938964844,293.1499938964844,0.0029884127434343,-295.6912536621094,289.62213134765625,0.4839419722557068,0.050000000745058,0.0490674600005149,292.2437438964844,297.1499938964844,293.1499938964844,0.0019688657484948,-925.2813720703124,287.98028564453125,0.4839419722557068,0.050000000745058,0.2327549010515213,284.78131103515625,291.1499938964844,269.9075927734375,269.35546875,282.8158264160156,292.2442321777344,284.6571655273437,1.0,0.1889251917600631,0.9981068968772888,0.9981068968772888,1.0,1.0,-0.4964877963066101,0.2100078165531158,0.2864799797534942,0.0831211805343627,0.0,0.0,0.0,44.71932220458984,36.0,-706.966796875,-0.0,44.72014999389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281700,291.7968444824219,297.1499938964844,293.1499938964844,0.0030440213158726,-287.9594116210937,289.5171813964844,0.4851528108119964,0.050000000745058,0.0465733110904693,291.5704040527344,297.1499938964844,293.1499938964844,0.0033840406686067,-336.5641174316406,290.0549011230469,0.4851528108119964,0.050000000745058,0.0490439422428607,291.8165283203125,297.1499938964844,293.1499938964844,0.0031230768654495,-229.71543884277344,289.6487121582031,0.4851528108119964,0.050000000745058,0.0362236872315406,291.7652587890625,297.1499938964844,293.1499938964844,0.0032514727208763,-323.6143798828125,289.8551330566406,0.4851528108119964,0.050000000745058,0.0490439422428607,292.24273681640625,297.1499938964844,293.1499938964844,0.0021447786130011,-1014.936767578125,288.06011962890625,0.4851528108119964,0.050000000745058,0.2326433360576629,284.5418395996094,291.1499938964844,269.91534423828125,269.3661499023437,282.81744384765625,292.2430114746094,284.4317321777344,1.0,0.1877356320619583,0.9978548884391784,0.9978548884391784,1.0,1.0,-0.4962499141693115,0.2099258452653885,0.2863240540027618,0.0830263942480087,0.0,0.0,0.0,44.121360778808594,36.0,-620.8787231445312,-0.0,44.18737030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281760,291.79833984375,297.1499938964844,293.1499938964844,0.0032902969978749,-312.8226318359375,289.751708984375,0.4876581728458404,0.050000000745058,0.0465276315808296,291.57208251953125,297.1499938964844,293.1499938964844,0.003675022162497,-366.9695434570313,290.3606872558594,0.4876581728458404,0.050000000745058,0.0489958338439464,291.81719970703125,297.1499938964844,293.1499938964844,0.0033684065565466,-248.97398376464844,289.88140869140625,0.4876581728458404,0.050000000745058,0.0361881554126739,291.76593017578125,297.1499938964844,293.1499938964844,0.0035073540639132,-350.6817932128906,290.104736328125,0.4876581728458404,0.050000000745058,0.0489958338439464,292.242431640625,297.1499938964844,293.1499938964844,0.0023135116789489,-1101.402587890625,288.1585693359375,0.4876581728458404,0.050000000745058,0.2324151396751403,284.3298034667969,291.1499938964844,269.9234924316406,269.3773193359375,282.8196105957031,292.24249267578125,284.232421875,1.0,0.1854585856199264,0.997891902923584,0.997891902923584,1.0,1.0,-0.495763212442398,0.209740474820137,0.2860227227210998,0.0828882530331611,0.0,0.0,0.0,42.89899063110352,25.0,-543.9581298828125,-0.0,43.09973907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281820,291.8036193847656,297.1499938964844,293.1499938964844,0.0037637944333255,-360.2084655761719,290.26171875,0.4958303868770599,0.050000000745058,0.0463869571685791,291.5763244628906,297.1499938964844,293.1499938964844,0.0042455168440938,-425.4640197753906,291.016845703125,0.4958303868770599,0.050000000745058,0.0488476976752281,291.8206787109375,297.1499938964844,293.1499938964844,0.0038414974696934,-285.7303771972656,290.38922119140625,0.4958303868770599,0.050000000745058,0.0360787436366081,291.76922607421875,297.1499938964844,293.1499938964844,0.0040030134841799,-402.4147338867188,290.6464233398437,0.4958303868770599,0.050000000745058,0.0488476976752281,292.2438659667969,297.1499938964844,293.1499938964844,0.0026322982739657,-1265.4019775390625,288.4033508300781,0.4958303868770599,0.050000000745058,0.2317124605178833,283.97784423828125,291.1499938964844,269.9408264160156,269.4010925292969,282.8255920410156,292.2435302734375,283.90216064453125,1.0,0.1784978061914444,0.9979659914970398,0.9979659914970398,1.0,1.0,-0.4942643344402313,0.2091463804244995,0.2851179540157318,0.0825139433145523,0.0,0.0,0.0,39.13561248779297,25.0,-414.8106384277344,-0.0,39.76410675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281880,291.8036193847656,297.1499938964844,293.1499938964844,0.0037637944333255,-360.2084655761719,290.26171875,0.4958303868770599,0.050000000745058,0.0463869571685791,291.5763244628906,297.1499938964844,293.1499938964844,0.0042455168440938,-425.4640197753906,291.016845703125,0.4958303868770599,0.050000000745058,0.0488476976752281,291.8206787109375,297.1499938964844,293.1499938964844,0.0038414974696934,-285.7303771972656,290.38922119140625,0.4958303868770599,0.050000000745058,0.0360787436366081,291.76922607421875,297.1499938964844,293.1499938964844,0.0040030134841799,-402.4147338867188,290.6464233398437,0.4958303868770599,0.050000000745058,0.0488476976752281,292.2438659667969,297.1499938964844,293.1499938964844,0.0026322982739657,-1265.4019775390625,288.4033508300781,0.4958303868770599,0.050000000745058,0.2317124605178833,283.97784423828125,291.1499938964844,269.9408264160156,269.4010925292969,282.8255920410156,292.2435302734375,283.90216064453125,1.0,0.1784978061914444,0.9979659914970398,0.9979659914970398,1.0,1.0,-0.4942643344402313,0.2091463804244995,0.2851179540157318,0.0825139433145523,0.0,0.0,0.0,39.13561248779297,25.0,-414.8106384277344,-0.0,39.76410675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281940,291.81158447265625,297.1499938964844,293.1499938964844,0.004227565601468,-405.5078430175781,290.8145446777344,0.5031993389129639,0.050000000745058,0.0462746433913707,291.58184814453125,297.1499938964844,293.1499938964844,0.0048200618475675,-481.9947204589844,291.7203369140625,0.5031993389129639,0.050000000745058,0.0487294271588325,291.82666015625,297.1499938964844,293.1499938964844,0.0043068616650998,-320.9453125,290.9416809082031,0.5031993389129639,0.050000000745058,0.0359913893043994,291.7748718261719,297.1499938964844,293.1499938964844,0.00449382327497,-452.0669250488281,291.23291015625,0.5031993389129639,0.050000000745058,0.0487294271588325,292.2477111816406,297.1499938964844,293.1499938964844,0.0029360712505877,-1421.3509521484375,288.699462890625,0.5031993389129639,0.050000000745058,0.2311514317989349,283.7060546875,291.1499938964844,269.9594421386719,269.4266662597656,282.8334045410156,292.2470092773437,283.647705078125,1.0,0.1731154322624206,0.9980401396751404,0.9980401396751404,1.0,1.0,-0.4930674135684967,0.2086826413869857,0.2843847870826721,0.0821927115321159,0.0,0.0,0.0,36.13058853149414,25.0,-314.00018310546875,-0.0,37.11469650268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
282000,291.81158447265625,297.1499938964844,293.1499938964844,0.004227565601468,-405.5078430175781,290.8145446777344,0.5031993389129639,0.050000000745058,0.0462746433913707,291.58184814453125,297.1499938964844,293.1499938964844,0.0048200618475675,-481.9947204589844,291.7203369140625,0.5031993389129639,0.050000000745058,0.0487294271588325,291.82666015625,297.1499938964844,293.1499938964844,0.0043068616650998,-320.9453125,290.9416809082031,0.5031993389129639,0.050000000745058,0.0359913893043994,291.7748718261719,297.1499938964844,293.1499938964844,0.00449382327497,-452.0669250488281,291.23291015625,0.5031993389129639,0.050000000745058,0.0487294271588325,292.2477111816406,297.1499938964844,293.1499938964844,0.0029360712505877,-1421.3509521484375,288.699462890625,0.5031993389129639,0.050000000745058,0.2311514317989349,283.7060546875,291.1499938964844,269.9594421386719,269.4266662597656,282.8334045410156,292.2470092773437,283.647705078125,1.0,0.1731154322624206,0.9980401396751404,0.9980401396751404,1.0,1.0,-0.4930674135684967,0.2086826413869857,0.2843847870826721,0.0821927115321159,0.0,0.0,0.0,36.13058853149414,25.0,-314.00018310546875,-0.0,37.11469650268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
282060,291.82177734375,297.1499938964844,293.1499938964844,0.0046889195218682,-448.9785461425781,291.3979187011719,0.5095009207725525,0.050000000745058,0.0461898706853389,291.5887756347656,297.1499938964844,293.1499938964844,0.0054096891544759,-536.7989501953125,292.4579162597656,0.5095009207725525,0.050000000745058,0.0486401580274105,291.83477783203125,297.1499938964844,293.1499938964844,0.0047717927955091,-354.8147888183594,291.5263671875,0.5095009207725525,0.050000000745058,0.035925455391407,291.7825012207031,297.1499938964844,293.1499938964844,0.0049878498539328,-499.9101257324219,291.851806640625,0.5095009207725525,0.050000000745058,0.0486401580274105,292.2535705566406,297.1499938964844,293.1499938964844,0.0032285200431942,-1570.27294921875,289.0338439941406,0.5095009207725525,0.050000000745058,0.2307279706001281,283.4978942871094,291.1499938964844,269.9791564941406,269.4537048339844,282.8427124023437,292.2525634765625,283.4533996582031,1.0,0.1688161641359329,0.9984769821166992,0.9984769821166992,1.0,1.0,-0.4921641051769256,0.2083470970392227,0.2838170230388641,0.0819312781095504,0.0,0.0,0.0,33.86214828491211,25.0,-235.90798950195312,-0.0,35.12297821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
282120,291.82177734375,297.1499938964844,293.1499938964844,0.0046889195218682,-448.9785461425781,291.3979187011719,0.5095009207725525,0.050000000745058,0.0461898706853389,291.5887756347656,297.1499938964844,293.1499938964844,0.0054096891544759,-536.7989501953125,292.4579162597656,0.5095009207725525,0.050000000745058,0.0486401580274105,291.83477783203125,297.1499938964844,293.1499938964844,0.0047717927955091,-354.8147888183594,291.5263671875,0.5095009207725525,0.050000000745058,0.035925455391407,291.7825012207031,297.1499938964844,293.1499938964844,0.0049878498539328,-499.9101257324219,291.851806640625,0.5095009207725525,0.050000000745058,0.0486401580274105,292.2535705566406,297.1499938964844,293.1499938964844,0.0032285200431942,-1570.27294921875,289.0338439941406,0.5095009207725525,0.050000000745058,0.2307279706001281,283.4978942871094,291.1499938964844,269.9791564941406,269.4537048339844,282.8427124023437,292.2525634765625,283.4533996582031,1.0,0.1688161641359329,0.9984769821166992,0.9984769821166992,1.0,1.0,-0.4921641051769256,0.2083470970392227,0.2838170230388641,0.0819312781095504,0.0,0.0,0.0,33.86214828491211,25.0,-235.90798950195312,-0.0,35.12297821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
282180,291.8338623046875,297.1499938964844,293.1499938964844,0.0051538380794227,-490.8213806152344,292.0019226074219,0.5149813890457153,0.050000000745058,0.0461237020790576,291.5968933105469,297.1499938964844,293.1499938964844,0.0060249231755733,-590.0805053710938,293.219482421875,0.5149813890457153,0.050000000745058,0.0485704764723777,291.8446350097656,297.1499938964844,293.1499938964844,0.0052423221059143,-387.489501953125,292.13330078125,0.5149813890457153,0.050000000745058,0.0358739905059337,291.7918395996094,297.1499938964844,293.1499938964844,0.0054919240064918,-546.150390625,292.4931335449219,0.5149813890457153,0.050000000745058,0.0485704764723777,292.2611083984375,297.1499938964844,293.1499938964844,0.0035124779678881,-1712.9764404296875,289.39599609375,0.5149813890457153,0.050000000745058,0.2303974330425262,283.340087890625,291.1499938964844,269.99981689453125,269.4820861816406,282.8533935546875,292.2598876953125,283.3065185546875,1.0,0.1653749197721481,0.9989138841629028,0.9989138841629028,1.0,1.0,-0.4914589524269104,0.2080949991941452,0.2833639681339264,0.0817093923687934,0.0,0.0,0.0,32.091156005859375,25.0,-175.57867431640625,-0.0,33.57298278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
282240,291.8338623046875,297.1499938964844,293.1499938964844,0.0051538380794227,-490.8213806152344,292.0019226074219,0.5149813890457153,0.050000000745058,0.0461237020790576,291.5968933105469,297.1499938964844,293.1499938964844,0.0060249231755733,-590.0805053710938,293.219482421875,0.5149813890457153,0.050000000745058,0.0485704764723777,291.8446350097656,297.1499938964844,293.1499938964844,0.0052423221059143,-387.489501953125,292.13330078125,0.5149813890457153,0.050000000745058,0.0358739905059337,291.7918395996094,297.1499938964844,293.1499938964844,0.0054919240064918,-546.150390625,292.4931335449219,0.5149813890457153,0.050000000745058,0.0485704764723777,292.2611083984375,297.1499938964844,293.1499938964844,0.0035124779678881,-1712.9764404296875,289.39599609375,0.5149813890457153,0.050000000745058,0.2303974330425262,283.340087890625,291.1499938964844,269.99981689453125,269.4820861816406,282.8533935546875,292.2598876953125,283.3065185546875,1.0,0.1653749197721481,0.9989138841629028,0.9989138841629028,1.0,1.0,-0.4914589524269104,0.2080949991941452,0.2833639681339264,0.0817093923687934,0.0,0.0,0.0,32.091156005859375,25.0,-175.57867431640625,-0.0,33.57298278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
282300,291.8404846191406,297.1499938964844,293.1499938964844,0.0053888782858848,-511.1531982421875,292.3091125488281,0.5174320340156555,0.050000000745058,0.0460961274802684,291.6013488769531,297.1499938964844,293.1499938964844,0.0063449791632592,-616.1692504882812,293.60662841796875,0.5174320340156555,0.050000000745058,0.0485414415597915,291.85015869140625,297.1499938964844,293.1499938964844,0.005480975843966,-403.3940124511719,292.4425048828125,0.5174320340156555,0.050000000745058,0.0358525440096855,291.7970275878906,297.1499938964844,293.1499938964844,0.005749287083745,-568.6905517578125,292.8196716308594,0.5174320340156555,0.050000000745058,0.0485414415597915,292.26544189453125,297.1499938964844,293.1499938964844,0.0036517269909381,-1782.0843505859375,289.5847473144531,0.5174320340156555,0.050000000745058,0.2302597016096115,283.276611328125,291.1499938964844,270.0104675292969,269.4967041015625,282.8592224121094,292.2640991210937,283.2475891113281,1.0,0.1639174669981002,0.9991323351860046,0.9991323351860046,1.0,1.0,-0.4911651313304901,0.2079932689666748,0.2831718623638153,0.0816109627485275,0.0,0.0,0.0,31.35309410095215,25.0,-150.8135528564453,-0.0,32.92830276489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
282360,291.84747314453125,297.1499938964844,293.1499938964844,0.0056272028014063,-531.179443359375,292.6185913085937,0.5197002291679382,0.050000000745058,0.0460716187953949,291.6060485839844,297.1499938964844,293.1499938964844,0.0066760540939867,-641.985107421875,293.99688720703125,0.5197002291679382,0.050000000745058,0.0485156327486038,291.8559875488281,297.1499938964844,293.1499938964844,0.0057234959676861,-419.077392578125,292.75439453125,0.5197002291679382,0.050000000745058,0.0358334816992282,291.8025207519531,297.1499938964844,293.1499938964844,0.0060120034031569,-590.9358520507812,293.14892578125,0.5197002291679382,0.050000000745058,0.0485156327486038,292.27008056640625,297.1499938964844,293.1499938964844,0.0037900216411799,-1850.05224609375,289.7773742675781,0.5197002291679382,0.050000000745058,0.2301372736692428,283.2218322753906,291.1499938964844,270.0212707519531,269.51153564453125,282.8653259277344,292.2686462402344,283.1968688964844,1.0,0.1626098304986953,0.9993059039115906,0.9993059039115906,0.9999547004699708,1.0,-0.4909039437770843,0.2079049497842788,0.2829990088939667,0.081520214676857,0.0,0.0,0.0,30.69697380065918,25.0,-129.083740234375,-0.0,32.355831146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
282420,291.86236572265625,297.1499938964844,293.1499938964844,0.0061137494631111,-570.1980590820312,293.2416076660156,0.523723840713501,0.050000000745058,0.0460303351283073,291.6160888671875,297.1499938964844,293.1499938964844,0.0073745036497712,-692.6621704101562,294.7838439941406,0.523723840713501,0.050000000745058,0.0484721586108207,291.8685607910156,297.1499938964844,293.1499938964844,0.0062203272245824,-449.68951416015625,293.3833923339844,0.523723840713501,0.050000000745058,0.0358013734221458,291.8143920898437,297.1499938964844,293.1499938964844,0.0065541425719857,-634.4154052734375,293.8128356933594,0.523723840713501,0.050000000745058,0.0484721586108207,292.2802124023437,297.1499938964844,293.1499938964844,0.0040630022995173,-1982.0838623046875,290.1712646484375,0.523723840713501,0.050000000745058,0.2299310564994812,283.134521484375,291.1499938964844,270.0433654785156,269.5418395996094,282.8783569335937,292.2785949707031,283.1162414550781,1.0,0.1603807508945465,0.9996529221534728,0.9996529221534728,0.9998640418052672,1.0,-0.4904640614986419,0.2077609449625015,0.2827031016349792,0.0813595652580261,0.0,0.0,0.0,29.591779708862305,25.0,-93.31388092041016,-0.0,31.392885208129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
282480,291.86236572265625,297.1499938964844,293.1499938964844,0.0061137494631111,-570.1980590820312,293.2416076660156,0.523723840713501,0.050000000745058,0.0460303351283073,291.6160888671875,297.1499938964844,293.1499938964844,0.0073745036497712,-692.6621704101562,294.7838439941406,0.523723840713501,0.050000000745058,0.0484721586108207,291.8685607910156,297.1499938964844,293.1499938964844,0.0062203272245824,-449.68951416015625,293.3833923339844,0.523723840713501,0.050000000745058,0.0358013734221458,291.8143920898437,297.1499938964844,293.1499938964844,0.0065541425719857,-634.4154052734375,293.8128356933594,0.523723840713501,0.050000000745058,0.0484721586108207,292.2802124023437,297.1499938964844,293.1499938964844,0.0040630022995173,-1982.0838623046875,290.1712646484375,0.523723840713501,0.050000000745058,0.2299310564994812,283.134521484375,291.1499938964844,270.0433654785156,269.5418395996094,282.8783569335937,292.2785949707031,283.1162414550781,1.0,0.1603807508945465,0.9996529221534728,0.9996529221534728,0.9998640418052672,1.0,-0.4904640614986419,0.2077609449625015,0.2827031016349792,0.0813595652580261,0.0,0.0,0.0,29.591779708862305,25.0,-93.31388092041016,-0.0,31.392885208129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
282540,291.8782958984375,297.1499938964844,293.1499938964844,0.0066186762414872,-608.0475463867188,293.8662109375,0.5271262526512146,0.050000000745058,0.0459974259138107,291.6268615722656,297.1499938964844,293.1499938964844,0.0081338994204998,-742.2789306640625,295.5754089355469,0.5271262526512146,0.050000000745058,0.0484375059604644,291.8821105957031,297.1499938964844,293.1499938964844,0.0067383726127445,-479.4547119140625,294.0154113769531,0.5271262526512146,0.050000000745058,0.0357757769525051,291.82720947265625,297.1499938964844,293.1499938964844,0.0071251783519983,-676.7605590820312,294.4800109863281,0.5271262526512146,0.050000000745058,0.0484375059604644,292.2912902832031,297.1499938964844,293.1499938964844,0.0043334234505891,-2109.78173828125,290.5723876953125,0.5271262526512146,0.050000000745058,0.2297666668891906,283.0712280273437,291.1499938964844,270.06591796875,269.5727844238281,282.8923034667969,292.2895202636719,283.05816650390625,1.0,0.1585788875818252,1.0,1.0,0.999773383140564,1.0,-0.4901133775711059,0.2076505124568939,0.282462865114212,0.0812247321009635,0.0,0.0,0.0,28.71063995361328,25.0,-65.81828308105469,-0.0,30.62636947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
282600,291.8782958984375,297.1499938964844,293.1499938964844,0.0066186762414872,-608.0475463867188,293.8662109375,0.5271262526512146,0.050000000745058,0.0459974259138107,291.6268615722656,297.1499938964844,293.1499938964844,0.0081338994204998,-742.2789306640625,295.5754089355469,0.5271262526512146,0.050000000745058,0.0484375059604644,291.8821105957031,297.1499938964844,293.1499938964844,0.0067383726127445,-479.4547119140625,294.0154113769531,0.5271262526512146,0.050000000745058,0.0357757769525051,291.82720947265625,297.1499938964844,293.1499938964844,0.0071251783519983,-676.7605590820312,294.4800109863281,0.5271262526512146,0.050000000745058,0.0484375059604644,292.2912902832031,297.1499938964844,293.1499938964844,0.0043334234505891,-2109.78173828125,290.5723876953125,0.5271262526512146,0.050000000745058,0.2297666668891906,283.0712280273437,291.1499938964844,270.06591796875,269.5727844238281,282.8923034667969,292.2895202636719,283.05816650390625,1.0,0.1585788875818252,1.0,1.0,0.999773383140564,1.0,-0.4901133775711059,0.2076505124568939,0.282462865114212,0.0812247321009635,0.0,0.0,0.0,28.71063995361328,25.0,-65.81828308105469,-0.0,30.62636947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
282660,291.8950500488281,297.1499938964844,293.1499938964844,0.0071447975933551,-644.7083129882812,294.4887390136719,0.5299824476242065,0.050000000745058,0.0459710843861103,291.6382141113281,297.1499938964844,293.1499938964844,0.008967793546617,-790.8338623046875,296.3678283691406,0.5299824476242065,0.050000000745058,0.0484097637236118,291.896484375,297.1499938964844,293.1499938964844,0.007280949037522,-508.35784912109375,294.64678955078125,0.5299824476242065,0.050000000745058,0.0357552878558635,291.8408203125,297.1499938964844,293.1499938964844,0.0077299866825342,-717.9560546875,295.146728515625,0.5299824476242065,0.050000000745058,0.0484097637236118,292.3031005859375,297.1499938964844,293.1499938964844,0.0046011577360332,-2232.91845703125,290.976806640625,0.5299824476242065,0.050000000745058,0.2296350747346878,283.026611328125,291.1499938964844,270.0887756347656,269.6041259765625,282.9070129394531,292.3012390136719,283.017578125,1.0,0.1571199893951416,1.0,1.0,0.9993419647216796,1.0,-0.4898326396942138,0.2075659781694412,0.2822666764259338,0.0811160951852798,0.0,0.0,1.0,28.005231857299805,25.0,-39.46367263793945,-842.9235229492188,30.01349830627441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.9190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,2110.710205078125,18000.0,0.0,0.0,0.0043221623636782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0295242927968502,0.0295248087495565,-5.164621939002245e-07,0.0,4.38644519817899e-06,0.0,0.0,0.1593437045812606,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
282720,291.8950500488281,297.1499938964844,293.1499938964844,0.0071447975933551,-644.7083129882812,294.4887390136719,0.5299824476242065,0.050000000745058,0.0459710843861103,291.6382141113281,297.1499938964844,293.1499938964844,0.008967793546617,-790.8338623046875,296.3678283691406,0.5299824476242065,0.050000000745058,0.0484097637236118,291.896484375,297.1499938964844,293.1499938964844,0.007280949037522,-508.35784912109375,294.64678955078125,0.5299824476242065,0.050000000745058,0.0357552878558635,291.8408203125,297.1499938964844,293.1499938964844,0.0077299866825342,-717.9560546875,295.146728515625,0.5299824476242065,0.050000000745058,0.0484097637236118,292.3031005859375,297.1499938964844,293.1499938964844,0.0046011577360332,-2232.91845703125,290.976806640625,0.5299824476242065,0.050000000745058,0.2296350747346878,283.026611328125,291.1499938964844,270.0887756347656,269.6041259765625,282.9070129394531,292.3012390136719,283.017578125,1.0,0.1571199893951416,1.0,1.0,0.9993419647216796,1.0,-0.4898326396942138,0.2075659781694412,0.2822666764259338,0.0811160951852798,0.0,0.0,1.0,28.005231857299805,25.0,-39.46367263793945,-842.9235229492188,30.01349830627441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.9190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,2110.710205078125,18000.0,0.0,0.0,0.0043221623636782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0295242927968502,0.0295248087495565,-5.164621939002245e-07,0.0,4.38644519817899e-06,0.0,0.0,0.1593437045812606,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
282780,291.9140319824219,297.1499938964844,293.1499938964844,0.0075580719858407,-657.6895751953125,295.35406494140625,0.5323693156242371,0.050000000745058,0.0459498949348926,291.6510009765625,297.1499938964844,293.1499938964844,0.009670122526586,-810.2999877929688,297.3511657714844,0.5323693156242371,0.050000000745058,0.0483874529600143,291.9127197265625,297.1499938964844,293.1499938964844,0.0077108419500291,-518.7135620117188,295.5189819335937,0.5323693156242371,0.050000000745058,0.0357388071715831,291.8561096191406,297.1499938964844,293.1499938964844,0.0082150120288133,-732.9450073242188,296.0403747558594,0.5323693156242371,0.050000000745058,0.0483874529600143,292.3170166015625,297.1499938964844,293.1499938964844,0.0048102852888405,-2278.432861328125,291.7339782714844,0.5323693156242371,0.050000000745058,0.2295292466878891,283.5908508300781,291.1499938964844,270.1117553710937,269.6356506347656,282.92303466796875,292.3145446777344,283.89166259765625,1.0,0.1559357643127441,1.0,1.0,0.9989106059074402,1.0,-0.4896068572998047,0.2074984312057495,0.2821084260940552,0.081031359732151,0.0,0.0,1.0,27.43791580200196,25.0,1257.082275390625,-2504.67138671875,29.52110481262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.07989501953125,292.4537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,8995.3447265625,18000.0,0.0,0.0,0.0854289904236793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9630807638168336,0.9630883932113647,-7.666676538065076e-06,0.0,8.669956150697544e-05,0.0,0.0,99.39371490478516,0.0,0.0,0.0,0.5429064035415649,4.0,0.0,1.0
282840,291.9140319824219,297.1499938964844,293.1499938964844,0.0075580719858407,-657.6895751953125,295.35406494140625,0.5323693156242371,0.050000000745058,0.0459498949348926,291.6510009765625,297.1499938964844,293.1499938964844,0.009670122526586,-810.2999877929688,297.3511657714844,0.5323693156242371,0.050000000745058,0.0483874529600143,291.9127197265625,297.1499938964844,293.1499938964844,0.0077108419500291,-518.7135620117188,295.5189819335937,0.5323693156242371,0.050000000745058,0.0357388071715831,291.8561096191406,297.1499938964844,293.1499938964844,0.0082150120288133,-732.9450073242188,296.0403747558594,0.5323693156242371,0.050000000745058,0.0483874529600143,292.3170166015625,297.1499938964844,293.1499938964844,0.0048102852888405,-2278.432861328125,291.7339782714844,0.5323693156242371,0.050000000745058,0.2295292466878891,283.5908508300781,291.1499938964844,270.1117553710937,269.6356506347656,282.92303466796875,292.3145446777344,283.89166259765625,1.0,0.1559357643127441,1.0,1.0,0.9989106059074402,1.0,-0.4896068572998047,0.2074984312057495,0.2821084260940552,0.081031359732151,0.0,0.0,1.0,27.43791580200196,25.0,1257.082275390625,-2504.67138671875,29.52110481262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.07989501953125,292.4537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,8995.3447265625,18000.0,0.0,0.0,0.0854289904236793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9630807638168336,0.9630883932113647,-7.666676538065076e-06,0.0,8.669956150697544e-05,0.0,0.0,99.39371490478516,0.0,0.0,0.0,0.5429064035415649,4.0,0.0,1.0
282900,291.9257507324219,297.1499938964844,293.1499938964844,0.0076949410140514,-655.650390625,295.87384033203125,0.5334080457687378,0.050000000745058,0.0459408983588218,291.65875244140625,297.1499938964844,293.1499938964844,0.0099383173510432,-810.1937866210938,297.9035949707031,0.5334080457687378,0.050000000745058,0.048377975821495,291.9227294921875,297.1499938964844,293.1499938964844,0.0078564351424574,-517.2749633789062,296.0417175292969,0.5334080457687378,0.050000000745058,0.0357318073511123,291.8653259277344,297.1499938964844,293.1499938964844,0.0083848610520362,-731.28759765625,296.5673828125,0.5334080457687378,0.050000000745058,0.048377975821495,292.3260803222656,297.1499938964844,293.1499938964844,0.0048685842193663,-2267.673828125,292.2548522949219,0.5334080457687378,0.050000000745058,0.2294842898845672,284.1464233398437,291.1499938964844,270.1232604980469,269.6513977050781,282.9323425292969,292.3232116699219,284.3895874023437,1.0,0.1554298251867294,1.0,1.0,0.998694896697998,1.0,-0.4895109832286834,0.2074692845344543,0.2820416986942291,0.0809978172183036,0.0,0.0,1.0,27.196990966796875,25.0,1316.3653564453125,-2660.954833984375,29.312129974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.4913635253906,292.9368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,12756.3818359375,19080.0,0.0,0.0,0.1210928186774253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1486999988555908,1.1487109661102295,-1.089757188310614e-05,0.0,0.0001228938199346,0.0,0.0,168.5323944091797,0.0,0.0,0.0,0.6513553261756897,4.0,0.0,1.0
282960,291.9383239746094,297.1499938964844,293.1499938964844,0.0078426701948046,-655.5733032226562,296.3321838378906,0.534354567527771,0.050000000745058,0.0459328107535839,291.6671142578125,297.1499938964844,293.1499938964844,0.0102317798882722,-812.5245361328125,298.4020690917969,0.534354567527771,0.050000000745058,0.0483694598078727,291.9335327148437,297.1499938964844,293.1499938964844,0.008014066144824,-517.401123046875,296.5041809082031,0.534354567527771,0.050000000745058,0.0357255190610885,291.8752136230469,297.1499938964844,293.1499938964844,0.0085695711895823,-731.8626098632812,297.036376953125,0.534354567527771,0.050000000745058,0.0483694598078727,292.33599853515625,297.1499938964844,293.1499938964844,0.0049312096089124,-2263.825439453125,292.7022705078125,0.534354567527771,0.050000000745058,0.2294438928365707,284.6041259765625,291.1499938964844,270.1347351074219,269.6671142578125,282.9422912597656,292.3328857421875,284.8206787109375,1.0,0.1549736559391021,1.0,1.0,0.998479664325714,1.0,-0.4894247949123382,0.2074424475431442,0.2819823622703552,0.0809700414538383,0.0,0.0,1.0,26.980499267578125,25.0,1314.4248046875,-2865.36083984375,29.12441635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1800537109375,293.64453125,278.1499938964844,0.0,18000.0,313.1499938964844,15797.9423828125,19080.0,0.0,0.0,0.1528761386871338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278388738632202,1.2784022092819214,-1.3496833162207622e-05,0.0,0.0001551498571643,0.0,0.0,232.29733276367188,0.0,0.0,0.0,0.703446626663208,4.0,0.0,1.0
283020,291.9649658203125,297.1499938964844,293.1499938964844,0.0081168934702873,-653.299072265625,297.179443359375,0.5360004901885986,0.050000000745058,0.0459189936518669,291.68505859375,297.1499938964844,293.1499938964844,0.0108063071966171,-814.4859619140625,299.32666015625,0.5360004901885986,0.050000000745058,0.0483549125492572,291.95660400390625,297.1499938964844,293.1499938964844,0.0083092357963323,-516.0098876953125,297.3602294921875,0.5360004901885986,0.050000000745058,0.0357147715985775,291.8963317871094,297.1499938964844,293.1499938964844,0.0089198425412178,-730.7119750976562,297.9055480957031,0.5360004901885986,0.050000000745058,0.0483549125492572,292.3573608398437,297.1499938964844,293.1499938964844,0.0050449492409825,-2249.70556640625,293.5341796875,0.5360004901885986,0.050000000745058,0.229374885559082,285.4763488769531,291.1499938964844,270.15753173828125,269.6983337402344,282.9633483886719,292.3539733886719,285.7059020996094,1.0,0.154191106557846,1.0,1.0,0.998049259185791,1.0,-0.489277571439743,0.2073938697576522,0.2818837165832519,0.0809313133358955,0.0,0.0,1.0,26.610763549804688,25.0,1350.4129638671875,-3398.26806640625,28.80397224426269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1983642578125,295.6064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.943359375,19080.0,0.0,0.0,0.2047801911830902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3698002099990845,1.369815707206726,-1.5496019841521047e-05,0.0,0.0002078258694382,0.0,0.0,285.777099609375,0.0,0.0,0.0,0.7493409514427185,4.0,0.0,1.0
