time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
283080,291.9649658203125,297.1499938964844,293.1499938964844,0.0081168934702873,-653.299072265625,297.179443359375,0.5360004901885986,0.050000000745058,0.0459189936518669,291.68505859375,297.1499938964844,293.1499938964844,0.0108063071966171,-814.4859619140625,299.32666015625,0.5360004901885986,0.050000000745058,0.0483549125492572,291.95660400390625,297.1499938964844,293.1499938964844,0.0083092357963323,-516.0098876953125,297.3602294921875,0.5360004901885986,0.050000000745058,0.0357147715985775,291.8963317871094,297.1499938964844,293.1499938964844,0.0089198425412178,-730.7119750976562,297.9055480957031,0.5360004901885986,0.050000000745058,0.0483549125492572,292.3573608398437,297.1499938964844,293.1499938964844,0.0050449492409825,-2249.70556640625,293.5341796875,0.5360004901885986,0.050000000745058,0.229374885559082,285.4763488769531,291.1499938964844,270.15753173828125,269.6983337402344,282.9633483886719,292.3539733886719,285.7059020996094,1.0,0.154191106557846,1.0,1.0,0.998049259185791,1.0,-0.489277571439743,0.2073938697576522,0.2818837165832519,0.0809313133358955,0.0,0.0,1.0,26.610763549804688,25.0,1350.4129638671875,-3398.26806640625,28.80397224426269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1983642578125,295.6064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.943359375,19080.0,0.0,0.0,0.2047801911830902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3698002099990845,1.369815707206726,-1.5496019841521047e-05,0.0,0.0002078258694382,0.0,0.0,285.777099609375,0.0,0.0,0.0,0.7493409514427185,4.0,0.0,1.0
283140,291.9931335449219,297.1499938964844,293.1499938964844,0.0083158314228057,-643.9371948242188,297.99200439453125,0.5373618006706238,0.050000000745058,0.0459077954292297,291.7041015625,297.1499938964844,293.1499938964844,0.0112832626327872,-807.64697265625,300.1954345703125,0.5373618006706238,0.050000000745058,0.0483431182801723,291.9812316894531,297.1499938964844,293.1499938964844,0.0085286889225244,-509.0654296875,298.1808166503906,0.5373618006706238,0.050000000745058,0.0357060618698596,291.91876220703125,297.1499938964844,293.1499938964844,0.0091889901086688,-721.7627563476562,298.73486328125,0.5373618006706238,0.050000000745058,0.0483431182801723,292.38037109375,297.1499938964844,293.1499938964844,0.0051197474822402,-2211.085693359375,294.3681640625,0.5373618006706238,0.050000000745058,0.2293189465999603,286.4364929199219,291.1499938964844,270.1799621582031,269.7290344238281,282.9855651855469,292.3767395019531,286.6940002441406,1.0,0.1535540223121643,1.0,1.0,0.997618854045868,1.0,-0.4891582429409027,0.2073497474193573,0.2818084955215454,0.0809138864278793,0.0,0.0,1.0,26.3112850189209,25.0,1455.8170166015625,-4061.806640625,28.544553756713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7806091308594,298.08612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18817.072265625,20160.0,0.0,0.0,0.2417322546243667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3952088356018066,1.395224928855896,-1.6076230167527683e-05,0.0,0.0002453275083098,0.0,0.0,301.976806640625,0.0,0.0,0.0,0.7770888805389404,4.0,0.0,1.0
283200,291.9931335449219,297.1499938964844,293.1499938964844,0.0083158314228057,-643.9371948242188,297.99200439453125,0.5373618006706238,0.050000000745058,0.0459077954292297,291.7041015625,297.1499938964844,293.1499938964844,0.0112832626327872,-807.64697265625,300.1954345703125,0.5373618006706238,0.050000000745058,0.0483431182801723,291.9812316894531,297.1499938964844,293.1499938964844,0.0085286889225244,-509.0654296875,298.1808166503906,0.5373618006706238,0.050000000745058,0.0357060618698596,291.91876220703125,297.1499938964844,293.1499938964844,0.0091889901086688,-721.7627563476562,298.73486328125,0.5373618006706238,0.050000000745058,0.0483431182801723,292.38037109375,297.1499938964844,293.1499938964844,0.0051197474822402,-2211.085693359375,294.3681640625,0.5373618006706238,0.050000000745058,0.2293189465999603,286.4364929199219,291.1499938964844,270.1799621582031,269.7290344238281,282.9855651855469,292.3767395019531,286.6940002441406,1.0,0.1535540223121643,1.0,1.0,0.997618854045868,1.0,-0.4891582429409027,0.2073497474193573,0.2818084955215454,0.0809138864278793,0.0,0.0,1.0,26.3112850189209,25.0,1455.8170166015625,-4061.806640625,28.544553756713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7806091308594,298.08612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18817.072265625,20160.0,0.0,0.0,0.2417322546243667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3952088356018066,1.395224928855896,-1.6076230167527683e-05,0.0,0.0002453275083098,0.0,0.0,301.976806640625,0.0,0.0,0.0,0.7770888805389404,4.0,0.0,1.0
283260,292.0226745605469,297.1499938964844,293.1499938964844,0.0084150675684213,-626.5714721679688,298.77447509765625,0.5384855270385742,0.050000000745058,0.0458987019956111,291.7239990234375,297.1499938964844,293.1499938964844,0.011607258580625,-790.7584228515625,301.00689697265625,0.5384855270385742,0.050000000745058,0.0483335442841053,292.0071105957031,297.1499938964844,293.1499938964844,0.0086464425548911,-495.8368835449219,298.9700012207031,0.5384855270385742,0.050000000745058,0.0356989912688732,291.9421691894531,297.1499938964844,293.1499938964844,0.0093457633629441,-703.9632568359375,299.52703857421875,0.5384855270385742,0.050000000745058,0.0483335442841053,292.4047546386719,297.1499938964844,293.1499938964844,0.0051467469893395,-2144.938232421875,295.2165832519531,0.5384855270385742,0.050000000745058,0.2292735278606414,287.5101928710937,291.1499938964844,270.201904296875,269.759033203125,283.0086975097656,292.4009094238281,287.7960205078125,1.0,0.1530349552631378,1.0,1.0,0.9971888065338136,1.0,-0.4890613555908203,0.207308143377304,0.2817531824111938,0.0809158459305763,0.0,0.0,1.0,26.06830596923828,25.0,1591.474853515625,-4796.8642578125,28.33415603637696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6198425292969,300.82232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,19911.330078125,20160.0,0.0,0.0,0.2651778161525726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4352030754089355,1.4352200031280518,-1.7011099771480076e-05,0.0,0.0002691217814572,0.0,0.0,328.6972961425781,0.0,0.0,0.0,0.7838907837867737,4.0,0.0,1.0
283320,292.0226745605469,297.1499938964844,293.1499938964844,0.0084150675684213,-626.5714721679688,298.77447509765625,0.5384855270385742,0.050000000745058,0.0458987019956111,291.7239990234375,297.1499938964844,293.1499938964844,0.011607258580625,-790.7584228515625,301.00689697265625,0.5384855270385742,0.050000000745058,0.0483335442841053,292.0071105957031,297.1499938964844,293.1499938964844,0.0086464425548911,-495.8368835449219,298.9700012207031,0.5384855270385742,0.050000000745058,0.0356989912688732,291.9421691894531,297.1499938964844,293.1499938964844,0.0093457633629441,-703.9632568359375,299.52703857421875,0.5384855270385742,0.050000000745058,0.0483335442841053,292.4047546386719,297.1499938964844,293.1499938964844,0.0051467469893395,-2144.938232421875,295.2165832519531,0.5384855270385742,0.050000000745058,0.2292735278606414,287.5101928710937,291.1499938964844,270.201904296875,269.759033203125,283.0086975097656,292.4009094238281,287.7960205078125,1.0,0.1530349552631378,1.0,1.0,0.9971888065338136,1.0,-0.4890613555908203,0.207308143377304,0.2817531824111938,0.0809158459305763,0.0,0.0,1.0,26.06830596923828,25.0,1591.474853515625,-4796.8642578125,28.33415603637696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6198425292969,300.82232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,19911.330078125,20160.0,0.0,0.0,0.2651778161525726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4352030754089355,1.4352200031280518,-1.7011099771480076e-05,0.0,0.0002691217814572,0.0,0.0,328.6972961425781,0.0,0.0,0.0,0.7838907837867737,4.0,0.0,1.0
283380,292.04107666015625,297.1499938964844,293.1499938964844,0.008419849909842,-612.3878173828125,299.2258605957031,0.5390626788139343,0.050000000745058,0.0458940826356411,291.7362060546875,297.1499938964844,293.1499938964844,0.0117098810151219,-775.8584594726562,301.4618530273437,0.5390626788139343,0.050000000745058,0.0483286790549755,292.0232238769531,297.1499938964844,293.1499938964844,0.0086609711870551,-484.9476623535156,299.4248046875,0.5390626788139343,0.050000000745058,0.0356954000890255,291.95660400390625,297.1499938964844,293.1499938964844,0.0093768509104847,-689.1213989257812,299.9807434082031,0.5390626788139343,0.050000000745058,0.0483286790549755,292.4199523925781,297.1499938964844,293.1499938964844,0.0051378952339291,-2092.466064453125,295.7294616699219,0.5390626788139343,0.050000000745058,0.2292504459619522,288.2049865722656,291.1499938964844,270.2147521972656,269.7765808105469,283.02294921875,292.416015625,288.5044860839844,1.0,0.1527708023786544,1.0,1.0,0.9969307780265808,1.0,-0.4890121221542358,0.207283928990364,0.2817282080650329,0.0809253305196762,0.0,0.0,1.0,25.94500541687012,25.0,1665.719970703125,-5237.30615234375,28.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.3413391113281,302.4734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,20046.529296875,20160.0,0.0,0.0,0.2735601365566253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400672912597656,1.440084457397461,-1.712660741759464e-05,0.0,0.000277628772892,0.0,0.0,332.0508117675781,0.0,0.0,0.0,0.7863285541534424,4.0,0.0,1.0
283440,292.0536804199219,297.1499938964844,293.1499938964844,0.0083981463685631,-601.4417114257812,299.517333984375,0.5394118428230286,0.050000000745058,0.0458913072943687,291.74444580078125,297.1499938964844,293.1499938964844,0.0117351608350873,-764.0472412109375,301.7502136230469,0.5394118428230286,0.050000000745058,0.0483257547020912,292.0342102050781,297.1499938964844,293.1499938964844,0.0086453631520271,-476.5310363769531,299.7183837890625,0.5394118428230286,0.050000000745058,0.0356932394206523,291.9663391113281,297.1499938964844,293.1499938964844,0.0093689383938908,-677.5936279296875,300.2724914550781,0.5394118428230286,0.050000000745058,0.0483257547020912,292.4303283691406,297.1499938964844,293.1499938964844,0.0051210206001996,-2052.546142578125,296.0707702636719,0.5394118428230286,0.050000000745058,0.2292365729808807,288.6852111816406,291.1499938964844,270.2231750488281,269.7880554199219,283.0325622558594,292.42633056640625,288.9923095703125,1.0,0.1526118218898773,1.0,1.0,0.9967588186264038,1.0,-0.4889825284481048,0.207268014550209,0.281714528799057,0.0809347406029701,0.0,0.0,1.0,25.870912551879883,25.0,1708.453857421875,-5525.50830078125,28.16328430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4700622558594,303.55535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,20092.609375,20160.0,0.0,0.0,0.2770605981349945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4417214393615725,1.4417386054992676,-1.7165975805255584e-05,0.0,0.0002811813028529,0.0,0.0,333.1963806152344,0.0,0.0,0.0,0.7871572375297546,4.0,0.0,1.0
283500,292.0695495605469,297.1499938964844,293.1499938964844,0.008346046321094,-586.3678588867188,299.8704528808594,0.5398118495941162,0.050000000745058,0.045888140797615,291.7547912597656,297.1499938964844,293.1499938964844,0.0117184091359376,-747.3880615234375,302.0926818847656,0.5398118495941162,0.050000000745058,0.048322420567274,292.0482177734375,297.1499938964844,293.1499938964844,0.0085977958515286,-464.8394470214844,300.072998046875,0.5398118495941162,0.050000000745058,0.0356907732784748,291.9786376953125,297.1499938964844,293.1499938964844,0.0093276472762227,-661.5504760742188,300.623779296875,0.5398118495941162,0.050000000745058,0.048322420567274,292.4434814453125,297.1499938964844,293.1499938964844,0.005087923258543,-1997.7318115234373,296.49468994140625,0.5398118495941162,0.050000000745058,0.229220762848854,289.30096435546875,291.1499938964844,270.2335205078125,269.8021545410156,283.044677734375,292.4394226074219,289.615478515625,1.0,0.1524304449558258,1.0,1.0,0.9965437650680542,1.0,-0.488948792219162,0.2072483152151107,0.28170046210289,0.0809496417641639,0.0,0.0,1.0,25.786487579345703,25.0,1751.8555908203125,-5874.98291015625,28.0902156829834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8406066894531,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,20125.078125,21240.0,0.0,0.0,0.2793366909027099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4428858757019043,1.4429030418395996,-1.7193713574670255e-05,0.0,0.0002834912156686,0.0,0.0,334.0043334960937,0.0,0.0,0.0,0.8027404546737671,4.0,0.0,1.0
283560,292.0853576660156,297.1499938964844,293.1499938964844,0.0082655223086476,-569.84765625,300.2103576660156,0.5401747226715088,0.050000000745058,0.0458852797746658,291.76519775390625,297.1499938964844,293.1499938964844,0.0116459615528583,-728.74951171875,302.4142150878906,0.5401747226715088,0.050000000745058,0.0483194105327129,292.0625,297.1499938964844,293.1499938964844,0.0085196048021316,-451.9724731445313,300.4129333496094,0.5401747226715088,0.050000000745058,0.0356885530054569,291.9910583496094,297.1499938964844,293.1499938964844,0.0092508867383003,-643.8209228515625,300.9590759277344,0.5401747226715088,0.050000000745058,0.0483194105327129,292.45684814453125,297.1499938964844,293.1499938964844,0.0050417813472449,-1938.067626953125,296.9138488769531,0.5401747226715088,0.050000000745058,0.2292064726352691,289.92999267578125,291.1499938964844,270.2436218261719,269.81591796875,283.056884765625,292.4527282714844,290.250244140625,1.0,0.1522666364908218,1.0,1.0,0.9963287115097046,1.0,-0.4889183342456817,0.207228884100914,0.2816894352436065,0.0809676721692085,0.0,0.0,1.0,25.710338592529297,25.0,1786.1358642578125,-6218.95361328125,28.024314880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1504821777344,306.1404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,20891.802734375,21240.0,0.0,0.0,0.2795344591140747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4701144695281982,1.4701323509216309,-1.784875894372817e-05,0.0,0.0002836919156834,0.0,0.0,353.2724609375,0.0,0.0,0.0,0.8031021952629089,4.0,0.0,1.0
283620,292.1165466308594,297.1499938964844,293.1499938964844,0.0080254515632987,-533.2941284179688,300.8470764160156,0.5408023595809937,0.050000000745058,0.0458803661167621,291.7860107421875,297.1499938964844,293.1499938964844,0.0113425916060805,-686.51025390625,302.9918212890625,0.5408023595809937,0.050000000745058,0.0483142361044883,292.0909729003906,297.1499938964844,293.1499938964844,0.008278701454401,-423.3970642089844,301.046875,0.5408023595809937,0.050000000745058,0.0356847308576107,292.0160827636719,297.1499938964844,293.1499938964844,0.0089969625696539,-604.1719360351562,301.5779724121094,0.5408023595809937,0.050000000745058,0.0483142361044883,292.48394775390625,297.1499938964844,293.1499938964844,0.0049110720865428,-1806.68310546875,297.73046875,0.5408023595809937,0.050000000745058,0.2291819304227829,291.2111511230469,291.1499938964844,270.2630920410156,269.8423767089844,283.08135986328125,292.4797668457031,291.53424072265625,1.0,0.1519849896430969,1.0,1.0,0.9958985447883606,1.0,-0.4888659715652466,0.2071907669305801,0.2816751897335052,0.0810115784406662,0.0,0.0,0.9975565075874328,25.57962226867676,25.0,1807.5220947265625,-6829.1953125,27.911205291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5331420898437,308.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,21153.353515625,21240.0,0.0,0.0,0.2748257517814636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789865016937256,1.4790046215057373,-1.80667939275736e-05,0.0,0.0002789131831377,0.0,0.0,359.7332763671875,0.0,0.0,0.0,0.8075027465820312,4.0,0.0,1.0
283680,292.1165466308594,297.1499938964844,293.1499938964844,0.0080254515632987,-533.2941284179688,300.8470764160156,0.5408023595809937,0.050000000745058,0.0458803661167621,291.7860107421875,297.1499938964844,293.1499938964844,0.0113425916060805,-686.51025390625,302.9918212890625,0.5408023595809937,0.050000000745058,0.0483142361044883,292.0909729003906,297.1499938964844,293.1499938964844,0.008278701454401,-423.3970642089844,301.046875,0.5408023595809937,0.050000000745058,0.0356847308576107,292.0160827636719,297.1499938964844,293.1499938964844,0.0089969625696539,-604.1719360351562,301.5779724121094,0.5408023595809937,0.050000000745058,0.0483142361044883,292.48394775390625,297.1499938964844,293.1499938964844,0.0049110720865428,-1806.68310546875,297.73046875,0.5408023595809937,0.050000000745058,0.2291819304227829,291.2111511230469,291.1499938964844,270.2630920410156,269.8423767089844,283.08135986328125,292.4797668457031,291.53424072265625,1.0,0.1519849896430969,1.0,1.0,0.9958985447883606,1.0,-0.4888659715652466,0.2071907669305801,0.2816751897335052,0.0810115784406662,0.0,0.0,0.9975565075874328,25.57962226867676,25.0,1807.5220947265625,-6829.1953125,27.911205291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5331420898437,308.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,21153.353515625,21240.0,0.0,0.0,0.2748257517814636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789865016937256,1.4790046215057373,-1.80667939275736e-05,0.0,0.0002789131831377,0.0,0.0,359.7332763671875,0.0,0.0,0.0,0.8075027465820312,4.0,0.0,1.0
283740,292.146728515625,297.1499938964844,293.1499938964844,0.0076989559456706,-493.8939514160156,301.4185791015625,0.5413182973861694,0.050000000745058,0.0458763539791107,291.806640625,297.1499938964844,293.1499938964844,0.0108635025098919,-639.9034423828125,303.4795837402344,0.5413182973861694,0.050000000745058,0.0483100116252899,292.11865234375,297.1499938964844,293.1499938964844,0.007945466786623,-392.5006408691406,301.6129150390625,0.5413182973861694,0.050000000745058,0.0356816090643405,292.041259765625,297.1499938964844,293.1499938964844,0.0086316401138901,-560.956787109375,302.1215515136719,0.5413182973861694,0.050000000745058,0.0483100116252899,292.5111389160156,297.1499938964844,293.1499938964844,0.0047366395592689,-1665.9244384765625,298.5011291503906,0.5413182973861694,0.050000000745058,0.2291618883609771,292.4825439453125,291.1499938964844,270.2814025878906,269.8671875,283.1055603027344,292.5069580078125,292.79693603515625,1.0,0.151755154132843,1.0,1.0,0.9954684376716614,1.0,-0.4888232350349426,0.2071538865566253,0.2816693484783172,0.0810635164380073,0.0,0.0,0.9712494611740112,25.473154067993164,25.0,1764.8837890625,-7335.67626953125,27.8190860748291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5472106933594,310.3534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,21425.056640625,22320.0,0.0,0.0,0.2649817764759063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.467414140701294,1.4674320220947266,-1.7921185644809157e-05,0.0,0.0002689228276722,0.0,0.0,353.1640625,0.0,0.0,0.0,0.8167538642883301,4.0,0.0,1.0
283800,292.146728515625,297.1499938964844,293.1499938964844,0.0076989559456706,-493.8939514160156,301.4185791015625,0.5413182973861694,0.050000000745058,0.0458763539791107,291.806640625,297.1499938964844,293.1499938964844,0.0108635025098919,-639.9034423828125,303.4795837402344,0.5413182973861694,0.050000000745058,0.0483100116252899,292.11865234375,297.1499938964844,293.1499938964844,0.007945466786623,-392.5006408691406,301.6129150390625,0.5413182973861694,0.050000000745058,0.0356816090643405,292.041259765625,297.1499938964844,293.1499938964844,0.0086316401138901,-560.956787109375,302.1215515136719,0.5413182973861694,0.050000000745058,0.0483100116252899,292.5111389160156,297.1499938964844,293.1499938964844,0.0047366395592689,-1665.9244384765625,298.5011291503906,0.5413182973861694,0.050000000745058,0.2291618883609771,292.4825439453125,291.1499938964844,270.2814025878906,269.8671875,283.1055603027344,292.5069580078125,292.79693603515625,1.0,0.151755154132843,1.0,1.0,0.9954684376716614,1.0,-0.4888232350349426,0.2071538865566253,0.2816693484783172,0.0810635164380073,0.0,0.0,0.9712494611740112,25.473154067993164,25.0,1764.8837890625,-7335.67626953125,27.8190860748291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5472106933594,310.3534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,21425.056640625,22320.0,0.0,0.0,0.2649817764759063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.467414140701294,1.4674320220947266,-1.7921185644809157e-05,0.0,0.0002689228276722,0.0,0.0,353.1640625,0.0,0.0,0.0,0.8167538642883301,4.0,0.0,1.0
283860,292.1755676269531,297.1499938964844,293.1499938964844,0.007312323898077,-453.6252136230469,301.9202575683594,0.5417425632476807,0.050000000745058,0.045873075723648,291.8268127441406,297.1499938964844,293.1499938964844,0.0102635687217116,-591.4142456054688,303.8798828125,0.5417425632476807,0.050000000745058,0.0483065582811832,292.14520263671875,297.1499938964844,293.1499938964844,0.0075477119535207,-360.8468017578125,302.107177734375,0.5417425632476807,0.050000000745058,0.0356790609657764,292.0664367675781,297.1499938964844,293.1499938964844,0.00818741787225,-516.3668212890625,302.58721923828125,0.5417425632476807,0.050000000745058,0.0483065582811832,292.5378723144531,297.1499938964844,293.1499938964844,0.0045288926921784,-1522.884765625,299.2110900878906,0.5417425632476807,0.050000000745058,0.2291455119848251,293.7039489746094,291.1499938964844,270.29840087890625,269.89013671875,283.12908935546875,292.5337829589844,294.0010070800781,1.0,0.1515674144029617,1.0,1.0,0.9950380921363832,1.0,-0.4887883067131042,0.2071185261011123,0.2816697657108307,0.0811209008097648,0.0,0.0,0.9289817214012146,25.38632774353028,25.0,1668.8404541015625,-7741.1357421875,27.74396514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,311.896484375,278.1499938964844,0.0,18000.0,313.1499938964844,22650.583984375,22320.0,0.0,0.0,0.2518833577632904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4610595703125,1.4610776901245115,-1.8085334886563945e-05,0.0,0.0002556295949034,0.0,0.0,352.82098388671875,0.0,0.0,0.0,0.8008752465248108,4.0,0.0,1.0
283920,292.1755676269531,297.1499938964844,293.1499938964844,0.007312323898077,-453.6252136230469,301.9202575683594,0.5417425632476807,0.050000000745058,0.045873075723648,291.8268127441406,297.1499938964844,293.1499938964844,0.0102635687217116,-591.4142456054688,303.8798828125,0.5417425632476807,0.050000000745058,0.0483065582811832,292.14520263671875,297.1499938964844,293.1499938964844,0.0075477119535207,-360.8468017578125,302.107177734375,0.5417425632476807,0.050000000745058,0.0356790609657764,292.0664367675781,297.1499938964844,293.1499938964844,0.00818741787225,-516.3668212890625,302.58721923828125,0.5417425632476807,0.050000000745058,0.0483065582811832,292.5378723144531,297.1499938964844,293.1499938964844,0.0045288926921784,-1522.884765625,299.2110900878906,0.5417425632476807,0.050000000745058,0.2291455119848251,293.7039489746094,291.1499938964844,270.29840087890625,269.89013671875,283.12908935546875,292.5337829589844,294.0010070800781,1.0,0.1515674144029617,1.0,1.0,0.9950380921363832,1.0,-0.4887883067131042,0.2071185261011123,0.2816697657108307,0.0811209008097648,0.0,0.0,0.9289817214012146,25.38632774353028,25.0,1668.8404541015625,-7741.1357421875,27.74396514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,311.896484375,278.1499938964844,0.0,18000.0,313.1499938964844,22650.583984375,22320.0,0.0,0.0,0.2518833577632904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4610595703125,1.4610776901245115,-1.8085334886563945e-05,0.0,0.0002556295949034,0.0,0.0,352.82098388671875,0.0,0.0,0.0,0.8008752465248108,4.0,0.0,1.0
283980,292.20263671875,297.1499938964844,293.1499938964844,0.0068972199223935,-414.5634765625,302.3507080078125,0.5422776341438293,0.050000000745058,0.0458689667284488,291.8463439941406,297.1499938964844,293.1499938964844,0.0096407318487763,-546.2025146484375,304.15185546875,0.5455853939056396,0.0548797026276588,0.0490157641470432,292.1703186035156,297.1499938964844,293.1499938964844,0.0071188942529261,-330.0767822265625,302.5288391113281,0.5422776341438293,0.050000000745058,0.03567586094141,292.0910339355469,297.1499938964844,293.1499938964844,0.00770710920915,-472.8685302734375,302.9774780273437,0.5422776341438293,0.050000000745058,0.0483022294938564,292.56378173828125,297.1499938964844,293.1499938964844,0.0043010506778955,-1384.6741943359375,299.8475646972656,0.5422776341438293,0.050000000745058,0.2291249781847,294.8369140625,291.1499938964844,270.3139038085937,269.9109802246094,283.1515197753906,292.5598449707031,295.105712890625,1.0,0.1514226198196411,1.0,1.0,0.9946077466011048,1.0,-0.4895987510681152,0.2074421942234039,0.2821565568447113,0.0813386887311935,0.0,0.0,0.8721464276313782,25.2836856842041,25.0,1514.5311279296875,-8023.60595703125,27.726638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38262939453125,313.0084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,23177.630859375,22320.0,0.0,0.0,0.2370624393224716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3937923908233645,1.39380943775177,-1.703837733657565e-05,0.0,0.0002405882405582,0.0,0.0,313.6260986328125,0.0,0.0,0.0,0.768699586391449,4.0,0.0,1.0
284040,292.20263671875,297.1499938964844,293.1499938964844,0.0068972199223935,-414.5634765625,302.3507080078125,0.5422776341438293,0.050000000745058,0.0458689667284488,291.8463439941406,297.1499938964844,293.1499938964844,0.0096407318487763,-546.2025146484375,304.15185546875,0.5455853939056396,0.0548797026276588,0.0490157641470432,292.1703186035156,297.1499938964844,293.1499938964844,0.0071188942529261,-330.0767822265625,302.5288391113281,0.5422776341438293,0.050000000745058,0.03567586094141,292.0910339355469,297.1499938964844,293.1499938964844,0.00770710920915,-472.8685302734375,302.9774780273437,0.5422776341438293,0.050000000745058,0.0483022294938564,292.56378173828125,297.1499938964844,293.1499938964844,0.0043010506778955,-1384.6741943359375,299.8475646972656,0.5422776341438293,0.050000000745058,0.2291249781847,294.8369140625,291.1499938964844,270.3139038085937,269.9109802246094,283.1515197753906,292.5598449707031,295.105712890625,1.0,0.1514226198196411,1.0,1.0,0.9946077466011048,1.0,-0.4895987510681152,0.2074421942234039,0.2821565568447113,0.0813386887311935,0.0,0.0,0.8721464276313782,25.2836856842041,25.0,1514.5311279296875,-8023.60595703125,27.726638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38262939453125,313.0084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,23177.630859375,22320.0,0.0,0.0,0.2370624393224716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3937923908233645,1.39380943775177,-1.703837733657565e-05,0.0,0.0002405882405582,0.0,0.0,313.6260986328125,0.0,0.0,0.0,0.768699586391449,4.0,0.0,1.0
284100,292.21551513671875,297.1499938964844,293.1499938964844,0.0066823894158005,-395.6181335449219,302.54083251953125,0.545044481754303,0.050000000745058,0.0458481088280677,291.8622131347656,297.1499938964844,293.1499938964844,0.01195097155869,-623.6702880859375,304.14727783203125,0.5927445888519287,0.068293273448944,0.0593867115676403,292.18231201171875,297.1499938964844,293.1499938964844,0.0068965051323175,-315.12860107421875,302.7142028808594,0.545044481754303,0.050000000745058,0.0356596373021602,292.10284423828125,297.1499938964844,293.1499938964844,0.0074581210501492,-451.6856994628906,303.14703369140625,0.545044481754303,0.050000000745058,0.0482802651822567,292.5764465332031,297.1499938964844,293.1499938964844,0.0041819461621344,-1318.19677734375,300.1380310058594,0.545044481754303,0.050000000745058,0.2290207892656326,295.3665466308594,291.1499938964844,270.3210754394531,269.9205627441406,283.16552734375,292.5726013183594,295.6206359863281,1.0,0.151516705751419,1.0,1.0,0.9943925738334656,1.0,-0.5018454790115356,0.2125224173069,0.2893230617046356,0.0839458703994751,0.0,0.0,0.8387280702590942,24.82502555847168,25.0,1423.958984375,-8262.8134765625,28.374643325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.841064453125,313.3720703125,278.1499938964844,0.0,18000.0,313.1499938964844,23453.9609375,21240.0,0.0,0.0,0.229534313082695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342020034790039,1.342036247253418,-1.624076503503602e-05,0.0,0.0002329481503693,0.0,0.0,285.3683166503906,0.0,0.0,0.0,0.7291529774665833,4.0,0.0,1.0
284160,292.2279663085937,297.1499938964844,293.1499938964844,0.0064674764871597,-377.3175659179688,302.71563720703125,0.5479297041893005,0.050000000745058,0.0458270609378814,291.8899841308594,297.1499938964844,293.1499938964844,0.0145507594570517,-699.697998046875,304.1430969238281,0.6320630311965942,0.0791596174240112,0.0706951469182968,292.1939392089844,297.1499938964844,293.1499938964844,0.0066740117035806,-300.6805419921875,302.88409423828125,0.5479297041893005,0.050000000745058,0.0356432683765888,292.1142272949219,297.1499938964844,293.1499938964844,0.0072098583914339,-431.20697021484375,303.3011779785156,0.5479297041893005,0.050000000745058,0.0482580997049808,292.5892944335937,297.1499938964844,293.1499938964844,0.0040596006438136,-1253.6697998046875,300.4107666015625,0.5479297041893005,0.050000000745058,0.22891566157341,295.87286376953125,291.1499938964844,270.3277893066406,269.92950439453125,283.1811218261719,292.5854797363281,296.1007080078125,1.0,0.1517276465892791,1.0,1.0,0.9942059516906738,1.0,-0.5152199268341064,0.2180699110031128,0.2971500158309936,0.0868217200040817,0.0,0.0,0.8021583557128906,24.371994018554688,25.0,1303.633544921875,-8457.857421875,29.13145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1867980957031,313.578125,278.1499938964844,0.0,18000.0,313.1499938964844,22936.322265625,21240.0,0.0,0.0,0.2223314493894577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253970980644226,1.2539857625961304,-1.4735684999322984e-05,0.0,0.0002256381558254,0.0,0.0,239.1251373291016,0.0,0.0,0.0,0.7004570960998535,4.0,0.0,1.0
284220,292.2518615722656,297.1499938964844,293.1499938964844,0.0061048567295074,-347.0770568847656,303.0078125,0.551994800567627,0.050000000745058,0.0457985512912273,291.96270751953125,297.1499938964844,293.1499938964844,0.0180642623454332,-785.0342407226562,304.1396789550781,0.6853687763214111,0.096367560327053,0.0882094874978065,292.2164001464844,297.1499938964844,293.1499938964844,0.006299699191004,-276.8191223144531,303.1679992675781,0.551994800567627,0.050000000745058,0.0356210954487323,292.1360168457031,297.1499938964844,293.1499938964844,0.0067962375469505,-397.4592590332031,303.5591735839844,0.551994800567627,0.050000000745058,0.0482280775904655,292.61602783203125,297.1499938964844,293.1499938964844,0.0038405323866754,-1144.97900390625,300.8634338378906,0.551994800567627,0.050000000745058,0.2287732362747192,296.7224426269531,291.1499938964844,270.3398742675781,269.94549560546875,283.2080383300781,292.6122131347656,296.8855895996094,1.0,0.1523354649543762,1.0,1.0,0.9938327074050904,1.0,-0.5359720587730408,0.2267127037048339,0.3092593550682068,0.0912738069891929,0.0,0.0,0.7219200730323792,23.781354904174805,25.0,1002.32177734375,-8660.71484375,30.42970848083496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6022644042969,313.68475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,23258.84375,21240.0,0.0,0.0,0.2090912163257599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0763930082321167,1.0764052867889404,-1.2295698070374785e-05,0.0,0.000212201004615,0.0,0.0,165.2733154296875,0.0,0.0,0.0,0.6191702485084534,4.0,0.0,1.0
284280,292.2518615722656,297.1499938964844,293.1499938964844,0.0061048567295074,-347.0770568847656,303.0078125,0.551994800567627,0.050000000745058,0.0457985512912273,291.96270751953125,297.1499938964844,293.1499938964844,0.0180642623454332,-785.0342407226562,304.1396789550781,0.6853687763214111,0.096367560327053,0.0882094874978065,292.2164001464844,297.1499938964844,293.1499938964844,0.006299699191004,-276.8191223144531,303.1679992675781,0.551994800567627,0.050000000745058,0.0356210954487323,292.1360168457031,297.1499938964844,293.1499938964844,0.0067962375469505,-397.4592590332031,303.5591735839844,0.551994800567627,0.050000000745058,0.0482280775904655,292.61602783203125,297.1499938964844,293.1499938964844,0.0038405323866754,-1144.97900390625,300.8634338378906,0.551994800567627,0.050000000745058,0.2287732362747192,296.7224426269531,291.1499938964844,270.3398742675781,269.94549560546875,283.2080383300781,292.6122131347656,296.8855895996094,1.0,0.1523354649543762,1.0,1.0,0.9938327074050904,1.0,-0.5359720587730408,0.2267127037048339,0.3092593550682068,0.0912738069891929,0.0,0.0,0.7219200730323792,23.781354904174805,25.0,1002.32177734375,-8660.71484375,30.42970848083496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6022644042969,313.68475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,23258.84375,21240.0,0.0,0.0,0.2090912163257599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0763930082321167,1.0764052867889404,-1.2295698070374785e-05,0.0,0.000212201004615,0.0,0.0,165.2733154296875,0.0,0.0,0.0,0.6191702485084534,4.0,0.0,1.0
284340,292.2748413085937,297.1499938964844,293.1499938964844,0.0058718039654195,-327.3352966308594,303.22918701171875,0.5547849535942078,0.050000000745058,0.0457796975970268,292.0396728515625,297.1499938964844,293.1499938964844,0.020706471055746,-841.1895141601562,304.13873291015625,0.7243512272834778,0.1108428910374641,0.102397434413433,292.2382202148437,297.1499938964844,293.1499938964844,0.0060613001696765,-261.2939453125,303.384765625,0.5547849535942078,0.050000000745058,0.0356064289808273,292.1568298339844,297.1499938964844,293.1499938964844,0.0065382039174437,-375.6599731445313,303.7607727050781,0.5547849535942078,0.050000000745058,0.048208225518465,292.6433410644531,297.1499938964844,293.1499938964844,0.0036839765962213,-1070.890380859375,301.1835327148437,0.5547849535942078,0.050000000745058,0.2286790609359741,297.3159484863281,291.1499938964844,270.3500061035156,269.95867919921875,283.2312927246094,292.6396484375,297.4139099121094,1.0,0.1531137079000473,1.0,1.0,0.9934594631195068,1.0,-0.5528221726417542,0.233767420053482,0.3190547525882721,0.0948682725429534,0.0,0.0,0.6354466676712036,23.41760635375977,25.0,645.722412109375,-8623.42578125,31.61976432800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7587280273437,313.3816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,23442.447265625,20160.0,0.0,0.0,0.1973388940095901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8632400035858154,0.8632498383522034,-9.826617315411568e-06,0.0,0.000200273891096,0.0,0.0,100.25952911376952,0.0,0.0,0.0,0.5123096108436584,4.0,0.0,1.0
284400,292.2748413085937,297.1499938964844,293.1499938964844,0.0058718039654195,-327.3352966308594,303.22918701171875,0.5547849535942078,0.050000000745058,0.0457796975970268,292.0396728515625,297.1499938964844,293.1499938964844,0.020706471055746,-841.1895141601562,304.13873291015625,0.7243512272834778,0.1108428910374641,0.102397434413433,292.2382202148437,297.1499938964844,293.1499938964844,0.0060613001696765,-261.2939453125,303.384765625,0.5547849535942078,0.050000000745058,0.0356064289808273,292.1568298339844,297.1499938964844,293.1499938964844,0.0065382039174437,-375.6599731445313,303.7607727050781,0.5547849535942078,0.050000000745058,0.048208225518465,292.6433410644531,297.1499938964844,293.1499938964844,0.0036839765962213,-1070.890380859375,301.1835327148437,0.5547849535942078,0.050000000745058,0.2286790609359741,297.3159484863281,291.1499938964844,270.3500061035156,269.95867919921875,283.2312927246094,292.6396484375,297.4139099121094,1.0,0.1531137079000473,1.0,1.0,0.9934594631195068,1.0,-0.5528221726417542,0.233767420053482,0.3190547525882721,0.0948682725429534,0.0,0.0,0.6354466676712036,23.41760635375977,25.0,645.722412109375,-8623.42578125,31.61976432800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7587280273437,313.3816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,23442.447265625,20160.0,0.0,0.0,0.1973388940095901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8632400035858154,0.8632498383522034,-9.826617315411568e-06,0.0,0.000200273891096,0.0,0.0,100.25952911376952,0.0,0.0,0.0,0.5123096108436584,4.0,0.0,1.0
284460,292.2968139648437,297.1499938964844,293.1499938964844,0.0058222962543368,-320.8473205566406,303.39117431640625,0.5568575263023376,0.050000000745058,0.0457660406827926,292.11456298828125,297.1499938964844,293.1499938964844,0.0238540936261415,-906.7339477539062,304.1371765136719,0.7532384991645813,0.1237850338220596,0.1149593293666839,292.2592468261719,297.1499938964844,293.1499938964844,0.0060153631493449,-256.3249816894531,303.5475769042969,0.5568575263023376,0.050000000745058,0.0355958081781864,292.1767272949219,297.1499938964844,293.1499938964844,0.0064981481991708,-369.0348815917969,303.9227294921875,0.5568575263023376,0.050000000745058,0.0481938421726226,292.6698608398437,297.1499938964844,293.1499938964844,0.0036226706579327,-1040.00830078125,301.3652038574219,0.5568575263023376,0.050000000745058,0.2286108434200287,297.6166381835937,291.1499938964844,270.35797119140625,269.9692077636719,283.2517395019531,292.6664428710937,297.6438293457031,1.0,0.1540067046880722,1.0,1.0,0.9933109283447266,1.0,-0.5677696466445923,0.2400492131710052,0.327720433473587,0.0980386212468147,0.0,0.0,0.5468645691871643,23.177743911743164,25.0,231.35952758789065,-8327.552734375,32.78261947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78399658203125,312.6729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,22132.087890625,20160.0,0.0,0.0,0.1865745633840561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355486512184143,0.6355561017990112,-7.457974788849242e-06,0.0,0.0001893494772957,0.0,0.0,52.29008865356445,0.0,0.0,0.0,0.4336340725421905,4.0,0.0,1.0
284520,292.2968139648437,297.1499938964844,293.1499938964844,0.0058222962543368,-320.8473205566406,303.39117431640625,0.5568575263023376,0.050000000745058,0.0457660406827926,292.11456298828125,297.1499938964844,293.1499938964844,0.0238540936261415,-906.7339477539062,304.1371765136719,0.7532384991645813,0.1237850338220596,0.1149593293666839,292.2592468261719,297.1499938964844,293.1499938964844,0.0060153631493449,-256.3249816894531,303.5475769042969,0.5568575263023376,0.050000000745058,0.0355958081781864,292.1767272949219,297.1499938964844,293.1499938964844,0.0064981481991708,-369.0348815917969,303.9227294921875,0.5568575263023376,0.050000000745058,0.0481938421726226,292.6698608398437,297.1499938964844,293.1499938964844,0.0036226706579327,-1040.00830078125,301.3652038574219,0.5568575263023376,0.050000000745058,0.2286108434200287,297.6166381835937,291.1499938964844,270.35797119140625,269.9692077636719,283.2517395019531,292.6664428710937,297.6438293457031,1.0,0.1540067046880722,1.0,1.0,0.9933109283447266,1.0,-0.5677696466445923,0.2400492131710052,0.327720433473587,0.0980386212468147,0.0,0.0,0.5468645691871643,23.177743911743164,25.0,231.35952758789065,-8327.552734375,32.78261947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78399658203125,312.6729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,22132.087890625,20160.0,0.0,0.0,0.1865745633840561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355486512184143,0.6355561017990112,-7.457974788849242e-06,0.0,0.0001893494772957,0.0,0.0,52.29008865356445,0.0,0.0,0.0,0.4336340725421905,4.0,0.0,1.0
284580,292.3170166015625,297.1499938964844,293.1499938964844,0.0059940074570477,-329.2402038574219,303.5099792480469,0.5584087371826172,0.050000000745058,0.045755997300148,292.1857604980469,297.1499938964844,293.1499938964844,0.028600949794054,-1002.08349609375,304.13348388671875,0.7790988683700562,0.1355795264244079,0.1263504773378372,292.2791748046875,297.1499938964844,293.1499938964844,0.0062013259157538,-263.2062683105469,303.67352294921875,0.5584087371826172,0.050000000745058,0.0355879999697208,292.1954650878906,297.1499938964844,293.1499938964844,0.0067217177711427,-379.4885559082031,304.06524658203125,0.5584087371826172,0.050000000745058,0.0481832697987556,292.69439697265625,297.1499938964844,293.1499938964844,0.0036772284656763,-1057.2291259765625,301.409912109375,0.5584087371826172,0.050000000745058,0.2285606861114502,297.60626220703125,291.1499938964844,270.36376953125,269.9775390625,283.2691955566406,292.6913757324219,297.5689697265625,1.0,0.1549735069274902,1.0,1.0,0.9931623935699464,1.0,-0.5813460350036621,0.2457740902900695,0.3355719149112701,0.1009111627936363,0.0,0.0,0.4605279862880707,23.02383041381836,25.0,-183.6985626220703,-7870.587890625,33.9288444519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7698669433594,311.7387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,21514.0390625,20160.0,0.0,0.0,0.1762074381113052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462608128786087,0.4626142978668213,-6.1712080423603766e-06,0.0,0.0001788281515473,0.0,0.0,29.473922729492188,0.0,0.0,0.0,0.3731281459331512,4.0,0.0,1.0
284640,292.3170166015625,297.1499938964844,293.1499938964844,0.0059940074570477,-329.2402038574219,303.5099792480469,0.5584087371826172,0.050000000745058,0.045755997300148,292.1857604980469,297.1499938964844,293.1499938964844,0.028600949794054,-1002.08349609375,304.13348388671875,0.7790988683700562,0.1355795264244079,0.1263504773378372,292.2791748046875,297.1499938964844,293.1499938964844,0.0062013259157538,-263.2062683105469,303.67352294921875,0.5584087371826172,0.050000000745058,0.0355879999697208,292.1954650878906,297.1499938964844,293.1499938964844,0.0067217177711427,-379.4885559082031,304.06524658203125,0.5584087371826172,0.050000000745058,0.0481832697987556,292.69439697265625,297.1499938964844,293.1499938964844,0.0036772284656763,-1057.2291259765625,301.409912109375,0.5584087371826172,0.050000000745058,0.2285606861114502,297.60626220703125,291.1499938964844,270.36376953125,269.9775390625,283.2691955566406,292.6913757324219,297.5689697265625,1.0,0.1549735069274902,1.0,1.0,0.9931623935699464,1.0,-0.5813460350036621,0.2457740902900695,0.3355719149112701,0.1009111627936363,0.0,0.0,0.4605279862880707,23.02383041381836,25.0,-183.6985626220703,-7870.587890625,33.9288444519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7698669433594,311.7387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,21514.0390625,20160.0,0.0,0.0,0.1762074381113052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462608128786087,0.4626142978668213,-6.1712080423603766e-06,0.0,0.0001788281515473,0.0,0.0,29.473922729492188,0.0,0.0,0.0,0.3731281459331512,4.0,0.0,1.0
284700,292.32635498046875,297.1499938964844,293.1499938964844,0.0061686877161264,-339.1162414550781,303.55926513671875,0.5590470433235168,0.050000000745058,0.0457519069314003,292.2193298339844,297.1499938964844,293.1499938964844,0.031898446381092,-1065.1556396484375,304.1304626464844,0.7910815477371216,0.1412000954151153,0.1317391395568847,292.2886047363281,297.1499938964844,293.1499938964844,0.0063880272209644,-271.1763000488281,303.7289428710937,0.5590470433235168,0.050000000745058,0.0355848185718059,292.204345703125,297.1499938964844,293.1499938964844,0.0069413618184626,-391.2458190917969,304.1357727050781,0.5590470433235168,0.050000000745058,0.0481789633631706,292.7057189941406,297.1499938964844,293.1499938964844,0.0037489125970751,-1083.970458984375,301.3856506347656,0.5590470433235168,0.050000000745058,0.2285402566194534,297.4893493652344,291.1499938964844,270.36590576171875,269.9809265136719,283.2767333984375,292.702880859375,297.422607421875,1.0,0.1554757952690124,1.0,1.0,0.9930881857872008,1.0,-0.5877746343612671,0.2484917491674423,0.3392828702926636,0.1022681817412376,0.0,0.0,0.4193989038467407,22.9689998626709,25.0,-382.052734375,-7594.90380859375,34.49983215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.768310546875,311.2123413085937,278.1499938964844,0.0,18000.0,313.1499938964844,21245.271484375,19080.0,0.0,0.0,0.1709861010313034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946013748645782,0.3946071565151214,-5.770767074864125e-06,0.0,0.0001735291589284,0.0,0.0,22.87307548522949,0.0,0.0,0.0,0.3364990353584289,4.0,0.0,1.0
284760,292.33514404296875,297.1499938964844,293.1499938964844,0.006404438521713,-352.7890930175781,303.60479736328125,0.5607869029045105,0.050000000745058,0.0457409285008907,292.2517395019531,297.1499938964844,293.1499938964844,0.0359707623720169,-1140.539794921875,304.1266174316406,0.8038389086723328,0.1466218382120132,0.1369636803865432,292.2975769042969,297.1499938964844,293.1499938964844,0.0066399327479302,-282.18408203125,303.782470703125,0.5607869029045105,0.050000000745058,0.0355762764811515,292.2137145996094,297.1499938964844,293.1499938964844,0.0077359760180115,-430.489501953125,304.1484375,0.5765143632888794,0.0581276603043079,0.0515429377555847,292.7163391113281,297.1499938964844,293.1499938964844,0.0038482481613755,-1122.535400390625,301.33233642578125,0.5607869029045105,0.050000000745058,0.2284854054450988,297.2998962402344,291.1499938964844,270.3675842285156,269.9837951660156,283.2826843261719,292.7137145996094,297.2016906738281,1.0,0.1560378968715667,1.0,1.0,0.9930018186569214,1.0,-0.5979886651039124,0.2528466284275055,0.3451420664787292,0.1043556779623031,0.0,0.0,0.3802508413791656,22.76157760620117,25.0,-592.1884155273438,-7276.7568359375,35.29948425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7823486328125,310.57647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,20052.13671875,19080.0,0.0,0.0,0.1655978411436081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3302090167999267,0.330214262008667,-5.238001904217526e-06,0.0,0.0001680607674643,0.0,0.0,16.986066818237305,0.0,0.0,0.0,0.3273481726646423,4.0,0.0,1.0
284820,292.35125732421875,297.1499938964844,293.1499938964844,0.0070946449413895,-393.0304565429688,303.6910400390625,0.5668753981590271,0.050000000745058,0.0457039289176464,292.3171081542969,297.1499938964844,293.1499938964844,0.0464994795620441,-1331.260009765625,304.1168212890625,0.828260600566864,0.1561318933963775,0.1463306695222854,292.3141174316406,297.1499938964844,293.1499938964844,0.0073798014782369,-314.5227355957031,303.8916015625,0.5668753981590271,0.050000000745058,0.0355474986135959,292.250244140625,297.1499938964844,293.1499938964844,0.0122984694316983,-617.8780517578125,304.141357421875,0.6404102444648743,0.0744860023260116,0.0676971226930618,292.73590087890625,297.1499938964844,293.1499938964844,0.0041359099559485,-1239.478515625,301.1317443847656,0.5668753981590271,0.050000000745058,0.2283005863428115,296.6791687011719,291.1499938964844,270.3695983886719,269.9881591796875,283.28961181640625,292.733642578125,296.5283203125,1.0,0.1574993878602981,1.0,1.0,0.992829203605652,1.0,-0.6283164620399475,0.2658250033855438,0.3624914884567261,0.110554039478302,0.0,0.0,0.3103342056274414,22.032470703125,25.0,-982.64794921875,-6760.51904296875,37.63616180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8269348144531,309.3767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,19552.955078125,19080.0,0.0,0.0,0.1545365452766418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475228905677795,0.2475277632474899,-4.863881258643232e-06,0.0,0.0001568349543958,0.0,0.0,11.463751792907717,0.0,0.0,0.0,0.3056779205799103,4.0,0.0,1.0
