time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284880,292.35125732421875,297.1499938964844,293.1499938964844,0.0070946449413895,-393.0304565429688,303.6910400390625,0.5668753981590271,0.050000000745058,0.0457039289176464,292.3171081542969,297.1499938964844,293.1499938964844,0.0464994795620441,-1331.260009765625,304.1168212890625,0.828260600566864,0.1561318933963775,0.1463306695222854,292.3141174316406,297.1499938964844,293.1499938964844,0.0073798014782369,-314.5227355957031,303.8916015625,0.5668753981590271,0.050000000745058,0.0355474986135959,292.250244140625,297.1499938964844,293.1499938964844,0.0122984694316983,-617.8780517578125,304.141357421875,0.6404102444648743,0.0744860023260116,0.0676971226930618,292.73590087890625,297.1499938964844,293.1499938964844,0.0041359099559485,-1239.478515625,301.1317443847656,0.5668753981590271,0.050000000745058,0.2283005863428115,296.6791687011719,291.1499938964844,270.3695983886719,269.9881591796875,283.28961181640625,292.733642578125,296.5283203125,1.0,0.1574993878602981,1.0,1.0,0.992829203605652,1.0,-0.6283164620399475,0.2658250033855438,0.3624914884567261,0.110554039478302,0.0,0.0,0.3103342056274414,22.032470703125,25.0,-982.64794921875,-6760.51904296875,37.63616180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8269348144531,309.3767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,19552.955078125,19080.0,0.0,0.0,0.1545365452766418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475228905677795,0.2475277632474899,-4.863881258643232e-06,0.0,0.0001568349543958,0.0,0.0,11.463751792907717,0.0,0.0,0.0,0.3056779205799103,4.0,0.0,1.0
284940,292.3657531738281,297.1499938964844,293.1499938964844,0.0080389827489852,-446.0777893066406,303.7894287109375,0.570899486541748,0.050000000745058,0.0456805750727653,292.3797912597656,297.1499938964844,293.1499938964844,0.0590763986110687,-1564.1878662109375,304.1069641113281,0.8471537828445435,0.164514809846878,0.1544449627399444,292.3291015625,297.1499938964844,293.1499938964844,0.0084006376564502,-357.11236572265625,304.0200500488281,0.570899486541748,0.050000000745058,0.0355293378233909,292.2996520996094,297.1499938964844,293.1499938964844,0.018707463517785,-817.1979370117188,304.1335144042969,0.6834142208099365,0.0872791111469268,0.080437421798706,292.7540588378906,297.1499938964844,293.1499938964844,0.0045040855184197,-1395.85791015625,300.84796142578125,0.570899486541748,0.050000000745058,0.2281839251518249,295.830078125,291.1499938964844,270.3699951171875,269.9907531738281,283.2935485839844,292.75201416015625,295.6573181152344,1.0,0.1591560542583465,1.0,1.0,0.9926565289497375,1.0,-0.653155505657196,0.2765335738658905,0.3766219317913055,0.1155798882246017,0.0,0.0,0.2534353137016296,21.62392234802246,25.0,-1230.205322265625,-6252.3349609375,39.84945297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8818359375,308.31549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,19330.876953125,18000.0,0.0,0.0,0.1431719958782196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195315882563591,0.195320576429367,-4.686668489739532e-06,0.0,0.0001453013683203,0.0,0.0,8.568089485168457,0.0,0.0,0.0,0.2792549133300781,4.0,0.0,1.0
285000,292.3657531738281,297.1499938964844,293.1499938964844,0.0080389827489852,-446.0777893066406,303.7894287109375,0.570899486541748,0.050000000745058,0.0456805750727653,292.3797912597656,297.1499938964844,293.1499938964844,0.0590763986110687,-1564.1878662109375,304.1069641113281,0.8471537828445435,0.164514809846878,0.1544449627399444,292.3291015625,297.1499938964844,293.1499938964844,0.0084006376564502,-357.11236572265625,304.0200500488281,0.570899486541748,0.050000000745058,0.0355293378233909,292.2996520996094,297.1499938964844,293.1499938964844,0.018707463517785,-817.1979370117188,304.1335144042969,0.6834142208099365,0.0872791111469268,0.080437421798706,292.7540588378906,297.1499938964844,293.1499938964844,0.0045040855184197,-1395.85791015625,300.84796142578125,0.570899486541748,0.050000000745058,0.2281839251518249,295.830078125,291.1499938964844,270.3699951171875,269.9907531738281,283.2935485839844,292.75201416015625,295.6573181152344,1.0,0.1591560542583465,1.0,1.0,0.9926565289497375,1.0,-0.653155505657196,0.2765335738658905,0.3766219317913055,0.1155798882246017,0.0,0.0,0.2534353137016296,21.62392234802246,25.0,-1230.205322265625,-6252.3349609375,39.84945297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8818359375,308.31549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,19330.876953125,18000.0,0.0,0.0,0.1431719958782196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195315882563591,0.195320576429367,-4.686668489739532e-06,0.0,0.0001453013683203,0.0,0.0,8.568089485168457,0.0,0.0,0.0,0.2792549133300781,4.0,0.0,1.0
285060,292.3793334960937,297.1499938964844,293.1499938964844,0.0091999443247914,-506.8117370605469,303.9140014648437,0.5738978981971741,0.050000000745058,0.045663695782423,292.4382019042969,297.1499938964844,293.1499938964844,0.0725753456354141,-1827.8994140625,304.09881591796875,0.8639069199562073,0.1721792966127395,0.1618397235870361,292.3431091308594,297.1499938964844,293.1499938964844,0.0097088804468512,-407.6977233886719,304.1460876464844,0.576813817024231,0.0534289442002773,0.0359656400978565,292.3504943847656,297.1499938964844,293.1499938964844,0.0281063672155141,-1034.2496337890625,304.1232604980469,0.7176985740661621,0.0985134690999984,0.0913378894329071,292.7709045410156,297.1499938964844,293.1499938964844,0.0049074916169047,-1574.549072265625,300.52862548828125,0.5738978981971741,0.050000000745058,0.2280995994806289,294.8631591796875,291.1499938964844,270.368896484375,269.9917907714844,283.295166015625,292.76910400390625,294.6836853027344,1.0,0.1609273105859756,1.0,1.0,0.9926847815513612,1.0,-0.6755130290985107,0.2862379252910614,0.3892750740051269,0.1200399994850158,0.0,0.0,0.2102720290422439,21.36865234375,25.0,-1356.0748291015625,-5763.6923828125,42.05856323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9474182128906,307.32110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18186.029296875,18000.0,0.0,0.0,0.1314568668603897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581667363643646,0.1581711024045944,-4.352023097453639e-06,0.0,0.0001334120170213,0.0,0.0,6.383671283721924,0.0,0.0,0.0,0.2801221013069153,4.0,0.0,1.0
285120,292.3793334960937,297.1499938964844,293.1499938964844,0.0091999443247914,-506.8117370605469,303.9140014648437,0.5738978981971741,0.050000000745058,0.045663695782423,292.4382019042969,297.1499938964844,293.1499938964844,0.0725753456354141,-1827.8994140625,304.09881591796875,0.8639069199562073,0.1721792966127395,0.1618397235870361,292.3431091308594,297.1499938964844,293.1499938964844,0.0097088804468512,-407.6977233886719,304.1460876464844,0.576813817024231,0.0534289442002773,0.0359656400978565,292.3504943847656,297.1499938964844,293.1499938964844,0.0281063672155141,-1034.2496337890625,304.1232604980469,0.7176985740661621,0.0985134690999984,0.0913378894329071,292.7709045410156,297.1499938964844,293.1499938964844,0.0049074916169047,-1574.549072265625,300.52862548828125,0.5738978981971741,0.050000000745058,0.2280995994806289,294.8631591796875,291.1499938964844,270.368896484375,269.9917907714844,283.295166015625,292.76910400390625,294.6836853027344,1.0,0.1609273105859756,1.0,1.0,0.9926847815513612,1.0,-0.6755130290985107,0.2862379252910614,0.3892750740051269,0.1200399994850158,0.0,0.0,0.2102720290422439,21.36865234375,25.0,-1356.0748291015625,-5763.6923828125,42.05856323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9474182128906,307.32110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18186.029296875,18000.0,0.0,0.0,0.1314568668603897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581667363643646,0.1581711024045944,-4.352023097453639e-06,0.0,0.0001334120170213,0.0,0.0,6.383671283721924,0.0,0.0,0.0,0.2801221013069153,4.0,0.0,1.0
285180,292.3924865722656,297.1499938964844,293.1499938964844,0.0105215720832347,-569.312255859375,304.0706481933594,0.5799486637115479,0.050000000745058,0.0456309616565704,292.4954833984375,297.1499938964844,293.1499938964844,0.0857989490032196,-2098.027587890625,304.09393310546875,0.8832420706748962,0.1786050945520401,0.1682415753602981,292.3702392578125,297.1499938964844,293.1499938964844,0.0161188412457704,-575.3352661132812,304.1365966796875,0.6350520849227905,0.0684188604354858,0.0459540449082851,292.3989562988281,297.1499938964844,293.1499938964844,0.0402751713991165,-1265.63427734375,304.1119079589844,0.7475617527961731,0.1089382916688919,0.1013392657041549,292.786865234375,297.1499938964844,293.1499938964844,0.0053054643794894,-1756.9327392578125,300.21514892578125,0.5799486637115479,0.050000000745058,0.22793610394001,293.8830261230469,291.1499938964844,270.3665466308594,269.9913635253906,283.289794921875,292.7851867675781,293.7154235839844,1.0,0.1629939973354339,1.0,1.0,0.9927130341529846,1.0,-0.7069497108459473,0.2999950349330902,0.4069547057151794,0.126208946108818,0.0,0.0,0.1803861558437347,20.773242950439453,25.0,-1347.1156005859375,-5507.9697265625,45.04276657104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96392822265625,306.5498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18084.373046875,18000.0,0.0,0.0,0.1200407221913337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386816352605819,0.1386859267950058,-4.2933866097882856e-06,0.0,0.0001218260731548,0.0,0.0,5.495288372039795,0.0,0.0,0.0,0.2762947976589203,4.0,0.0,1.0
285240,292.3924865722656,297.1499938964844,293.1499938964844,0.0105215720832347,-569.312255859375,304.0706481933594,0.5799486637115479,0.050000000745058,0.0456309616565704,292.4954833984375,297.1499938964844,293.1499938964844,0.0857989490032196,-2098.027587890625,304.09393310546875,0.8832420706748962,0.1786050945520401,0.1682415753602981,292.3702392578125,297.1499938964844,293.1499938964844,0.0161188412457704,-575.3352661132812,304.1365966796875,0.6350520849227905,0.0684188604354858,0.0459540449082851,292.3989562988281,297.1499938964844,293.1499938964844,0.0402751713991165,-1265.63427734375,304.1119079589844,0.7475617527961731,0.1089382916688919,0.1013392657041549,292.786865234375,297.1499938964844,293.1499938964844,0.0053054643794894,-1756.9327392578125,300.21514892578125,0.5799486637115479,0.050000000745058,0.22793610394001,293.8830261230469,291.1499938964844,270.3665466308594,269.9913635253906,283.289794921875,292.7851867675781,293.7154235839844,1.0,0.1629939973354339,1.0,1.0,0.9927130341529846,1.0,-0.7069497108459473,0.2999950349330902,0.4069547057151794,0.126208946108818,0.0,0.0,0.1803861558437347,20.773242950439453,25.0,-1347.1156005859375,-5507.9697265625,45.04276657104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96392822265625,306.5498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18084.373046875,18000.0,0.0,0.0,0.1200407221913337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386816352605819,0.1386859267950058,-4.2933866097882856e-06,0.0,0.0001218260731548,0.0,0.0,5.495288372039795,0.0,0.0,0.0,0.2762947976589203,4.0,0.0,1.0
285300,292.3990173339844,297.1499938964844,293.1499938964844,0.0114804552868008,-606.7954711914062,304.1444396972656,0.5827208757400513,0.0513973608613014,0.0456955321133136,292.5238952636719,297.1499938964844,293.1499938964844,0.0920778512954711,-2228.427490234375,304.0927124023437,0.8912750482559204,0.1813162416219711,0.1709281653165817,292.389892578125,297.1499938964844,293.1499938964844,0.0203637182712554,-659.6994018554688,304.1313171386719,0.6568872332572937,0.0744430124759674,0.0504257567226886,292.4220886230469,297.1499938964844,293.1499938964844,0.046833086758852,-1385.0609130859375,304.1069030761719,0.7613946795463562,0.1139089316129684,0.1061052307486534,292.7948913574219,297.1499938964844,293.1499938964844,0.0054967780597507,-1846.1416015625,300.0677490234375,0.582332193851471,0.050000000745058,0.2278738319873809,293.40924072265625,291.1499938964844,270.36492919921875,269.9906921386719,283.2867431640625,292.793212890625,293.25274658203125,1.0,0.1641005873680114,1.0,1.0,0.9927271604537964,1.0,-0.72126305103302,0.3062936067581177,0.4149694442749023,0.1289965361356735,0.0,0.0,0.170077696442604,20.56884765625,25.0,-1302.2713623046875,-5419.0380859375,46.54033279418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9352722167969,306.216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.298828125,18000.0,0.0,0.0,0.1147238612174987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323640048503875,0.1323682814836502,-4.276916115486529e-06,0.0,0.0001164301356766,0.0,0.0,5.217345237731934,0.0,0.0,0.0,0.2751378715038299,4.0,0.0,1.0
285360,292.408447265625,297.1499938964844,293.1499938964844,0.0137457838281989,-687.6346435546875,304.1412048339844,0.6090701222419739,0.0590657107532024,0.0504385903477668,292.55230712890625,297.1499938964844,293.1499938964844,0.0980803146958351,-2353.01318359375,304.0922241210937,0.9013022780418396,0.1836710125207901,0.1733216345310211,292.41064453125,297.1499938964844,293.1499938964844,0.0252030901610851,-741.3726806640625,304.1259155273437,0.6791065335273743,0.0799930915236473,0.0544509887695312,292.444580078125,297.1499938964844,293.1499938964844,0.0533176995813846,-1504.3507080078125,304.1029663085937,0.7771631479263306,0.1187132894992828,0.1107083037495613,292.8031311035156,297.1499938964844,293.1499938964844,0.0056766783818602,-1931.0999755859373,299.9306640625,0.5865123271942139,0.050000000745058,0.2277675420045852,292.9591979980469,291.1499938964844,270.363037109375,269.9896850585937,283.2810363769531,292.80145263671875,292.813720703125,1.0,0.1653228551149368,1.0,1.0,0.99279123544693,1.0,-0.7400525212287903,0.3146073520183563,0.4254451990127563,0.1326032429933548,0.0,0.0,0.1625318974256515,20.17048454284668,25.0,-1245.9093017578125,-5364.7509765625,48.40407180786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87750244140625,305.9022521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.056640625,18000.0,0.0,0.0,0.1097835451364517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277761757373809,0.1277804374694824,-4.265162260708166e-06,0.0,0.0001114163460442,0.0,0.0,5.01765775680542,0.0,0.0,0.0,0.2743096053600311,4.0,0.0,1.0
285420,292.4465637207031,297.1499938964844,293.1499938964844,0.021824887022376,-897.758056640625,304.1307373046875,0.6566839218139648,0.0701591968536377,0.0613848157227039,292.6062927246094,297.1499938964844,293.1499938964844,0.1093391552567482,-2583.69140625,304.0927429199219,0.920494019985199,0.1878414303064346,0.1772023141384124,292.4525451660156,297.1499938964844,293.1499938964844,0.0360852628946304,-899.7154541015625,304.11590576171875,0.7183980941772461,0.0902308821678161,0.0617704726755619,292.4877319335937,297.1499938964844,293.1499938964844,0.0658230185508728,-1742.359130859375,304.097900390625,0.8072720170021057,0.127831369638443,0.1194506213068962,292.8207397460937,297.1499938964844,293.1499938964844,0.0060101835988461,-2090.665283203125,299.6807556152344,0.59430330991745,0.050000000745058,0.2275780290365219,292.1207580566406,291.1499938964844,270.35858154296875,269.9869079589844,283.2682800292969,292.8190002441406,291.9980163574219,1.0,0.1680242866277694,1.0,1.0,0.9929193258285522,1.0,-0.7768974304199219,0.3309864401817322,0.4459109902381897,0.1396805346012115,0.0,0.0,0.1553123891353607,19.49726295471192,25.0,-1113.699951171875,-5311.953125,52.38719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6637878417969,305.3577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.287109375,18000.0,0.0,0.0,0.1013964191079139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228942424058914,0.1228984892368316,-4.251337941241218e-06,0.0,0.0001029044724418,0.0,0.0,4.805419921875,0.0,0.0,0.0,0.2734095454216003,4.0,0.0,1.0
285480,292.4465637207031,297.1499938964844,293.1499938964844,0.021824887022376,-897.758056640625,304.1307373046875,0.6566839218139648,0.0701591968536377,0.0613848157227039,292.6062927246094,297.1499938964844,293.1499938964844,0.1093391552567482,-2583.69140625,304.0927429199219,0.920494019985199,0.1878414303064346,0.1772023141384124,292.4525451660156,297.1499938964844,293.1499938964844,0.0360852628946304,-899.7154541015625,304.11590576171875,0.7183980941772461,0.0902308821678161,0.0617704726755619,292.4877319335937,297.1499938964844,293.1499938964844,0.0658230185508728,-1742.359130859375,304.097900390625,0.8072720170021057,0.127831369638443,0.1194506213068962,292.8207397460937,297.1499938964844,293.1499938964844,0.0060101835988461,-2090.665283203125,299.6807556152344,0.59430330991745,0.050000000745058,0.2275780290365219,292.1207580566406,291.1499938964844,270.35858154296875,269.9869079589844,283.2682800292969,292.8190002441406,291.9980163574219,1.0,0.1680242866277694,1.0,1.0,0.9929193258285522,1.0,-0.7768974304199219,0.3309864401817322,0.4459109902381897,0.1396805346012115,0.0,0.0,0.1553123891353607,19.49726295471192,25.0,-1113.699951171875,-5311.953125,52.38719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6637878417969,305.3577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.287109375,18000.0,0.0,0.0,0.1013964191079139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228942424058914,0.1228984892368316,-4.251337941241218e-06,0.0,0.0001029044724418,0.0,0.0,4.805419921875,0.0,0.0,0.0,0.2734095454216003,4.0,0.0,1.0
285540,292.4917907714844,297.1499938964844,293.1499938964844,0.0304443836212158,-1071.735107421875,304.1229248046875,0.6926862597465515,0.0788133293390274,0.0695202425122261,292.64727783203125,297.1499938964844,293.1499938964844,0.1206836104393005,-2809.6298828125,304.0929260253906,0.940226435661316,0.1932876110076904,0.1820828020572662,292.4934997558594,297.1499938964844,293.1499938964844,0.0480027198791503,-1057.2720947265625,304.1076354980469,0.7481301426887512,0.0995977222919464,0.0684418529272079,292.5287780761719,297.1499938964844,293.1499938964844,0.0772417187690734,-1969.0733642578125,304.0963134765625,0.8315259218215942,0.1362837702035904,0.127575397491455,292.8397827148437,297.1499938964844,293.1499938964844,0.0062965895049273,-2228.494873046875,299.47613525390625,0.6003361344337463,0.050000000745058,0.22743821144104,291.40771484375,291.1499938964844,270.3533630371094,269.9831848144531,283.2569274902344,292.8379821777344,291.3108825683594,1.0,0.1709263175725937,1.0,1.0,0.9930474758148192,1.0,-0.8101087212562561,0.3458528816699981,0.4642558097839355,0.1460246294736862,0.0,0.0,0.1567795723676681,19.06312370300293,25.0,-940.064208984375,-5315.66552734375,56.450286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3233947753906,304.95025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.734375,18000.0,0.0,0.0,0.0953880101442337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225484609603881,0.1225527077913284,-4.246790922479704e-06,0.0,9.680670336820184e-05,0.0,0.0,4.786494731903076,0.0,0.0,0.0,0.2732754349708557,4.0,0.0,1.0
285600,292.4917907714844,297.1499938964844,293.1499938964844,0.0304443836212158,-1071.735107421875,304.1229248046875,0.6926862597465515,0.0788133293390274,0.0695202425122261,292.64727783203125,297.1499938964844,293.1499938964844,0.1206836104393005,-2809.6298828125,304.0929260253906,0.940226435661316,0.1932876110076904,0.1820828020572662,292.4934997558594,297.1499938964844,293.1499938964844,0.0480027198791503,-1057.2720947265625,304.1076354980469,0.7481301426887512,0.0995977222919464,0.0684418529272079,292.5287780761719,297.1499938964844,293.1499938964844,0.0772417187690734,-1969.0733642578125,304.0963134765625,0.8315259218215942,0.1362837702035904,0.127575397491455,292.8397827148437,297.1499938964844,293.1499938964844,0.0062965895049273,-2228.494873046875,299.47613525390625,0.6003361344337463,0.050000000745058,0.22743821144104,291.40771484375,291.1499938964844,270.3533630371094,269.9831848144531,283.2569274902344,292.8379821777344,291.3108825683594,1.0,0.1709263175725937,1.0,1.0,0.9930474758148192,1.0,-0.8101087212562561,0.3458528816699981,0.4642558097839355,0.1460246294736862,0.0,0.0,0.1567795723676681,19.06312370300293,25.0,-940.064208984375,-5315.66552734375,56.450286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3233947753906,304.95025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.734375,18000.0,0.0,0.0,0.0953880101442337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225484609603881,0.1225527077913284,-4.246790922479704e-06,0.0,9.680670336820184e-05,0.0,0.0,4.786494731903076,0.0,0.0,0.0,0.2732754349708557,4.0,0.0,1.0
285660,292.536376953125,297.1499938964844,293.1499938964844,0.0400728061795234,-1236.0634765625,304.1161193847656,0.7214759588241577,0.0864495113492012,0.0765619128942489,292.6824645996094,297.1499938964844,293.1499938964844,0.1315352320671081,-3020.04541015625,304.0939025878906,0.95818030834198,0.1988868415355682,0.1873670816421508,292.53302001953125,297.1499938964844,293.1499938964844,0.0587075874209404,-1202.9200439453125,304.10400390625,0.7753634452819824,0.1082133427262306,0.0745749846100807,292.56787109375,297.1499938964844,293.1499938964844,0.0875193104147911,-2177.935791015625,304.0971374511719,0.8528319597244263,0.1440930664539337,0.1350885182619094,292.8598327636719,297.1499938964844,293.1499938964844,0.0065319412387907,-2341.83642578125,299.3179626464844,0.6052352786064148,0.050000000745058,0.227328673005104,290.8306579589844,291.1499938964844,270.3475341796875,269.97869873046875,283.2467041015625,292.8580017089844,290.7567749023437,1.0,0.1739677339792251,1.0,1.0,0.993373692035675,1.0,-0.8411484360694885,0.3598150610923767,0.4813334047794342,0.1519536077976226,0.0,0.0,0.1650347262620926,18.777156829833984,25.0,-760.0040283203125,-5366.79443359375,60.649410247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87506103515625,304.6426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1875,18000.0,0.0,0.0,0.0920444503426551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125709980726242,0.1257142424583435,-4.24903055318282e-06,0.0,9.341341501567511e-05,0.0,0.0,4.91588830947876,0.0,0.0,0.0,0.2737251818180084,4.0,0.0,1.0
285720,292.536376953125,297.1499938964844,293.1499938964844,0.0400728061795234,-1236.0634765625,304.1161193847656,0.7214759588241577,0.0864495113492012,0.0765619128942489,292.6824645996094,297.1499938964844,293.1499938964844,0.1315352320671081,-3020.04541015625,304.0939025878906,0.95818030834198,0.1988868415355682,0.1873670816421508,292.53302001953125,297.1499938964844,293.1499938964844,0.0587075874209404,-1202.9200439453125,304.10400390625,0.7753634452819824,0.1082133427262306,0.0745749846100807,292.56787109375,297.1499938964844,293.1499938964844,0.0875193104147911,-2177.935791015625,304.0971374511719,0.8528319597244263,0.1440930664539337,0.1350885182619094,292.8598327636719,297.1499938964844,293.1499938964844,0.0065319412387907,-2341.83642578125,299.3179626464844,0.6052352786064148,0.050000000745058,0.227328673005104,290.8306579589844,291.1499938964844,270.3475341796875,269.97869873046875,283.2467041015625,292.8580017089844,290.7567749023437,1.0,0.1739677339792251,1.0,1.0,0.993373692035675,1.0,-0.8411484360694885,0.3598150610923767,0.4813334047794342,0.1519536077976226,0.0,0.0,0.1650347262620926,18.777156829833984,25.0,-760.0040283203125,-5366.79443359375,60.649410247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87506103515625,304.6426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1875,18000.0,0.0,0.0,0.0920444503426551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125709980726242,0.1257142424583435,-4.24903055318282e-06,0.0,9.341341501567511e-05,0.0,0.0,4.91588830947876,0.0,0.0,0.0,0.2737251818180084,4.0,0.0,1.0
285780,292.57916259765625,297.1499938964844,293.1499938964844,0.0486606918275356,-1382.045654296875,304.1131896972656,0.7434182167053223,0.0933177173137664,0.0828884318470954,292.71484375,297.1499938964844,293.1499938964844,0.14128078520298,-3204.53076171875,304.0964050292969,0.9724092483520508,0.2041594386100769,0.1924233883619308,292.5710144042969,297.1499938964844,293.1499938964844,0.0681961178779602,-1336.6455078125,304.1036071777344,0.7996547222137451,0.1161374896764755,0.0802203267812728,292.6050720214844,297.1499938964844,293.1499938964844,0.0967448279261589,-2365.75732421875,304.0993957519531,0.8720258474349976,0.1512972563505172,0.1420259773731231,292.8807678222656,297.1499938964844,293.1499938964844,0.0067187515087425,-2431.349853515625,299.2005920410156,0.6089100241661072,0.050000000745058,0.2272486388683319,290.3824462890625,291.1499938964844,270.3412780761719,269.9735717773437,283.2381286621094,292.87896728515625,290.328369140625,1.0,0.1770793348550796,1.0,1.0,0.9936999082565308,1.0,-0.8698157668113708,0.372759073972702,0.4970566928386688,0.1574602425098419,0.0,0.0,0.1783958673477172,18.6324520111084,25.0,-588.9359741210938,-5457.57275390625,64.92218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34844970703125,304.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.8359375,18000.0,0.0,0.0,0.091445006430149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317562758922577,0.1317605376243591,-4.256767169863451e-06,0.0,9.280505764763802e-05,0.0,0.0,5.16859769821167,0.0,0.0,0.0,0.2746591567993164,4.0,0.0,1.0
285840,292.57916259765625,297.1499938964844,293.1499938964844,0.0486606918275356,-1382.045654296875,304.1131896972656,0.7434182167053223,0.0933177173137664,0.0828884318470954,292.71484375,297.1499938964844,293.1499938964844,0.14128078520298,-3204.53076171875,304.0964050292969,0.9724092483520508,0.2041594386100769,0.1924233883619308,292.5710144042969,297.1499938964844,293.1499938964844,0.0681961178779602,-1336.6455078125,304.1036071777344,0.7996547222137451,0.1161374896764755,0.0802203267812728,292.6050720214844,297.1499938964844,293.1499938964844,0.0967448279261589,-2365.75732421875,304.0993957519531,0.8720258474349976,0.1512972563505172,0.1420259773731231,292.8807678222656,297.1499938964844,293.1499938964844,0.0067187515087425,-2431.349853515625,299.2005920410156,0.6089100241661072,0.050000000745058,0.2272486388683319,290.3824462890625,291.1499938964844,270.3412780761719,269.9735717773437,283.2381286621094,292.87896728515625,290.328369140625,1.0,0.1770793348550796,1.0,1.0,0.9936999082565308,1.0,-0.8698157668113708,0.372759073972702,0.4970566928386688,0.1574602425098419,0.0,0.0,0.1783958673477172,18.6324520111084,25.0,-588.9359741210938,-5457.57275390625,64.92218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34844970703125,304.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.8359375,18000.0,0.0,0.0,0.091445006430149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317562758922577,0.1317605376243591,-4.256767169863451e-06,0.0,9.280505764763802e-05,0.0,0.0,5.16859769821167,0.0,0.0,0.0,0.2746591567993164,4.0,0.0,1.0
285900,292.599853515625,297.1499938964844,293.1499938964844,0.0525524951517581,-1448.9373779296875,304.11279296875,0.7532292008399963,0.0964857712388038,0.0858086720108985,292.7303466796875,297.1499938964844,293.1499938964844,0.1456566751003265,-3285.977783203125,304.09820556640625,0.97810959815979,0.2066284567117691,0.1948034614324569,292.5894470214844,297.1499938964844,293.1499938964844,0.0724866390228271,-1398.4693603515625,304.104248046875,0.8102948665618896,0.1198559999465942,0.0828700214624404,292.6229858398437,297.1499938964844,293.1499938964844,0.100990392267704,-2451.246826171875,304.10089111328125,0.8807007074356079,0.1546851694583892,0.1452895998954773,292.8913879394531,297.1499938964844,293.1499938964844,0.006795500870794,-2467.776123046875,299.1556701660156,0.6102889776229858,0.050000000745058,0.2272190153598785,290.2031555175781,291.1499938964844,270.3380432128906,269.9708251953125,283.2345275878906,292.8896179199219,290.1577453613281,1.0,0.1786415427923202,1.0,1.0,0.9938629865646362,1.0,-0.8832387924194336,0.37883260846138,0.504406213760376,0.1600570231676101,0.0,0.0,0.1865201294422149,18.609031677246094,25.0,-509.2816467285156,-5516.15576171875,67.06773376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0667419433594,304.3072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.69140625,18000.0,0.0,0.0,0.0921476930379867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357196867465973,0.1357239484786987,-4.262477432348533e-06,0.0,9.351819608127698e-05,0.0,0.0,5.336068153381348,0.0,0.0,0.0,0.275288462638855,4.0,0.0,1.0
285960,292.6200256347656,297.1499938964844,293.1499938964844,0.056159321218729,-1511.6392822265625,304.1130065917969,0.7623879909515381,0.099489688873291,0.0885779932141304,292.74542236328125,297.1499938964844,293.1499938964844,0.149687573313713,-3360.21533203125,304.10028076171875,0.9829800724983216,0.2089821845293045,0.1970763504505157,292.607421875,297.1499938964844,293.1499938964844,0.0764949470758438,-1456.825439453125,304.10528564453125,0.8195287585258484,0.1234242618083953,0.0854124724864959,292.640380859375,297.1499938964844,293.1499938964844,0.1050024852156639,-2531.09814453125,304.1025390625,0.8887239098548889,0.1579397022724151,0.1484250277280807,292.90203857421875,297.1499938964844,293.1499938964844,0.0068616489879786,-2498.95361328125,299.1190185546875,0.6113845705986023,0.050000000745058,0.2271955907344818,290.0513000488281,291.1499938964844,270.3347473144531,269.96795654296875,283.2313232421875,292.9002685546875,290.0137634277344,1.0,0.180198848247528,1.0,1.0,0.994046688079834,1.0,-0.896077036857605,0.384646862745285,0.5114302039146423,0.1625552028417587,0.0,0.0,0.1953807324171066,18.61441421508789,25.0,-434.272216796875,-5582.8203125,69.21182250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77886962890625,304.2178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17965.802734375,18000.0,0.0,0.0,0.0934824794530868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402467042207718,0.1402509808540344,-4.269342298357515e-06,0.0,9.487283386988564e-05,0.0,0.0,5.528867721557617,0.0,0.0,0.0,0.2760185897350311,4.0,0.0,1.0
286020,292.6588134765625,297.1499938964844,293.1499938964844,0.0625548735260963,-1624.5880126953125,304.1147155761719,0.7787249088287354,0.1050497815012931,0.0937019139528274,292.7743835449219,297.1499938964844,293.1499938964844,0.1567245721817016,-3487.891845703125,304.1051330566406,0.9906465411186218,0.213358923792839,0.2013068497180938,292.64208984375,297.1499938964844,293.1499938964844,0.0837312340736389,-1563.1199951171875,304.108154296875,0.8353419899940491,0.1301400363445282,0.0901979282498359,292.6737976074219,297.1499938964844,293.1499938964844,0.11231679469347,-2674.23974609375,304.1061706542969,0.9028435945510864,0.1640731990337371,0.1543352156877517,292.9232177734375,297.1499938964844,293.1499938964844,0.00696517014876,-2546.98974609375,299.0674133300781,0.612812876701355,0.050000000745058,0.2271648794412613,289.8221740722656,291.1499938964844,270.328125,269.96209716796875,283.2261962890625,292.9215087890625,289.79815673828125,1.0,0.1832761317491531,1.0,1.0,0.9944140911102296,1.0,-0.9201045632362366,0.3955392837524414,0.5245652794837952,0.1672811806201934,0.0,0.0,0.2147179692983627,18.698793411254883,25.0,-299.1387023925781,-5738.35693359375,73.4771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020568847656,304.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.619140625,18000.0,0.0,0.0,0.0978942736983299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508228480815887,0.1508271396160125,-4.286404418962775e-06,0.0,9.935023990692572e-05,0.0,0.0,5.985419750213623,0.0,0.0,0.0,0.2777650952339172,4.0,0.0,1.0
286080,292.6588134765625,297.1499938964844,293.1499938964844,0.0625548735260963,-1624.5880126953125,304.1147155761719,0.7787249088287354,0.1050497815012931,0.0937019139528274,292.7743835449219,297.1499938964844,293.1499938964844,0.1567245721817016,-3487.891845703125,304.1051330566406,0.9906465411186218,0.213358923792839,0.2013068497180938,292.64208984375,297.1499938964844,293.1499938964844,0.0837312340736389,-1563.1199951171875,304.108154296875,0.8353419899940491,0.1301400363445282,0.0901979282498359,292.6737976074219,297.1499938964844,293.1499938964844,0.11231679469347,-2674.23974609375,304.1061706542969,0.9028435945510864,0.1640731990337371,0.1543352156877517,292.9232177734375,297.1499938964844,293.1499938964844,0.00696517014876,-2546.98974609375,299.0674133300781,0.612812876701355,0.050000000745058,0.2271648794412613,289.8221740722656,291.1499938964844,270.328125,269.96209716796875,283.2261962890625,292.9215087890625,289.79815673828125,1.0,0.1832761317491531,1.0,1.0,0.9944140911102296,1.0,-0.9201045632362366,0.3955392837524414,0.5245652794837952,0.1672811806201934,0.0,0.0,0.2147179692983627,18.698793411254883,25.0,-299.1387023925781,-5738.35693359375,73.4771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020568847656,304.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.619140625,18000.0,0.0,0.0,0.0978942736983299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508228480815887,0.1508271396160125,-4.286404418962775e-06,0.0,9.935023990692572e-05,0.0,0.0,5.985419750213623,0.0,0.0,0.0,0.2777650952339172,4.0,0.0,1.0
286140,292.6953430175781,297.1499938964844,293.1499938964844,0.0679601803421974,-1721.64892578125,304.11749267578125,0.7924292683601379,0.1100841537117958,0.0983370468020439,292.8016967773437,297.1499938964844,293.1499938964844,0.1623993963003158,-3589.34814453125,304.11065673828125,0.9961227774620056,0.2173370420932769,0.2051463574171066,292.67498779296875,297.1499938964844,293.1499938964844,0.090022936463356,-1655.7698974609375,304.11163330078125,0.848796010017395,0.1363349556922912,0.0946127101778984,292.7053527832031,297.1499938964844,293.1499938964844,0.1186850816011428,-2796.235595703125,304.11016845703125,0.9152820706367492,0.169739156961441,0.1597965657711029,292.9440002441406,297.1499938964844,293.1499938964844,0.0070349904708564,-2578.25341796875,299.0404357910156,0.6133689284324646,0.050000000745058,0.2271525859832763,289.67974853515625,291.1499938964844,270.32159423828125,269.9560546875,283.2225646972656,292.9423828125,289.66656494140625,1.0,0.1862719804048538,1.0,1.0,0.994781494140625,1.0,-0.9420395493507384,0.4054880142211914,0.5365515351295471,0.1716712564229965,0.0,0.0,0.2353579252958297,18.86540985107422,25.0,-184.2112731933593,-5919.64208984375,77.68460845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.650146484375,303.9372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.107421875,18000.0,0.0,0.0,0.1043240800499916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631599515676498,0.1631642580032348,-4.307776634959737e-06,0.0,0.0001058756824932,0.0,0.0,6.529104232788086,0.0,0.0,0.0,0.2798705995082855,4.0,0.0,1.0
286200,292.6953430175781,297.1499938964844,293.1499938964844,0.0679601803421974,-1721.64892578125,304.11749267578125,0.7924292683601379,0.1100841537117958,0.0983370468020439,292.8016967773437,297.1499938964844,293.1499938964844,0.1623993963003158,-3589.34814453125,304.11065673828125,0.9961227774620056,0.2173370420932769,0.2051463574171066,292.67498779296875,297.1499938964844,293.1499938964844,0.090022936463356,-1655.7698974609375,304.11163330078125,0.848796010017395,0.1363349556922912,0.0946127101778984,292.7053527832031,297.1499938964844,293.1499938964844,0.1186850816011428,-2796.235595703125,304.11016845703125,0.9152820706367492,0.169739156961441,0.1597965657711029,292.9440002441406,297.1499938964844,293.1499938964844,0.0070349904708564,-2578.25341796875,299.0404357910156,0.6133689284324646,0.050000000745058,0.2271525859832763,289.67974853515625,291.1499938964844,270.32159423828125,269.9560546875,283.2225646972656,292.9423828125,289.66656494140625,1.0,0.1862719804048538,1.0,1.0,0.994781494140625,1.0,-0.9420395493507384,0.4054880142211914,0.5365515351295471,0.1716712564229965,0.0,0.0,0.2353579252958297,18.86540985107422,25.0,-184.2112731933593,-5919.64208984375,77.68460845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.650146484375,303.9372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.107421875,18000.0,0.0,0.0,0.1043240800499916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631599515676498,0.1631642580032348,-4.307776634959737e-06,0.0,0.0001058756824932,0.0,0.0,6.529104232788086,0.0,0.0,0.0,0.2798705995082855,4.0,0.0,1.0
286260,292.72955322265625,297.1499938964844,293.1499938964844,0.0724981799721717,-1803.9124755859373,304.12078857421875,0.800930380821228,0.1146664842963218,0.10256327688694,292.82452392578125,297.1499938964844,293.1499938964844,0.1637085229158401,-3610.453369140625,304.1217041015625,0.9935377836227416,0.2215151637792587,0.2052714079618454,292.7060241699219,297.1499938964844,293.1499938964844,0.0954701080918312,-1735.3980712890625,304.1153259277344,0.8574769496917725,0.1420710980892181,0.0987049713730812,292.7350158691406,297.1499938964844,293.1499938964844,0.1241280436515808,-2898.376708984375,304.1143798828125,0.9224440455436708,0.1749873012304306,0.1648633033037185,292.9638366699219,297.1499938964844,293.1499938964844,0.0070781549438834,-2595.68798828125,299.03497314453125,0.6110818982124329,0.050000000745058,0.2272004783153534,289.61199951171875,291.1499938964844,270.3153076171875,269.9500427246094,283.2220764160156,292.9623413085937,289.6082458496094,1.0,0.1890616416931152,1.0,1.0,0.9951553344726562,1.0,-0.958363711833954,0.4128868877887726,0.5454768538475037,0.1749985367059707,0.0,0.0,0.2563946545124054,19.29776191711425,25.0,-82.6987533569336,-6112.93212890625,81.41775512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1505432128906,303.85504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.392578125,18000.0,0.0,0.0,0.1123403459787368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769096404314041,0.1769139766693115,-4.33332024840638e-06,0.0,0.0001140111708082,0.0,0.0,7.150049209594727,0.0,0.0,0.0,0.2823045551776886,4.0,0.0,1.0
286320,292.72955322265625,297.1499938964844,293.1499938964844,0.0724981799721717,-1803.9124755859373,304.12078857421875,0.800930380821228,0.1146664842963218,0.10256327688694,292.82452392578125,297.1499938964844,293.1499938964844,0.1637085229158401,-3610.453369140625,304.1217041015625,0.9935377836227416,0.2215151637792587,0.2052714079618454,292.7060241699219,297.1499938964844,293.1499938964844,0.0954701080918312,-1735.3980712890625,304.1153259277344,0.8574769496917725,0.1420710980892181,0.0987049713730812,292.7350158691406,297.1499938964844,293.1499938964844,0.1241280436515808,-2898.376708984375,304.1143798828125,0.9224440455436708,0.1749873012304306,0.1648633033037185,292.9638366699219,297.1499938964844,293.1499938964844,0.0070781549438834,-2595.68798828125,299.03497314453125,0.6110818982124329,0.050000000745058,0.2272004783153534,289.61199951171875,291.1499938964844,270.3153076171875,269.9500427246094,283.2220764160156,292.9623413085937,289.6082458496094,1.0,0.1890616416931152,1.0,1.0,0.9951553344726562,1.0,-0.958363711833954,0.4128868877887726,0.5454768538475037,0.1749985367059707,0.0,0.0,0.2563946545124054,19.29776191711425,25.0,-82.6987533569336,-6112.93212890625,81.41775512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1505432128906,303.85504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.392578125,18000.0,0.0,0.0,0.1123403459787368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769096404314041,0.1769139766693115,-4.33332024840638e-06,0.0,0.0001140111708082,0.0,0.0,7.150049209594727,0.0,0.0,0.0,0.2823045551776886,4.0,0.0,1.0
286380,292.761474609375,297.1499938964844,293.1499938964844,0.0762459710240364,-1871.9805908203125,304.124267578125,0.8067684769630432,0.1188411563634872,0.1064174249768257,292.83984375,297.1499938964844,293.1499938964844,0.1624108403921127,-3584.972900390625,304.1332702636719,0.987374782562256,0.2266403287649154,0.2036671638488769,292.7352294921875,297.1499938964844,293.1499938964844,0.100131906569004,-1802.5086669921875,304.1191101074219,0.8637604117393494,0.1473956704139709,0.1025047302246093,292.7628479003906,297.1499938964844,293.1499938964844,0.1286605596542358,-2981.65576171875,304.1186828613281,0.9269373416900636,0.1798540949821472,0.1695653349161148,292.9824523925781,297.1499938964844,293.1499938964844,0.0070969020016491,-2600.699951171875,299.0487976074219,0.6077626943588257,0.050000000745058,0.2272708266973495,289.60986328125,291.1499938964844,270.3094482421875,269.9442443847656,283.2231750488281,292.9810485839844,289.6132202148437,1.0,0.1915912479162216,1.0,1.0,0.9955291748046876,1.0,-0.971380889415741,0.4187860190868377,0.5525948405265808,0.1776816248893737,0.0,0.0,0.2770038247108459,19.81625366210937,25.0,2.557241439819336,-6314.64453125,84.7620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7265319824219,303.8190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17934.03515625,18000.0,0.0,0.0,0.1214552149176597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191612109541893,0.1916164755821228,-4.362720119388541e-06,0.0,0.0001232616050401,0.0,0.0,7.832976341247559,0.0,0.0,0.0,0.2850136756896972,4.0,0.0,1.0
286440,292.761474609375,297.1499938964844,293.1499938964844,0.0762459710240364,-1871.9805908203125,304.124267578125,0.8067684769630432,0.1188411563634872,0.1064174249768257,292.83984375,297.1499938964844,293.1499938964844,0.1624108403921127,-3584.972900390625,304.1332702636719,0.987374782562256,0.2266403287649154,0.2036671638488769,292.7352294921875,297.1499938964844,293.1499938964844,0.100131906569004,-1802.5086669921875,304.1191101074219,0.8637604117393494,0.1473956704139709,0.1025047302246093,292.7628479003906,297.1499938964844,293.1499938964844,0.1286605596542358,-2981.65576171875,304.1186828613281,0.9269373416900636,0.1798540949821472,0.1695653349161148,292.9824523925781,297.1499938964844,293.1499938964844,0.0070969020016491,-2600.699951171875,299.0487976074219,0.6077626943588257,0.050000000745058,0.2272708266973495,289.60986328125,291.1499938964844,270.3094482421875,269.9442443847656,283.2231750488281,292.9810485839844,289.6132202148437,1.0,0.1915912479162216,1.0,1.0,0.9955291748046876,1.0,-0.971380889415741,0.4187860190868377,0.5525948405265808,0.1776816248893737,0.0,0.0,0.2770038247108459,19.81625366210937,25.0,2.557241439819336,-6314.64453125,84.7620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7265319824219,303.8190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17934.03515625,18000.0,0.0,0.0,0.1214552149176597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191612109541893,0.1916164755821228,-4.362720119388541e-06,0.0,0.0001232616050401,0.0,0.0,7.832976341247559,0.0,0.0,0.0,0.2850136756896972,4.0,0.0,1.0
286500,292.776611328125,297.1499938964844,293.1499938964844,0.0778631418943405,-1901.2923583984373,304.1260070800781,0.809329092502594,0.1207895874977111,0.1082156300544738,292.8452453613281,297.1499938964844,293.1499938964844,0.1614173501729965,-3566.261962890625,304.1380920410156,0.9842051863670348,0.2295103669166565,0.2028119713068008,292.7491455078125,297.1499938964844,293.1499938964844,0.1022044867277145,-1831.915283203125,304.1209716796875,0.8666749000549316,0.1499177664518356,0.1043034419417381,292.7760925292969,297.1499938964844,293.1499938964844,0.1306225210428238,-3017.142822265625,304.1208190917969,0.9290163516998292,0.1821559816598892,0.1717883646488189,292.9912414550781,297.1499938964844,293.1499938964844,0.0070987264625728,-2599.466796875,299.061279296875,0.6062067151069641,0.050000000745058,0.2273043096065521,289.6279296875,291.1499938964844,270.3067321777344,269.9414367675781,283.2239074707031,292.9898986816406,289.6340026855469,1.0,0.1927647888660431,1.0,1.0,0.9957160949707032,1.0,-0.9773743748664856,0.4215019345283508,0.5558724403381348,0.1789265275001526,0.0,0.0,0.2869747877120971,20.061548233032227,25.0,37.401893615722656,-6417.96826171875,86.3409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5477294921875,303.81884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.40234375,18000.0,0.0,0.0,0.1262735873460769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991837471723556,0.1991881281137466,-4.378714038466569e-06,0.0,0.0001281516451854,0.0,0.0,8.192781448364258,0.0,0.0,0.0,0.2864525914192199,4.0,0.0,1.0
286560,292.7912292480469,297.1499938964844,293.1499938964844,0.0793296247720718,-1927.80712890625,304.127685546875,0.8127959370613098,0.1226504147052764,0.1099294573068618,292.85028076171875,297.1499938964844,293.1499938964844,0.1615113317966461,-3566.865234375,304.1400451660156,0.9840170741081238,0.2323836535215377,0.2032104730606079,292.7626037597656,297.1499938964844,293.1499938964844,0.1041232049465179,-1858.88623046875,304.12274169921875,0.8707019686698914,0.1523513197898864,0.1060358807444572,292.7889099121094,297.1499938964844,293.1499938964844,0.1324057728052139,-3049.085693359375,304.1228942871094,0.9325432181358336,0.1843742132186889,0.1739266365766525,292.9996643066406,297.1499938964844,293.1499938964844,0.007095746230334,-2596.07763671875,299.076416015625,0.6056418418884277,0.050000000745058,0.2273164391517639,289.6556091308594,291.1499938964844,270.3041687011719,269.93878173828125,283.2239990234375,292.9984130859375,289.6636047363281,1.0,0.1939147263765335,1.0,1.0,0.995875597000122,1.0,-0.9845978617668152,0.4247753918170929,0.5598224997520447,0.1804414689540863,0.0,0.0,0.2966636419296264,20.207080841064453,25.0,65.2077865600586,-6526.12109375,88.01184844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3923645019531,303.8269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17929.1171875,18000.0,0.0,0.0,0.1311915963888168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068361937999725,0.2068405896425247,-4.395475571072893e-06,0.0,0.0001331427920376,0.0,0.0,8.562307357788086,0.0,0.0,0.0,0.2879377901554107,4.0,0.0,1.0
