time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286620,292.8188781738281,297.1499938964844,293.1499938964844,0.081896848976612,-1974.0435791015625,304.130859375,0.8191846609115601,0.1261314749717712,0.1131327450275421,292.86163330078125,297.1499938964844,293.1499938964844,0.1618240475654602,-3570.707763671875,304.142822265625,0.9845940470695496,0.2376776039600372,0.2044689506292343,292.7882080078125,297.1499938964844,293.1499938964844,0.1075834706425666,-1906.94873046875,304.1260681152344,0.8785131573677063,0.1569747030735016,0.1093241199851036,292.8132629394531,297.1499938964844,293.1499938964844,0.1355443000793457,-3104.611083984375,304.1266784667969,0.9393776655197144,0.1885813772678375,0.1779777407646179,293.0155944824219,297.1499938964844,293.1499938964844,0.0070811393670737,-2585.32177734375,299.1112670898437,0.6047571897506714,0.050000000745058,0.2273354232311248,289.72979736328125,291.1499938964844,270.2996826171875,269.9338073730469,283.2242431640625,293.01446533203125,289.740478515625,1.0,0.1961242109537124,1.0,1.0,0.99619460105896,1.0,-0.998759627342224,0.4311808943748474,0.5675787329673767,0.1834708601236343,0.0,0.0,0.3151276111602783,20.46949005126953,25.0,105.33282470703124,-6746.99267578125,91.31714630126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15167236328125,303.8765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17925.3515625,18000.0,0.0,0.0,0.1411399096250534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222472429275512,0.2222516685724258,-4.431048637343338e-06,0.0,0.0001432390708941,0.0,0.0,9.325313568115234,0.0,0.0,0.0,0.2910254895687103,4.0,0.0,1.0
286680,292.8188781738281,297.1499938964844,293.1499938964844,0.081896848976612,-1974.0435791015625,304.130859375,0.8191846609115601,0.1261314749717712,0.1131327450275421,292.86163330078125,297.1499938964844,293.1499938964844,0.1618240475654602,-3570.707763671875,304.142822265625,0.9845940470695496,0.2376776039600372,0.2044689506292343,292.7882080078125,297.1499938964844,293.1499938964844,0.1075834706425666,-1906.94873046875,304.1260681152344,0.8785131573677063,0.1569747030735016,0.1093241199851036,292.8132629394531,297.1499938964844,293.1499938964844,0.1355443000793457,-3104.611083984375,304.1266784667969,0.9393776655197144,0.1885813772678375,0.1779777407646179,293.0155944824219,297.1499938964844,293.1499938964844,0.0070811393670737,-2585.32177734375,299.1112670898437,0.6047571897506714,0.050000000745058,0.2273354232311248,289.72979736328125,291.1499938964844,270.2996826171875,269.9338073730469,283.2242431640625,293.01446533203125,289.740478515625,1.0,0.1961242109537124,1.0,1.0,0.99619460105896,1.0,-0.998759627342224,0.4311808943748474,0.5675787329673767,0.1834708601236343,0.0,0.0,0.3151276111602783,20.46949005126953,25.0,105.33282470703124,-6746.99267578125,91.31714630126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15167236328125,303.8765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17925.3515625,18000.0,0.0,0.0,0.1411399096250534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222472429275512,0.2222516685724258,-4.431048637343338e-06,0.0,0.0001432390708941,0.0,0.0,9.325313568115234,0.0,0.0,0.0,0.2910254895687103,4.0,0.0,1.0
286740,292.8445739746094,297.1499938964844,293.1499938964844,0.0840150043368339,-2011.8328857421875,304.1336975097656,0.824677050113678,0.1293040513992309,0.1160556375980377,292.8739013671875,297.1499938964844,293.1499938964844,0.1618527621030807,-3569.154296875,304.1451721191406,0.9851590394973756,0.242497831583023,0.2057283967733383,292.8121337890625,297.1499938964844,293.1499938964844,0.1105647385120391,-1947.6766357421875,304.1290588378906,0.8855970501899719,0.1612852215766906,0.1123912781476974,292.8360290527344,297.1499938964844,293.1499938964844,0.1381483823060989,-3149.83349609375,304.1300964355469,0.945408582687378,0.1924964189529419,0.1817489862442016,293.0303955078125,297.1499938964844,293.1499938964844,0.0070565403439104,-2569.98583984375,299.1508483886719,0.6038708090782166,0.050000000745058,0.2273545861244201,289.82537841796875,291.1499938964844,270.296142578125,269.92950439453125,283.2250671386719,293.0293273925781,289.8381652832031,1.0,0.1982090473175048,1.0,1.0,0.996513605117798,1.0,-1.0120102167129517,0.4371639490127563,0.5748463273048401,0.1863645762205124,0.0,0.0,0.3321695625782013,20.725292205810547,28.0,134.63150024414062,-6970.98388671875,94.49855041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0026550292969,303.9731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.072265625,18000.0,0.0,0.0,0.1509492546319961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375253736972808,0.237529844045639,-4.468900897336425e-06,0.0,0.0001531943125883,0.0,0.0,10.10847282409668,0.0,0.0,0.0,0.2942203879356384,4.0,0.0,1.0
286800,292.8445739746094,297.1499938964844,293.1499938964844,0.0840150043368339,-2011.8328857421875,304.1336975097656,0.824677050113678,0.1293040513992309,0.1160556375980377,292.8739013671875,297.1499938964844,293.1499938964844,0.1618527621030807,-3569.154296875,304.1451721191406,0.9851590394973756,0.242497831583023,0.2057283967733383,292.8121337890625,297.1499938964844,293.1499938964844,0.1105647385120391,-1947.6766357421875,304.1290588378906,0.8855970501899719,0.1612852215766906,0.1123912781476974,292.8360290527344,297.1499938964844,293.1499938964844,0.1381483823060989,-3149.83349609375,304.1300964355469,0.945408582687378,0.1924964189529419,0.1817489862442016,293.0303955078125,297.1499938964844,293.1499938964844,0.0070565403439104,-2569.98583984375,299.1508483886719,0.6038708090782166,0.050000000745058,0.2273545861244201,289.82537841796875,291.1499938964844,270.296142578125,269.92950439453125,283.2250671386719,293.0293273925781,289.8381652832031,1.0,0.1982090473175048,1.0,1.0,0.996513605117798,1.0,-1.0120102167129517,0.4371639490127563,0.5748463273048401,0.1863645762205124,0.0,0.0,0.3321695625782013,20.725292205810547,28.0,134.63150024414062,-6970.98388671875,94.49855041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0026550292969,303.9731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.072265625,18000.0,0.0,0.0,0.1509492546319961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375253736972808,0.237529844045639,-4.468900897336425e-06,0.0,0.0001531943125883,0.0,0.0,10.10847282409668,0.0,0.0,0.0,0.2942203879356384,4.0,0.0,1.0
286860,292.8685913085937,297.1499938964844,293.1499938964844,0.085733450949192,-2042.04931640625,304.1362609863281,0.8263542652130127,0.1321723163127899,0.1187167316675186,292.8892822265625,297.1499938964844,293.1499938964844,0.1651038378477096,-3625.086181640625,304.1412048339844,0.9872626662254332,0.2463864833116531,0.2106808573007583,292.8346252441406,297.1499938964844,293.1499938964844,0.113106831908226,-1981.8138427734373,304.1318054199219,0.8883280754089355,0.1652861386537552,0.1152512729167938,292.8573608398437,297.1499938964844,293.1499938964844,0.1402737349271774,-3185.968505859375,304.1331787109375,0.946473240852356,0.1961235553026199,0.1852602064609527,293.04425048828125,297.1499938964844,293.1499938964844,0.007025305647403,-2551.479248046875,299.1934509277344,0.6003742218017578,0.050000000745058,0.2274321913719177,289.9377746582031,291.1499938964844,270.2936706542969,269.9260559082031,283.2247314453125,293.04327392578125,289.9516296386719,1.0,0.2014762908220291,1.0,1.0,0.9968662858009338,1.0,-1.028886318206787,0.4447759985923767,0.5841103196144104,0.1901248693466186,0.0,0.0,0.3475993275642395,21.338882446289062,25.0,153.63671875,-7210.921875,99.15877532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9349975585937,304.0909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.74609375,18000.0,0.0,0.0,0.1603733003139495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523033022880554,0.2523078024387359,-4.508193796937121e-06,0.0,0.0001627585152164,0.0,0.0,10.893584251403809,0.0,0.0,0.0,0.2974444925785064,4.0,0.0,1.0
286920,292.8685913085937,297.1499938964844,293.1499938964844,0.085733450949192,-2042.04931640625,304.1362609863281,0.8263542652130127,0.1321723163127899,0.1187167316675186,292.8892822265625,297.1499938964844,293.1499938964844,0.1651038378477096,-3625.086181640625,304.1412048339844,0.9872626662254332,0.2463864833116531,0.2106808573007583,292.8346252441406,297.1499938964844,293.1499938964844,0.113106831908226,-1981.8138427734373,304.1318054199219,0.8883280754089355,0.1652861386537552,0.1152512729167938,292.8573608398437,297.1499938964844,293.1499938964844,0.1402737349271774,-3185.968505859375,304.1331787109375,0.946473240852356,0.1961235553026199,0.1852602064609527,293.04425048828125,297.1499938964844,293.1499938964844,0.007025305647403,-2551.479248046875,299.1934509277344,0.6003742218017578,0.050000000745058,0.2274321913719177,289.9377746582031,291.1499938964844,270.2936706542969,269.9260559082031,283.2247314453125,293.04327392578125,289.9516296386719,1.0,0.2014762908220291,1.0,1.0,0.9968662858009338,1.0,-1.028886318206787,0.4447759985923767,0.5841103196144104,0.1901248693466186,0.0,0.0,0.3475993275642395,21.338882446289062,25.0,153.63671875,-7210.921875,99.15877532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9349975585937,304.0909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.74609375,18000.0,0.0,0.0,0.1603733003139495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523033022880554,0.2523078024387359,-4.508193796937121e-06,0.0,0.0001627585152164,0.0,0.0,10.893584251403809,0.0,0.0,0.0,0.2974444925785064,4.0,0.0,1.0
286980,292.8909606933594,297.1499938964844,293.1499938964844,0.087172083556652,-2067.125,304.138427734375,0.8305041790008545,0.134766474366188,0.1211101487278938,292.9072265625,297.1499938964844,293.1499938964844,0.1648388803005218,-3617.729248046875,304.1448059082031,0.9877365827560424,0.2493453323841095,0.2118599563837051,292.8556823730469,297.1499938964844,293.1499938964844,0.1153531745076179,-2011.6826171875,304.1341247558594,0.8940986394882202,0.169004887342453,0.1178981438279151,292.8773193359375,297.1499938964844,293.1499938964844,0.1421068757772445,-3216.798828125,304.1357421875,0.9512279033660888,0.1994916051626205,0.1885045915842056,293.05731201171875,297.1499938964844,293.1499938964844,0.0069890082813799,-2531.698974609375,299.2327880859375,0.5995386242866516,0.050000000745058,0.2274507731199264,290.0491638183594,291.1499938964844,270.2925109863281,269.923583984375,283.22723388671875,293.056396484375,290.06365966796875,1.0,0.2031236737966537,1.0,1.0,0.9972190260887146,1.0,-1.0402711629867554,0.4498830139636993,0.5903881192207336,0.1927556544542312,0.0,0.0,0.361544519662857,21.57636260986328,43.0,161.34988403320312,-7430.9072265625,102.06600189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9422607421875,304.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.373046875,18000.0,0.0,0.0,0.1691694408655166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266398161649704,0.2664026916027069,-4.5480487642635126e-06,0.0,0.0001716854749247,0.0,0.0,11.669137001037598,0.0,0.0,0.0,0.3006440699100494,4.0,0.0,1.0
287040,292.8909606933594,297.1499938964844,293.1499938964844,0.087172083556652,-2067.125,304.138427734375,0.8305041790008545,0.134766474366188,0.1211101487278938,292.9072265625,297.1499938964844,293.1499938964844,0.1648388803005218,-3617.729248046875,304.1448059082031,0.9877365827560424,0.2493453323841095,0.2118599563837051,292.8556823730469,297.1499938964844,293.1499938964844,0.1153531745076179,-2011.6826171875,304.1341247558594,0.8940986394882202,0.169004887342453,0.1178981438279151,292.8773193359375,297.1499938964844,293.1499938964844,0.1421068757772445,-3216.798828125,304.1357421875,0.9512279033660888,0.1994916051626205,0.1885045915842056,293.05731201171875,297.1499938964844,293.1499938964844,0.0069890082813799,-2531.698974609375,299.2327880859375,0.5995386242866516,0.050000000745058,0.2274507731199264,290.0491638183594,291.1499938964844,270.2925109863281,269.923583984375,283.22723388671875,293.056396484375,290.06365966796875,1.0,0.2031236737966537,1.0,1.0,0.9972190260887146,1.0,-1.0402711629867554,0.4498830139636993,0.5903881192207336,0.1927556544542312,0.0,0.0,0.361544519662857,21.57636260986328,43.0,161.34988403320312,-7430.9072265625,102.06600189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9422607421875,304.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.373046875,18000.0,0.0,0.0,0.1691694408655166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266398161649704,0.2664026916027069,-4.5480487642635126e-06,0.0,0.0001716854749247,0.0,0.0,11.669137001037598,0.0,0.0,0.0,0.3006440699100494,4.0,0.0,1.0
287100,292.90167236328125,297.1499938964844,293.1499938964844,0.0877746865153312,-2077.42626953125,304.1394348144531,0.8261343836784363,0.1359430253505706,0.1222349554300308,292.917724609375,297.1499938964844,293.1499938964844,0.1715321540832519,-3735.90576171875,304.13336181640625,0.9907127618789672,0.2503652274608612,0.2199355214834213,292.8658142089844,297.1499938964844,293.1499938964844,0.1163397803902626,-2024.6068115234373,304.1352233886719,0.8893386125564575,0.1707405894994735,0.1191631630063057,292.88690185546875,297.1499938964844,293.1499938964844,0.142877772450447,-3229.482666015625,304.1369323730469,0.944874346256256,0.2010606527328491,0.1900559812784195,293.06365966796875,297.1499938964844,293.1499938964844,0.0069718682207167,-2521.764404296875,299.2531433105469,0.5937811732292175,0.050000000745058,0.2275838553905487,290.1105041503906,291.1499938964844,270.29248046875,269.9227600097656,283.22528076171875,293.062744140625,290.1239318847656,1.0,0.2069482803344726,1.0,1.0,0.997395396232605,1.0,-1.054843187332153,0.4564643800258636,0.5983788371086121,0.1960694640874862,0.0,0.0,0.3678595721721649,22.463438034057617,43.0,160.08200073242188,-7568.45458984375,106.91558837890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.969970703125,304.3423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17924.79296875,18000.0,0.0,0.0,0.173282191157341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730849385261535,0.2730894982814789,-4.567975793179357e-06,0.0,0.0001758593862177,0.0,0.0,12.04715061187744,0.0,0.0,0.0,0.3022071719169616,4.0,0.0,1.0
287160,292.9121398925781,297.1499938964844,293.1499938964844,0.0884078815579414,-2088.51220703125,304.14019775390625,0.8176736831665039,0.1370317190885543,0.1232981011271476,292.9378662109375,297.1499938964844,293.1499938964844,0.1852387636899948,-3978.232177734375,304.1112670898437,0.9974949955940248,0.2493635565042495,0.2355486750602722,292.8757629394531,297.1499938964844,293.1499938964844,0.11738121509552,-2038.4559326171875,304.135986328125,0.8798361420631409,0.1723873019218444,0.1203793212771415,292.89630126953125,297.1499938964844,293.1499938964844,0.1437342911958694,-3243.980712890625,304.1377258300781,0.9327173829078674,0.2025471627712249,0.1915469616651535,293.0700378417969,297.1499938964844,293.1499938964844,0.0069600460119545,-2514.582763671875,299.2680358886719,0.5845237970352173,0.050000000745058,0.2278097122907638,290.1598205566406,291.1499938964844,270.2928161621094,269.9222412109375,283.2207946777344,293.0691223144531,290.1690979003906,1.0,0.2125164717435836,1.0,1.0,0.9976141452789308,1.0,-1.0780049562454224,0.466892659664154,0.6111122965812683,0.201516181230545,0.0,0.0,0.3739576339721679,23.95842742919922,46.0,136.98036193847656,-7730.2744140625,115.0659637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0053405761719,304.3964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17925.76953125,18000.0,0.0,0.0,0.1772536635398864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279556930065155,0.2795615196228027,-4.5876536205469165e-06,0.0,0.0001798899320419,0.0,0.0,12.418848037719728,0.0,0.0,0.0,0.303747683763504,4.0,0.0,1.0
287220,292.93194580078125,297.1499938964844,293.1499938964844,0.0896141156554222,-2109.656005859375,304.1414794921875,0.7857722043991089,0.1390428394079208,0.1253357678651809,292.979248046875,297.1499938964844,293.1499938964844,0.1833789646625518,-3937.9599609375,304.1275939941406,0.9562347531318665,0.246296614408493,0.2341834157705307,292.8946228027344,297.1499938964844,293.1499938964844,0.119405873119831,-2065.339111328125,304.1373291015625,0.8469151258468628,0.1755096763372421,0.1227397322654724,292.9140625,297.1499938964844,293.1499938964844,0.1454168707132339,-3272.494384765625,304.1390686035156,0.8925350308418274,0.2053762823343277,0.1944548785686493,293.08251953125,297.1499938964844,293.1499938964844,0.006955440621823,-2506.29541015625,299.29107666015625,0.5542290210723877,0.050000000745058,0.2286857217550277,290.24725341796875,291.1499938964844,270.29473876953125,269.9222412109375,283.2264099121094,293.0816955566406,290.2603759765625,1.0,0.2209198474884033,1.0,1.0,0.9980517029762268,1.0,-1.086572527885437,0.4706569910049438,0.6159154772758484,0.203771635890007,0.0,0.0,0.3854674398899078,28.74964141845703,49.0,141.65203857421875,-7942.44873046875,125.93931579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0986328125,304.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.072265625,18000.0,0.0,0.0,0.1847286075353622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923129498958587,0.2923175692558288,-4.6274863052531146e-06,0.0,0.0001874760491773,0.0,0.0,13.168514251708984,0.0,0.0,0.0,0.3068468868732452,4.0,0.0,1.0
287280,292.93194580078125,297.1499938964844,293.1499938964844,0.0896141156554222,-2109.656005859375,304.1414794921875,0.7857722043991089,0.1390428394079208,0.1253357678651809,292.979248046875,297.1499938964844,293.1499938964844,0.1833789646625518,-3937.9599609375,304.1275939941406,0.9562347531318665,0.246296614408493,0.2341834157705307,292.8946228027344,297.1499938964844,293.1499938964844,0.119405873119831,-2065.339111328125,304.1373291015625,0.8469151258468628,0.1755096763372421,0.1227397322654724,292.9140625,297.1499938964844,293.1499938964844,0.1454168707132339,-3272.494384765625,304.1390686035156,0.8925350308418274,0.2053762823343277,0.1944548785686493,293.08251953125,297.1499938964844,293.1499938964844,0.006955440621823,-2506.29541015625,299.29107666015625,0.5542290210723877,0.050000000745058,0.2286857217550277,290.24725341796875,291.1499938964844,270.29473876953125,269.9222412109375,283.2264099121094,293.0816955566406,290.2603759765625,1.0,0.2209198474884033,1.0,1.0,0.9980517029762268,1.0,-1.086572527885437,0.4706569910049438,0.6159154772758484,0.203771635890007,0.0,0.0,0.3854674398899078,28.74964141845703,49.0,141.65203857421875,-7942.44873046875,125.93931579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0986328125,304.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.072265625,18000.0,0.0,0.0,0.1847286075353622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923129498958587,0.2923175692558288,-4.6274863052531146e-06,0.0,0.0001874760491773,0.0,0.0,13.168514251708984,0.0,0.0,0.0,0.3068468868732452,4.0,0.0,1.0
287340,292.95074462890625,297.1499938964844,293.1499938964844,0.0903211459517479,-2120.98974609375,304.14312744140625,0.7636671662330627,0.1407525390386581,0.1270962804555893,293.00250244140625,297.1499938964844,293.1499938964844,0.1811716258525848,-3895.708984375,304.1385498046875,0.9201481938362122,0.2458868324756622,0.2335181385278701,292.9126892089844,297.1499938964844,293.1499938964844,0.1208276897668838,-2083.358154296875,304.1391906738281,0.8256466388702393,0.1783176958560943,0.124877318739891,292.9309997558594,297.1499938964844,293.1499938964844,0.1464437991380691,-3288.55224609375,304.1409912109375,0.8671678304672241,0.2079188525676727,0.1970913261175155,293.0946044921875,297.1499938964844,293.1499938964844,0.0069329407997429,-2490.337890625,299.3222961425781,0.5329098105430603,0.050000000745058,0.229492574930191,290.3672180175781,291.1499938964844,270.2984313964844,269.9237060546875,283.2325134277344,293.09381103515625,290.3809509277344,1.0,0.2286320328712463,1.0,1.0,0.998489260673523,1.0,-1.0945851802825928,0.4742354452610016,0.6203497052192688,0.2057353407144546,0.0,0.0,0.3951066732406616,33.160701751708984,52.0,161.14459228515625,-8144.84033203125,136.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2357482910156,304.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17932.466796875,18000.0,0.0,0.0,0.1912989020347595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036632835865021,0.3036679327487945,-4.6659333747811615e-06,0.0,0.000194144071429,0.0,0.0,13.860283851623535,0.0,0.0,0.0,0.309711754322052,4.0,0.0,1.0
287400,292.95074462890625,297.1499938964844,293.1499938964844,0.0903211459517479,-2120.98974609375,304.14312744140625,0.7636671662330627,0.1407525390386581,0.1270962804555893,293.00250244140625,297.1499938964844,293.1499938964844,0.1811716258525848,-3895.708984375,304.1385498046875,0.9201481938362122,0.2458868324756622,0.2335181385278701,292.9126892089844,297.1499938964844,293.1499938964844,0.1208276897668838,-2083.358154296875,304.1391906738281,0.8256466388702393,0.1783176958560943,0.124877318739891,292.9309997558594,297.1499938964844,293.1499938964844,0.1464437991380691,-3288.55224609375,304.1409912109375,0.8671678304672241,0.2079188525676727,0.1970913261175155,293.0946044921875,297.1499938964844,293.1499938964844,0.0069329407997429,-2490.337890625,299.3222961425781,0.5329098105430603,0.050000000745058,0.229492574930191,290.3672180175781,291.1499938964844,270.2984313964844,269.9237060546875,283.2325134277344,293.09381103515625,290.3809509277344,1.0,0.2286320328712463,1.0,1.0,0.998489260673523,1.0,-1.0945851802825928,0.4742354452610016,0.6203497052192688,0.2057353407144546,0.0,0.0,0.3951066732406616,33.160701751708984,52.0,161.14459228515625,-8144.84033203125,136.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2357482910156,304.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17932.466796875,18000.0,0.0,0.0,0.1912989020347595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036632835865021,0.3036679327487945,-4.6659333747811615e-06,0.0,0.000194144071429,0.0,0.0,13.860283851623535,0.0,0.0,0.0,0.309711754322052,4.0,0.0,1.0
287460,292.9683532714844,297.1499938964844,293.1499938964844,0.0907838568091392,-2127.7490234375,304.1446533203125,0.7475411295890808,0.1422303020954132,0.1286249607801437,293.0189819335937,297.1499938964844,293.1499938964844,0.179845705628395,-3869.630126953125,304.1445007324219,0.8952472805976868,0.2462774068117141,0.2339253425598144,292.9296875,297.1499938964844,293.1499938964844,0.1219623684883117,-2097.360595703125,304.1408996582031,0.8095200657844543,0.1808771044015884,0.1268229931592941,292.94696044921875,297.1499938964844,293.1499938964844,0.1471837013959884,-3299.448486328125,304.14276123046875,0.8487343788146973,0.2102267444133758,0.1994835883378982,293.1058349609375,297.1499938964844,293.1499938964844,0.0069054919295012,-2472.888427734375,299.3523254394531,0.5173413157463074,0.050000000745058,0.2302512377500534,290.4889221191406,291.1499938964844,270.3041381835937,269.9267883300781,283.2388916015625,293.1051025390625,290.50244140625,1.0,0.2357842773199081,1.0,1.0,0.9989781975746156,1.0,-1.1030261516571045,0.4780037105083465,0.6250224113464355,0.2078190147876739,0.0,0.0,0.4031053185462951,37.321266174316406,40.0,166.80841064453125,-8336.69140625,146.18679809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4034423828125,305.0445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17940.30078125,18000.0,0.0,0.0,0.1969495266675949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31345334649086,0.3134580254554748,-4.700874796981225e-06,0.0,0.0001998787338379,0.0,0.0,14.475207328796388,0.0,0.0,0.0,0.3122564554214477,4.0,0.0,1.0
287520,292.9683532714844,297.1499938964844,293.1499938964844,0.0907838568091392,-2127.7490234375,304.1446533203125,0.7475411295890808,0.1422303020954132,0.1286249607801437,293.0189819335937,297.1499938964844,293.1499938964844,0.179845705628395,-3869.630126953125,304.1445007324219,0.8952472805976868,0.2462774068117141,0.2339253425598144,292.9296875,297.1499938964844,293.1499938964844,0.1219623684883117,-2097.360595703125,304.1408996582031,0.8095200657844543,0.1808771044015884,0.1268229931592941,292.94696044921875,297.1499938964844,293.1499938964844,0.1471837013959884,-3299.448486328125,304.14276123046875,0.8487343788146973,0.2102267444133758,0.1994835883378982,293.1058349609375,297.1499938964844,293.1499938964844,0.0069054919295012,-2472.888427734375,299.3523254394531,0.5173413157463074,0.050000000745058,0.2302512377500534,290.4889221191406,291.1499938964844,270.3041381835937,269.9267883300781,283.2388916015625,293.1051025390625,290.50244140625,1.0,0.2357842773199081,1.0,1.0,0.9989781975746156,1.0,-1.1030261516571045,0.4780037105083465,0.6250224113464355,0.2078190147876739,0.0,0.0,0.4031053185462951,37.321266174316406,40.0,166.80841064453125,-8336.69140625,146.18679809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4034423828125,305.0445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17940.30078125,18000.0,0.0,0.0,0.1969495266675949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31345334649086,0.3134580254554748,-4.700874796981225e-06,0.0,0.0001998787338379,0.0,0.0,14.475207328796388,0.0,0.0,0.0,0.3122564554214477,4.0,0.0,1.0
287580,292.98455810546875,297.1499938964844,293.1499938964844,0.0909686163067817,-2129.340576171875,304.1461181640625,0.7482150197029114,0.1435408592224121,0.1298475563526153,293.0325012207031,297.1499938964844,293.1499938964844,0.1786025315523147,-3845.45703125,304.1483459472656,0.8939080834388733,0.2468509376049041,0.2344574034214019,292.9455261230469,297.1499938964844,293.1499938964844,0.1227795258164405,-2106.980224609375,304.1425476074219,0.8112878799438477,0.1832490712404251,0.1285179257392883,292.9618225097656,297.1499938964844,293.1499938964844,0.1476063132286071,-3304.690185546875,304.1444702148437,0.849731981754303,0.2123552560806274,0.2015455663204193,293.1161499023437,297.1499938964844,293.1499938964844,0.0068524284288287,-2448.03955078125,299.380615234375,0.516076385974884,0.050000000745058,0.2303214967250824,290.6087951660156,291.1499938964844,270.3119506835937,269.9316711425781,283.2462463378906,293.115478515625,290.6219787597656,1.0,0.2366980463266372,1.0,1.0,0.999467134475708,1.0,-1.1097267866134644,0.4809893667697906,0.6287374496459961,0.2094879150390625,0.0,0.0,0.4095203280448913,37.78538131713867,28.0,166.18145751953125,-8508.595703125,148.88453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5907592773437,305.2665100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17949.353515625,18000.0,0.0,0.0,0.2016931474208831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216211497783661,0.3216258883476257,-4.731502485810779e-06,0.0,0.0002046929002972,0.0,0.0,15.00228786468506,0.0,0.0,0.0,0.314433604478836,4.0,0.0,1.0
287640,292.98455810546875,297.1499938964844,293.1499938964844,0.0909686163067817,-2129.340576171875,304.1461181640625,0.7482150197029114,0.1435408592224121,0.1298475563526153,293.0325012207031,297.1499938964844,293.1499938964844,0.1786025315523147,-3845.45703125,304.1483459472656,0.8939080834388733,0.2468509376049041,0.2344574034214019,292.9455261230469,297.1499938964844,293.1499938964844,0.1227795258164405,-2106.980224609375,304.1425476074219,0.8112878799438477,0.1832490712404251,0.1285179257392883,292.9618225097656,297.1499938964844,293.1499938964844,0.1476063132286071,-3304.690185546875,304.1444702148437,0.849731981754303,0.2123552560806274,0.2015455663204193,293.1161499023437,297.1499938964844,293.1499938964844,0.0068524284288287,-2448.03955078125,299.380615234375,0.516076385974884,0.050000000745058,0.2303214967250824,290.6087951660156,291.1499938964844,270.3119506835937,269.9316711425781,283.2462463378906,293.115478515625,290.6219787597656,1.0,0.2366980463266372,1.0,1.0,0.999467134475708,1.0,-1.1097267866134644,0.4809893667697906,0.6287374496459961,0.2094879150390625,0.0,0.0,0.4095203280448913,37.78538131713867,28.0,166.18145751953125,-8508.595703125,148.88453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5907592773437,305.2665100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17949.353515625,18000.0,0.0,0.0,0.2016931474208831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216211497783661,0.3216258883476257,-4.731502485810779e-06,0.0,0.0002046929002972,0.0,0.0,15.00228786468506,0.0,0.0,0.0,0.314433604478836,4.0,0.0,1.0
287700,292.9921264648437,297.1499938964844,293.1499938964844,0.0909847319126129,-2128.734375,304.14678955078125,0.7536753416061401,0.1441540271043777,0.1303712725639343,293.03857421875,297.1499938964844,293.1499938964844,0.1779534220695495,-3833.015380859375,304.1498413085937,0.8999573588371277,0.2471456825733184,0.2346943616867065,292.95294189453125,297.1499938964844,293.1499938964844,0.1230967566370964,-2110.54638671875,304.1433410644531,0.8177111744880676,0.1843834519386291,0.1292906701564788,292.9687805175781,297.1499938964844,293.1499938964844,0.1477268636226654,-3305.716552734375,304.1452331542969,0.8561580181121826,0.2133699506521225,0.202477365732193,293.12091064453125,297.1499938964844,293.1499938964844,0.0068177860230207,-2433.30322265625,299.3941955566406,0.5196551084518433,0.050000000745058,0.2301259040832519,290.66766357421875,291.1499938964844,270.31671142578125,269.9348449707031,283.2502746582031,293.12030029296875,290.6806030273437,1.0,0.2353955060243606,1.0,1.0,0.9997116327285768,1.0,-1.1124513149261477,0.4822022914886474,0.6302490234375,0.2101669460535049,0.0,0.0,0.4121448099613189,36.77774810791016,28.0,164.3944091796875,-8586.3291015625,147.72499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6893005371094,305.3753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17954.294921875,18000.0,0.0,0.0,0.2037273347377777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250671029090881,0.3250718414783478,-4.744928901345702e-06,0.0,0.0002067573514068,0.0,0.0,15.22890281677246,0.0,0.0,0.0,0.3153684735298157,4.0,0.0,1.0
287760,292.9992980957031,297.1499938964844,293.1499938964844,0.0909642130136489,-2127.468505859375,304.1474304199219,0.7624027729034424,0.1447405964136123,0.130847081542015,293.0443115234375,297.1499938964844,293.1499938964844,0.177288219332695,-3820.36669921875,304.15106201171875,0.9103496074676514,0.2474318742752075,0.234902411699295,292.96002197265625,297.1499938964844,293.1499938964844,0.1233699768781662,-2113.526123046875,304.14404296875,0.8272610902786255,0.1854863315820694,0.1300222724676132,292.9754638671875,297.1499938964844,293.1499938964844,0.1478056013584137,-3306.0283203125,304.1459655761719,0.866357684135437,0.2143548280000686,0.203354999423027,293.1253967285156,297.1499938964844,293.1499938964844,0.0067793317139148,-2417.536376953125,299.40728759765625,0.5259056687355042,0.050000000745058,0.2298108339309692,290.725341796875,291.1499938964844,270.32208251953125,269.9385070800781,283.25445556640625,293.12481689453125,290.7378845214844,1.0,0.2331139892339706,0.9998536705970764,0.9998536705970764,0.9997693300247192,1.0,-1.11482572555542,0.4832606315612793,0.6315651535987854,0.210761472582817,0.0,0.0,0.4143978655338287,35.12776565551758,25.0,161.54165649414062,-8658.51953125,145.2451934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78985595703125,305.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17959.41015625,18000.0,0.0,0.0,0.2055422216653823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3280859589576721,0.3280906975269317,-4.756992439070018e-06,0.0,0.0002085992164211,0.0,0.0,15.429707527160645,0.0,0.0,0.0,0.3161962926387787,4.0,0.0,1.0
287820,293.0128173828125,297.1499938964844,293.1499938964844,0.0908993259072303,-2124.605224609375,304.1483764648437,0.779434084892273,0.1458155214786529,0.1317357420921325,293.0549621582031,297.1499938964844,293.1499938964844,0.1760005503892898,-3796.0390625,304.15283203125,0.93182772397995,0.2479450702667236,0.235293835401535,292.973388671875,297.1499938964844,293.1499938964844,0.1238851398229599,-2119.155029296875,304.1451721191406,0.8455359935760498,0.187586560845375,0.1314295828342437,292.988037109375,297.1499938964844,293.1499938964844,0.1479467451572418,-3306.520751953125,304.1470642089844,0.886284589767456,0.216226190328598,0.2050405740737915,293.1336975097656,297.1499938964844,293.1499938964844,0.0067075253464281,-2387.987060546875,299.43121337890625,0.5381579995155334,0.050000000745058,0.2292727380990982,290.83502197265625,291.1499938964844,270.334716796875,269.94744873046875,283.2632751464844,293.1331787109375,290.8465270996094,1.0,0.2295589447021484,0.999561071395874,0.999561071395874,0.9998846650123596,1.0,-1.119428634643555,0.4853145778179168,0.6341140866279602,0.2119107544422149,0.0,0.0,0.4178569614887237,32.31729888916016,25.0,151.82460021972656,-8788.689453125,141.14529418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9934997558594,305.6835632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17969.765625,18000.0,0.0,0.0,0.2085391730070114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3328684270381927,0.3328732252120971,-4.776850801135879e-06,0.0,0.0002116407413268,0.0,0.0,15.752764701843262,0.0,0.0,0.0,0.3175273537635803,4.0,0.0,1.0
287880,293.0128173828125,297.1499938964844,293.1499938964844,0.0908993259072303,-2124.605224609375,304.1483764648437,0.779434084892273,0.1458155214786529,0.1317357420921325,293.0549621582031,297.1499938964844,293.1499938964844,0.1760005503892898,-3796.0390625,304.15283203125,0.93182772397995,0.2479450702667236,0.235293835401535,292.973388671875,297.1499938964844,293.1499938964844,0.1238851398229599,-2119.155029296875,304.1451721191406,0.8455359935760498,0.187586560845375,0.1314295828342437,292.988037109375,297.1499938964844,293.1499938964844,0.1479467451572418,-3306.520751953125,304.1470642089844,0.886284589767456,0.216226190328598,0.2050405740737915,293.1336975097656,297.1499938964844,293.1499938964844,0.0067075253464281,-2387.987060546875,299.43121337890625,0.5381579995155334,0.050000000745058,0.2292727380990982,290.83502197265625,291.1499938964844,270.334716796875,269.94744873046875,283.2632751464844,293.1331787109375,290.8465270996094,1.0,0.2295589447021484,0.999561071395874,0.999561071395874,0.9998846650123596,1.0,-1.119428634643555,0.4853145778179168,0.6341140866279602,0.2119107544422149,0.0,0.0,0.4178569614887237,32.31729888916016,25.0,151.82460021972656,-8788.689453125,141.14529418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9934997558594,305.6835632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17969.765625,18000.0,0.0,0.0,0.2085391730070114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3328684270381927,0.3328732252120971,-4.776850801135879e-06,0.0,0.0002116407413268,0.0,0.0,15.752764701843262,0.0,0.0,0.0,0.3175273537635803,4.0,0.0,1.0
287940,293.0253601074219,297.1499938964844,293.1499938964844,0.0908159390091896,-2121.578369140625,304.1490478515625,0.7941741347312927,0.1467480361461639,0.1325250118970871,293.0648193359375,297.1499938964844,293.1499938964844,0.1747935563325882,-3773.408203125,304.1539001464844,0.9497813582420348,0.2483536452054977,0.2356208562850952,292.9858703613281,297.1499938964844,293.1499938964844,0.1243831142783165,-2124.704833984375,304.1459350585937,0.8618241548538208,0.1895298957824707,0.1327515989542007,292.999755859375,297.1499938964844,293.1499938964844,0.1480985730886459,-3307.44970703125,304.1477966308594,0.9036223292350768,0.2179514169692993,0.2066207975149154,293.1412048339844,297.1499938964844,293.1499938964844,0.0066438950598239,-2361.72021484375,299.4509582519531,0.5487398505210876,0.050000000745058,0.2288731634616851,290.9342041015625,291.1499938964844,270.3500061035156,269.95867919921875,283.2728271484375,293.1407470703125,290.94439697265625,1.0,0.2270298898220062,0.9992684721946716,0.9992684721946716,1.0,1.0,-1.1237725019454956,0.4872532486915588,0.6365193128585815,0.212996244430542,0.0,0.0,0.420060247182846,30.243009567260746,25.0,137.68527221679688,-8899.294921875,138.34825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1947631835937,305.8671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.671875,18000.0,0.0,0.0,0.2107478678226471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360827565193176,0.336087554693222,-4.791028459294466e-06,0.0,0.0002138822892447,0.0,0.0,15.974323272705078,0.0,0.0,0.0,0.3184403777122497,4.0,0.0,1.0
288000,293.0253601074219,297.1499938964844,293.1499938964844,0.0908159390091896,-2121.578369140625,304.1490478515625,0.7941741347312927,0.1467480361461639,0.1325250118970871,293.0648193359375,297.1499938964844,293.1499938964844,0.1747935563325882,-3773.408203125,304.1539001464844,0.9497813582420348,0.2483536452054977,0.2356208562850952,292.9858703613281,297.1499938964844,293.1499938964844,0.1243831142783165,-2124.704833984375,304.1459350585937,0.8618241548538208,0.1895298957824707,0.1327515989542007,292.999755859375,297.1499938964844,293.1499938964844,0.1480985730886459,-3307.44970703125,304.1477966308594,0.9036223292350768,0.2179514169692993,0.2066207975149154,293.1412048339844,297.1499938964844,293.1499938964844,0.0066438950598239,-2361.72021484375,299.4509582519531,0.5487398505210876,0.050000000745058,0.2288731634616851,290.9342041015625,291.1499938964844,270.3500061035156,269.95867919921875,283.2728271484375,293.1407470703125,290.94439697265625,1.0,0.2270298898220062,0.9992684721946716,0.9992684721946716,1.0,1.0,-1.1237725019454956,0.4872532486915588,0.6365193128585815,0.212996244430542,0.0,0.0,0.420060247182846,30.243009567260746,25.0,137.68527221679688,-8899.294921875,138.34825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1947631835937,305.8671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.671875,18000.0,0.0,0.0,0.2107478678226471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360827565193176,0.336087554693222,-4.791028459294466e-06,0.0,0.0002138822892447,0.0,0.0,15.974323272705078,0.0,0.0,0.0,0.3184403777122497,4.0,0.0,1.0
288060,293.0377502441406,297.1499938964844,293.1499938964844,0.0906615555286407,-2117.406494140625,304.1496276855469,0.8059862852096558,0.1473973989486694,0.1331326216459274,293.07476806640625,297.1499938964844,293.1499938964844,0.1736065745353698,-3751.37353515625,304.1545715332031,0.9631262421607972,0.2484984993934631,0.2357803136110305,292.9984130859375,297.1499938964844,293.1499938964844,0.124798759818077,-2129.2724609375,304.1466064453125,0.8755496144294739,0.1911494135856628,0.133909597992897,293.0115966796875,297.1499938964844,293.1499938964844,0.1481956243515014,-3307.620849609375,304.1483764648437,0.9188404083251952,0.2193610519170761,0.2079879492521286,293.1489562988281,297.1499938964844,293.1499938964844,0.0065843402408063,-2337.70654296875,299.4633483886719,0.5572957992553711,0.050000000745058,0.2285839021205902,291.0213623046875,291.1499938964844,270.366943359375,269.9712829589844,283.2834777832031,293.1484375,291.0302124023437,1.0,0.2252216041088104,0.9988775849342346,0.9988775849342346,1.0,1.0,-1.1273773908615112,0.4888606965541839,0.6385167241096497,0.2139024436473846,0.0,0.0,0.4211806058883667,28.74784469604492,25.0,121.5755844116211,-8988.845703125,136.4431610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3880920410156,306.0316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.65625,18000.0,0.0,0.0,0.2122445404529571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379006087779999,0.3379054069519043,-4.799870112037752e-06,0.0,0.0002154012327082,0.0,0.0,16.102848052978516,0.0,0.0,0.0,0.3189716041088104,4.0,0.0,1.0
288120,293.0377502441406,297.1499938964844,293.1499938964844,0.0906615555286407,-2117.406494140625,304.1496276855469,0.8059862852096558,0.1473973989486694,0.1331326216459274,293.07476806640625,297.1499938964844,293.1499938964844,0.1736065745353698,-3751.37353515625,304.1545715332031,0.9631262421607972,0.2484984993934631,0.2357803136110305,292.9984130859375,297.1499938964844,293.1499938964844,0.124798759818077,-2129.2724609375,304.1466064453125,0.8755496144294739,0.1911494135856628,0.133909597992897,293.0115966796875,297.1499938964844,293.1499938964844,0.1481956243515014,-3307.620849609375,304.1483764648437,0.9188404083251952,0.2193610519170761,0.2079879492521286,293.1489562988281,297.1499938964844,293.1499938964844,0.0065843402408063,-2337.70654296875,299.4633483886719,0.5572957992553711,0.050000000745058,0.2285839021205902,291.0213623046875,291.1499938964844,270.366943359375,269.9712829589844,283.2834777832031,293.1484375,291.0302124023437,1.0,0.2252216041088104,0.9988775849342346,0.9988775849342346,1.0,1.0,-1.1273773908615112,0.4888606965541839,0.6385167241096497,0.2139024436473846,0.0,0.0,0.4211806058883667,28.74784469604492,25.0,121.5755844116211,-8988.845703125,136.4431610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3880920410156,306.0316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.65625,18000.0,0.0,0.0,0.2122445404529571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379006087779999,0.3379054069519043,-4.799870112037752e-06,0.0,0.0002154012327082,0.0,0.0,16.102848052978516,0.0,0.0,0.0,0.3189716041088104,4.0,0.0,1.0
288180,293.050048828125,297.1499938964844,293.1499938964844,0.0903533920645713,-2110.5205078125,304.1502685546875,0.8143310546875,0.1477438807487487,0.1334622651338577,293.0849609375,297.1499938964844,293.1499938964844,0.1723243594169616,-3727.868896484375,304.1551818847656,0.9721749424934388,0.2483375370502472,0.2356495112180709,293.0111999511719,297.1499938964844,293.1499938964844,0.1250211745500564,-2131.3115234375,304.1473693847656,0.8861937522888184,0.1923961490392685,0.1348069906234741,293.0237731933594,297.1499938964844,293.1499938964844,0.1481175124645233,-3304.8310546875,304.1490478515625,0.93095463514328,0.2204010039567947,0.2090062499046325,293.1576538085937,297.1499938964844,293.1499938964844,0.0065267547033727,-2315.25146484375,299.46661376953125,0.56376713514328,0.050000000745058,0.2283815741539001,291.09735107421875,291.1499938964844,270.3844299316406,269.9843444824219,283.2952880859375,293.1570739746094,291.10504150390625,1.0,0.2239184975624084,0.9984866976737976,0.9984866976737976,1.0,1.0,-1.1296731233596802,0.4898801445960998,0.6397929787635803,0.2144812792539596,0.0,0.0,0.4213638305664062,27.69923210144043,25.0,106.14920043945312,-9056.11328125,135.03756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5702514648437,306.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.2131013125181198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384949862957001,0.3384997844696045,-4.803910996997729e-06,0.0,0.0002162707387469,0.0,0.0,16.148513793945312,0.0,0.0,0.0,0.3191636204719543,4.0,0.0,1.0
288240,293.050048828125,297.1499938964844,293.1499938964844,0.0903533920645713,-2110.5205078125,304.1502685546875,0.8143310546875,0.1477438807487487,0.1334622651338577,293.0849609375,297.1499938964844,293.1499938964844,0.1723243594169616,-3727.868896484375,304.1551818847656,0.9721749424934388,0.2483375370502472,0.2356495112180709,293.0111999511719,297.1499938964844,293.1499938964844,0.1250211745500564,-2131.3115234375,304.1473693847656,0.8861937522888184,0.1923961490392685,0.1348069906234741,293.0237731933594,297.1499938964844,293.1499938964844,0.1481175124645233,-3304.8310546875,304.1490478515625,0.93095463514328,0.2204010039567947,0.2090062499046325,293.1576538085937,297.1499938964844,293.1499938964844,0.0065267547033727,-2315.25146484375,299.46661376953125,0.56376713514328,0.050000000745058,0.2283815741539001,291.09735107421875,291.1499938964844,270.3844299316406,269.9843444824219,283.2952880859375,293.1570739746094,291.10504150390625,1.0,0.2239184975624084,0.9984866976737976,0.9984866976737976,1.0,1.0,-1.1296731233596802,0.4898801445960998,0.6397929787635803,0.2144812792539596,0.0,0.0,0.4213638305664062,27.69923210144043,25.0,106.14920043945312,-9056.11328125,135.03756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5702514648437,306.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.2131013125181198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384949862957001,0.3384997844696045,-4.803910996997729e-06,0.0,0.0002162707387469,0.0,0.0,16.148513793945312,0.0,0.0,0.0,0.3191636204719543,4.0,0.0,1.0
288300,293.0560302734375,297.1499938964844,293.1499938964844,0.0901672095060348,-2106.541259765625,304.1505432128906,0.8174639940261841,0.1478376537561416,0.1335534453392028,293.0899658203125,297.1499938964844,293.1499938964844,0.1716728508472442,-3716.006591796875,304.1554260253906,0.975479781627655,0.248176097869873,0.2355048060417175,293.0175170898437,297.1499938964844,293.1499938964844,0.1250838041305542,-2131.716796875,304.1477355957031,0.890498161315918,0.192912295460701,0.1351788938045501,293.02978515625,297.1499938964844,293.1499938964844,0.1480372250080108,-3302.771728515625,304.1493530273437,0.9357823729515076,0.2208160012960434,0.209413081407547,293.1622314453125,297.1499938964844,293.1499938964844,0.0064985668286681,-2304.54736328125,299.46514892578125,0.5663344860076904,0.050000000745058,0.228304773569107,291.13134765625,291.1499938964844,270.3933410644531,269.9909973144531,283.3015441894531,293.1616516113281,291.138427734375,1.0,0.2234091162681579,0.9982912540435792,0.9982912540435792,1.0,1.0,-1.1304515600204468,0.4902239739894867,0.6402275562286377,0.2146778553724289,0.0,0.0,0.4211434721946716,27.2999324798584,25.0,98.60077667236328,-9082.05859375,134.47544860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6564025878906,306.2435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.23046875,18000.0,0.0,0.0,0.2133097052574157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383795619010925,0.3383843600749969,-4.804288892046316e-06,0.0,0.0002164822362828,0.0,0.0,16.143205642700195,0.0,0.0,0.0,0.3191446363925934,4.0,0.0,1.0
