time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288360,293.06182861328125,297.1499938964844,293.1499938964844,0.0899681895971298,-2102.364990234375,304.1508178710937,0.8200673460960388,0.147887110710144,0.133605346083641,293.0948791503906,297.1499938964844,293.1499938964844,0.1710249185562133,-3704.253662109375,304.1556091308594,0.9781537652015686,0.2479707300662994,0.2353187501430511,293.02374267578125,297.1499938964844,293.1499938964844,0.125124305486679,-2131.854248046875,304.1480712890625,0.894219160079956,0.193367138504982,0.1355080604553222,293.03570556640625,297.1499938964844,293.1499938964844,0.1479406952857971,-3300.472412109375,304.149658203125,0.939891278743744,0.2211720496416092,0.2097640335559845,293.1669006347656,297.1499938964844,293.1499938964844,0.0064707878045737,-2294.186767578125,299.46173095703125,0.5685271620750427,0.050000000745058,0.2282406240701675,291.1626281738281,291.1499938964844,270.40240478515625,269.99774169921875,283.3079528808594,293.1662902832031,291.16912841796875,1.0,0.2229726761579513,0.9981012344360352,0.9981012344360352,1.0,1.0,-1.1310300827026367,0.4904780983924866,0.6405519247055054,0.2148242890834808,0.0,0.0,0.4207421839237213,26.965450286865234,25.0,91.1010284423828,-9103.3046875,133.9845428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73895263671875,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.2133859395980835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338022768497467,0.3380275666713714,-4.803693173016654e-06,0.0,0.0002165596088161,0.0,0.0,16.121397018432617,0.0,0.0,0.0,0.3190582692623138,4.0,0.0,1.0
288420,293.07293701171875,297.1499938964844,293.1499938964844,0.0895420685410499,-2093.614013671875,304.1512451171875,0.8239450454711914,0.147866740822792,0.1336036771535873,293.1043701171875,297.1499938964844,293.1499938964844,0.1697527170181274,-3681.294677734375,304.1558532714844,0.9819642305374146,0.2474434226751327,0.2348379045724868,293.0358581542969,297.1499938964844,293.1499938964844,0.1251534074544906,-2131.525634765625,304.1486511230469,0.9001120924949646,0.1941098272800445,0.1360502392053604,293.0472717285156,297.1499938964844,293.1499938964844,0.1477148681879043,-3295.43994140625,304.150146484375,0.9462328553199768,0.2217252552509308,0.2103161811828613,293.1764221191406,297.1499938964844,293.1499938964844,0.0064164758659899,-2274.477294921875,299.44940185546875,0.5719419121742249,0.050000000745058,0.2281432151794433,291.2173156738281,291.1499938964844,270.4208374023437,270.01153564453125,283.3211975097656,293.17578125,291.22265625,1.0,0.2222712039947509,0.9977211952209472,0.9977211952209472,1.0,1.0,-1.131647706031799,0.4907440543174743,0.6409037113189697,0.2149815410375595,0.0,0.0,0.4194664061069488,26.454160690307617,25.0,76.36858367919922,-9132.625,133.16297912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924865722656,306.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.216796875,18000.0,0.0,0.0,0.2131797969341278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366762399673462,0.3366810381412506,-4.799928774446016e-06,0.0,0.0002163503959309,0.0,0.0,16.034576416015625,0.0,0.0,0.0,0.3187088072299957,4.0,0.0,1.0
288480,293.07293701171875,297.1499938964844,293.1499938964844,0.0895420685410499,-2093.614013671875,304.1512451171875,0.8239450454711914,0.147866740822792,0.1336036771535873,293.1043701171875,297.1499938964844,293.1499938964844,0.1697527170181274,-3681.294677734375,304.1558532714844,0.9819642305374146,0.2474434226751327,0.2348379045724868,293.0358581542969,297.1499938964844,293.1499938964844,0.1251534074544906,-2131.525634765625,304.1486511230469,0.9001120924949646,0.1941098272800445,0.1360502392053604,293.0472717285156,297.1499938964844,293.1499938964844,0.1477148681879043,-3295.43994140625,304.150146484375,0.9462328553199768,0.2217252552509308,0.2103161811828613,293.1764221191406,297.1499938964844,293.1499938964844,0.0064164758659899,-2274.477294921875,299.44940185546875,0.5719419121742249,0.050000000745058,0.2281432151794433,291.2173156738281,291.1499938964844,270.4208374023437,270.01153564453125,283.3211975097656,293.17578125,291.22265625,1.0,0.2222712039947509,0.9977211952209472,0.9977211952209472,1.0,1.0,-1.131647706031799,0.4907440543174743,0.6409037113189697,0.2149815410375595,0.0,0.0,0.4194664061069488,26.454160690307617,25.0,76.36858367919922,-9132.625,133.16297912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924865722656,306.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.216796875,18000.0,0.0,0.0,0.2131797969341278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366762399673462,0.3366810381412506,-4.799928774446016e-06,0.0,0.0002163503959309,0.0,0.0,16.034576416015625,0.0,0.0,0.0,0.3187088072299957,4.0,0.0,1.0
288540,293.0833740234375,297.1499938964844,293.1499938964844,0.0890889912843704,-2084.519775390625,304.1515808105469,0.826363205909729,0.1477040201425552,0.1334762722253799,293.11334228515625,297.1499938964844,293.1499938964844,0.1685215532779693,-3659.21630859375,304.15594482421875,0.984170138835907,0.2467771470546722,0.2342283427715301,293.04742431640625,297.1499938964844,293.1499938964844,0.1251288205385208,-2130.598388671875,304.1491394042969,0.9042595028877258,0.1946510970592498,0.1364526003599167,293.0583190917969,297.1499938964844,293.1499938964844,0.1474606841802597,-3290.0927734375,304.1505126953125,0.9505112767219543,0.2220876961946487,0.210689291357994,293.1859741210937,297.1499938964844,293.1499938964844,0.0063637313432991,-2256.037109375,299.43023681640625,0.5742855072021484,0.050000000745058,0.2280780524015426,291.2618408203125,291.1499938964844,270.439697265625,270.025634765625,283.3348999023437,293.1853332519531,291.2661437988281,1.0,0.2217364460229873,0.9973412156105042,0.9973412156105042,1.0,1.0,-1.1316159963607788,0.4907180964946747,0.6408978700637817,0.21497543156147,0.0,0.0,0.4176680445671081,26.106151580810547,28.0,62.26463317871094,-9145.91796875,132.48458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296630859375,306.4997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.69921875,18000.0,0.0,0.0,0.2125578820705413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346314132213592,0.3346362113952636,-4.793317202711478e-06,0.0,0.0002157192211598,0.0,0.0,15.9004487991333,0.0,0.0,0.0,0.3181655406951904,4.0,0.0,1.0
288600,293.0833740234375,297.1499938964844,293.1499938964844,0.0890889912843704,-2084.519775390625,304.1515808105469,0.826363205909729,0.1477040201425552,0.1334762722253799,293.11334228515625,297.1499938964844,293.1499938964844,0.1685215532779693,-3659.21630859375,304.15594482421875,0.984170138835907,0.2467771470546722,0.2342283427715301,293.04742431640625,297.1499938964844,293.1499938964844,0.1251288205385208,-2130.598388671875,304.1491394042969,0.9042595028877258,0.1946510970592498,0.1364526003599167,293.0583190917969,297.1499938964844,293.1499938964844,0.1474606841802597,-3290.0927734375,304.1505126953125,0.9505112767219543,0.2220876961946487,0.210689291357994,293.1859741210937,297.1499938964844,293.1499938964844,0.0063637313432991,-2256.037109375,299.43023681640625,0.5742855072021484,0.050000000745058,0.2280780524015426,291.2618408203125,291.1499938964844,270.439697265625,270.025634765625,283.3348999023437,293.1853332519531,291.2661437988281,1.0,0.2217364460229873,0.9973412156105042,0.9973412156105042,1.0,1.0,-1.1316159963607788,0.4907180964946747,0.6408978700637817,0.21497543156147,0.0,0.0,0.4176680445671081,26.106151580810547,28.0,62.26463317871094,-9145.91796875,132.48458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296630859375,306.4997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.69921875,18000.0,0.0,0.0,0.2125578820705413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346314132213592,0.3346362113952636,-4.793317202711478e-06,0.0,0.0002157192211598,0.0,0.0,15.9004487991333,0.0,0.0,0.0,0.3181655406951904,4.0,0.0,1.0
288660,293.0931396484375,297.1499938964844,293.1499938964844,0.0886352434754371,-2075.56689453125,304.1518249511719,0.8225589394569397,0.1474084258079528,0.1332582086324691,293.1218566894531,297.1499938964844,293.1499938964844,0.1673568189144134,-3638.453369140625,304.1559143066406,0.979526698589325,0.2459812313318252,0.2335264831781387,293.0585021972656,297.1499938964844,293.1499938964844,0.125082641839981,-2129.509521484375,304.1495056152344,0.9008193016052246,0.1950057595968246,0.1367460191249847,293.06884765625,297.1499938964844,293.1499938964844,0.1472097486257553,-3284.991943359375,304.1507568359375,0.946258783340454,0.2222735583782196,0.2109245955944061,293.1954650878906,297.1499938964844,293.1499938964844,0.006316321901977,-2239.9609375,299.4046630859375,0.571306049823761,0.050000000745058,0.2281611263751983,291.2967529296875,291.1499938964844,270.4589538574219,270.0400085449219,283.3487854003906,293.1948547363281,291.29998779296875,1.0,0.2224784344434738,0.99698406457901,0.99698406457901,1.0,1.0,-1.1312462091445925,0.4905414283275604,0.6407047510147095,0.214882805943489,0.0,0.0,0.4154689908027649,26.54477882385254,31.0,48.71073532104492,-9145.87109375,133.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497497558594,306.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.021484375,18000.0,0.0,0.0,0.2115927934646606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320522010326385,0.3320569694042206,-4.784527391166193e-06,0.0,0.0002147397899534,0.0,0.0,15.730695724487305,0.0,0.0,0.0,0.3174757659435272,4.0,0.0,1.0
288720,293.0931396484375,297.1499938964844,293.1499938964844,0.0886352434754371,-2075.56689453125,304.1518249511719,0.8225589394569397,0.1474084258079528,0.1332582086324691,293.1218566894531,297.1499938964844,293.1499938964844,0.1673568189144134,-3638.453369140625,304.1559143066406,0.979526698589325,0.2459812313318252,0.2335264831781387,293.0585021972656,297.1499938964844,293.1499938964844,0.125082641839981,-2129.509521484375,304.1495056152344,0.9008193016052246,0.1950057595968246,0.1367460191249847,293.06884765625,297.1499938964844,293.1499938964844,0.1472097486257553,-3284.991943359375,304.1507568359375,0.946258783340454,0.2222735583782196,0.2109245955944061,293.1954650878906,297.1499938964844,293.1499938964844,0.006316321901977,-2239.9609375,299.4046630859375,0.571306049823761,0.050000000745058,0.2281611263751983,291.2967529296875,291.1499938964844,270.4589538574219,270.0400085449219,283.3487854003906,293.1948547363281,291.29998779296875,1.0,0.2224784344434738,0.99698406457901,0.99698406457901,1.0,1.0,-1.1312462091445925,0.4905414283275604,0.6407047510147095,0.214882805943489,0.0,0.0,0.4154689908027649,26.54477882385254,31.0,48.71073532104492,-9145.87109375,133.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497497558594,306.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.021484375,18000.0,0.0,0.0,0.2115927934646606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320522010326385,0.3320569694042206,-4.784527391166193e-06,0.0,0.0002147397899534,0.0,0.0,15.730695724487305,0.0,0.0,0.0,0.3174757659435272,4.0,0.0,1.0
288780,293.1023254394531,297.1499938964844,293.1499938964844,0.0881766676902771,-2066.665283203125,304.1519775390625,0.8137996792793274,0.146984189748764,0.1329477876424789,293.1299133300781,297.1499938964844,293.1499938964844,0.1662506461143493,-3618.8515625,304.1557922363281,0.9688317179679872,0.2450590878725052,0.232730433344841,293.0690612792969,297.1499938964844,293.1499938964844,0.1250147372484207,-2128.245361328125,304.1497802734375,0.8915159106254578,0.1951822340488433,0.1369325518608093,293.0788879394531,297.1499938964844,293.1499938964844,0.1469604074954986,-3280.089111328125,304.1509094238281,0.935096561908722,0.2222902774810791,0.211024209856987,293.204833984375,297.1499938964844,293.1499938964844,0.0062733204104006,-2225.930419921875,299.3729248046875,0.5641789436340332,0.050000000745058,0.2283691018819809,291.3224182128906,291.1499938964844,270.47857666015625,270.0546875,283.3629150390625,293.2042236328125,291.3247375488281,1.0,0.224138543009758,0.996626913547516,0.996626913547516,1.0,1.0,-1.1305114030838013,0.4902006089687347,0.6403107643127441,0.214698776602745,0.0,0.0,0.4129892587661743,27.645092010498047,34.0,36.08302307128906,-9134.0693359375,135.15505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521667480469,306.62109375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.248046875,18000.0,0.0,0.0,0.2103577107191085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329100489616394,0.3291052877902984,-4.774216449732194e-06,0.0,0.0002134863316314,0.0,0.0,15.536772727966309,0.0,0.0,0.0,0.3166858851909637,4.0,0.0,1.0
288840,293.1023254394531,297.1499938964844,293.1499938964844,0.0881766676902771,-2066.665283203125,304.1519775390625,0.8137996792793274,0.146984189748764,0.1329477876424789,293.1299133300781,297.1499938964844,293.1499938964844,0.1662506461143493,-3618.8515625,304.1557922363281,0.9688317179679872,0.2450590878725052,0.232730433344841,293.0690612792969,297.1499938964844,293.1499938964844,0.1250147372484207,-2128.245361328125,304.1497802734375,0.8915159106254578,0.1951822340488433,0.1369325518608093,293.0788879394531,297.1499938964844,293.1499938964844,0.1469604074954986,-3280.089111328125,304.1509094238281,0.935096561908722,0.2222902774810791,0.211024209856987,293.204833984375,297.1499938964844,293.1499938964844,0.0062733204104006,-2225.930419921875,299.3729248046875,0.5641789436340332,0.050000000745058,0.2283691018819809,291.3224182128906,291.1499938964844,270.47857666015625,270.0546875,283.3629150390625,293.2042236328125,291.3247375488281,1.0,0.224138543009758,0.996626913547516,0.996626913547516,1.0,1.0,-1.1305114030838013,0.4902006089687347,0.6403107643127441,0.214698776602745,0.0,0.0,0.4129892587661743,27.645092010498047,34.0,36.08302307128906,-9134.0693359375,135.15505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521667480469,306.62109375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.248046875,18000.0,0.0,0.0,0.2103577107191085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329100489616394,0.3291052877902984,-4.774216449732194e-06,0.0,0.0002134863316314,0.0,0.0,15.536772727966309,0.0,0.0,0.0,0.3166858851909637,4.0,0.0,1.0
288900,293.1067199707031,297.1499938964844,293.1499938964844,0.0879436209797859,-2062.19091796875,304.15203857421875,0.80805504322052,0.1467278003692627,0.13275907933712,293.1337890625,297.1499938964844,293.1499938964844,0.1657140851020813,-3609.382568359375,304.1557006835937,0.96164733171463,0.2445536404848098,0.2322974205017089,293.0741577148437,297.1499938964844,293.1499938964844,0.1249706596136093,-2127.514404296875,304.14990234375,0.8854798674583435,0.1952083706855774,0.1369872540235519,293.083740234375,297.1499938964844,293.1499938964844,0.1468331813812255,-3277.646484375,304.1509704589844,0.9277729392051696,0.2222393900156021,0.2110246568918228,293.2094421386719,297.1499938964844,293.1499938964844,0.0062531186267733,-2219.54248046875,299.3549499511719,0.5596292614936829,0.050000000745058,0.2285093665122985,291.3321838378906,291.1499938964844,270.4884948730469,270.0621032714844,283.3700256347656,293.2088317871094,291.3340759277344,1.0,0.2252363264560699,0.9964483380317688,0.9964483380317688,1.0,1.0,-1.129999756813049,0.4899653494358063,0.6400343775749207,0.2145706266164779,0.0,0.0,0.4116762578487396,28.386978149414062,34.0,30.29021453857422,-9124.3017578125,136.44607543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296875,306.6410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.005859375,18000.0,0.0,0.0,0.2096607983112335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327529639005661,0.327534407377243,-4.768677626998397e-06,0.0,0.0002127790503436,0.0,0.0,15.433897018432615,0.0,0.0,0.0,0.3162661790847778,4.0,0.0,1.0
288960,293.1109619140625,297.1499938964844,293.1499938964844,0.0877071991562843,-2057.68212890625,304.152099609375,0.8015116453170776,0.1464426666498184,0.1325482279062271,293.1375427246094,297.1499938964844,293.1499938964844,0.165186271071434,-3600.091552734375,304.1556396484375,0.9534220099449158,0.2440188974142074,0.2318407744169235,293.0791015625,297.1499938964844,293.1499938964844,0.124918632209301,-2126.698974609375,304.1500244140625,0.8788403272628784,0.1951937228441238,0.1370162814855575,293.0884704589844,297.1499938964844,293.1499938964844,0.1467026025056839,-3275.177001953125,304.1510314941406,0.9197154641151428,0.2221494615077972,0.2109920978546142,293.2140197753906,297.1499938964844,293.1499938964844,0.0062334798276424,-2213.47314453125,299.3356018066406,0.5546435117721558,0.050000000745058,0.2286706119775772,291.34002685546875,291.1499938964844,270.4985046386719,270.0695495605469,283.3771667480469,293.2134094238281,291.3415222167969,1.0,0.226483553647995,0.9962769746780396,0.9962769746780396,1.0,1.0,-1.1293879747390747,0.4896851778030395,0.6397027969360352,0.2144176661968231,0.0,0.0,0.4103284478187561,29.239540100097656,37.0,24.90351676940918,-9112.1591796875,137.92184448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3371887207031,306.6572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.552734375,18000.0,0.0,0.0,0.2089202255010604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259144127368927,0.3259191811084747,-4.762962817039806e-06,0.0,0.000212027458474,0.0,0.0,15.328405380249023,0.0,0.0,0.0,0.3158353865146637,4.0,0.0,1.0
289020,293.1190185546875,297.1499938964844,293.1499938964844,0.0872216746211052,-2048.501953125,304.1521911621094,0.787410318851471,0.1457947343587875,0.1320652216672897,293.144775390625,297.1499938964844,293.1499938964844,0.1641475409269333,-3581.865966796875,304.1554870605469,0.9348223805427552,0.2428691536188125,0.2308609932661056,293.0886535644531,297.1499938964844,293.1499938964844,0.1247878447175026,-2124.762939453125,304.1502380371094,0.8647066950798035,0.1950528770685196,0.1370028704404831,293.0975646972656,297.1499938964844,293.1499938964844,0.1464263349771499,-3270.0498046875,304.1511535644531,0.9032264947891236,0.2218625545501709,0.2108347415924072,293.2229919433594,297.1499938964844,293.1499938964844,0.0061958814039826,-2202.206787109375,299.293212890625,0.544041097164154,0.050000000745058,0.229044035077095,291.3507995605469,291.1499938964844,270.51873779296875,270.08465576171875,283.3916015625,293.222412109375,291.35162353515625,1.0,0.229323610663414,0.995934247970581,0.995934247970581,1.0,1.0,-1.127875566482544,0.488994836807251,0.6388807892799377,0.2140402942895889,0.0,0.0,0.4075718224048614,31.21256828308105,40.0,15.373820304870604,-9081.8427734375,141.30487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40557861328125,306.6795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1171875,18000.0,0.0,0.0,0.2073431313037872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226101100444793,0.322614848613739,-4.751249434775673e-06,0.0,0.0002104269224219,0.0,0.0,15.113630294799805,0.0,0.0,0.0,0.3149571418762207,4.0,0.0,1.0
289080,293.1190185546875,297.1499938964844,293.1499938964844,0.0872216746211052,-2048.501953125,304.1521911621094,0.787410318851471,0.1457947343587875,0.1320652216672897,293.144775390625,297.1499938964844,293.1499938964844,0.1641475409269333,-3581.865966796875,304.1554870605469,0.9348223805427552,0.2428691536188125,0.2308609932661056,293.0886535644531,297.1499938964844,293.1499938964844,0.1247878447175026,-2124.762939453125,304.1502380371094,0.8647066950798035,0.1950528770685196,0.1370028704404831,293.0975646972656,297.1499938964844,293.1499938964844,0.1464263349771499,-3270.0498046875,304.1511535644531,0.9032264947891236,0.2218625545501709,0.2108347415924072,293.2229919433594,297.1499938964844,293.1499938964844,0.0061958814039826,-2202.206787109375,299.293212890625,0.544041097164154,0.050000000745058,0.229044035077095,291.3507995605469,291.1499938964844,270.51873779296875,270.08465576171875,283.3916015625,293.222412109375,291.35162353515625,1.0,0.229323610663414,0.995934247970581,0.995934247970581,1.0,1.0,-1.127875566482544,0.488994836807251,0.6388807892799377,0.2140402942895889,0.0,0.0,0.4075718224048614,31.21256828308105,40.0,15.373820304870604,-9081.8427734375,141.30487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40557861328125,306.6795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1171875,18000.0,0.0,0.0,0.2073431313037872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226101100444793,0.322614848613739,-4.751249434775673e-06,0.0,0.0002104269224219,0.0,0.0,15.113630294799805,0.0,0.0,0.0,0.3149571418762207,4.0,0.0,1.0
289140,293.1265563964844,297.1499938964844,293.1499938964844,0.0867148339748382,-2039.007080078125,304.1523132324219,0.7729714512825012,0.1450504213571548,0.1315047591924667,293.1515808105469,297.1499938964844,293.1499938964844,0.1631188094615936,-3563.875732421875,304.1553649902344,0.9152114391326904,0.2416182607412338,0.2297956794500351,293.0976867675781,297.1499938964844,293.1499938964844,0.1246153861284256,-2122.323486328125,304.15045166015625,0.8504241108894348,0.1947715282440185,0.1368982642889022,293.106201171875,297.1499938964844,293.1499938964844,0.1461213082075119,-3264.496826171875,304.1512756347656,0.8874297142028809,0.2214404791593551,0.2105592042207718,293.23175048828125,297.1499938964844,293.1499938964844,0.0061593209393322,-2191.669189453125,299.246337890625,0.5333398580551147,0.050000000745058,0.2294730246067047,291.3560485839844,291.1499938964844,270.5392150878906,270.09991455078125,283.4061584472656,293.231201171875,291.3563232421875,1.0,0.2325149178504943,0.9955915808677672,0.9955915808677672,1.0,1.0,-1.1259829998016355,0.4881330132484436,0.6378499865531921,0.213569775223732,0.0,0.0,0.4047851860523224,33.47713851928711,43.0,7.541512489318848,-9044.7001953125,145.13356018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585876464844,306.6899108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1171875,18000.0,0.0,0.0,0.205680176615715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192766904830932,0.3192814290523529,-4.739442829304608e-06,0.0,0.0002087392349494,0.0,0.0,14.898481369018556,0.0,0.0,0.0,0.3140759468078613,4.0,0.0,1.0
289200,293.1265563964844,297.1499938964844,293.1499938964844,0.0867148339748382,-2039.007080078125,304.1523132324219,0.7729714512825012,0.1450504213571548,0.1315047591924667,293.1515808105469,297.1499938964844,293.1499938964844,0.1631188094615936,-3563.875732421875,304.1553649902344,0.9152114391326904,0.2416182607412338,0.2297956794500351,293.0976867675781,297.1499938964844,293.1499938964844,0.1246153861284256,-2122.323486328125,304.15045166015625,0.8504241108894348,0.1947715282440185,0.1368982642889022,293.106201171875,297.1499938964844,293.1499938964844,0.1461213082075119,-3264.496826171875,304.1512756347656,0.8874297142028809,0.2214404791593551,0.2105592042207718,293.23175048828125,297.1499938964844,293.1499938964844,0.0061593209393322,-2191.669189453125,299.246337890625,0.5333398580551147,0.050000000745058,0.2294730246067047,291.3560485839844,291.1499938964844,270.5392150878906,270.09991455078125,283.4061584472656,293.231201171875,291.3563232421875,1.0,0.2325149178504943,0.9955915808677672,0.9955915808677672,1.0,1.0,-1.1259829998016355,0.4881330132484436,0.6378499865531921,0.213569775223732,0.0,0.0,0.4047851860523224,33.47713851928711,43.0,7.541512489318848,-9044.7001953125,145.13356018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585876464844,306.6899108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1171875,18000.0,0.0,0.0,0.205680176615715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192766904830932,0.3192814290523529,-4.739442829304608e-06,0.0,0.0002087392349494,0.0,0.0,14.898481369018556,0.0,0.0,0.0,0.3140759468078613,4.0,0.0,1.0
289260,293.1335754394531,297.1499938964844,293.1499938964844,0.0861811861395835,-2029.0789794921875,304.1524353027344,0.7589967250823975,0.1442172527313232,0.1308714002370834,293.15802001953125,297.1499938964844,293.1499938964844,0.1620854437351226,-3545.84326171875,304.1553039550781,0.8973826766014099,0.2402725219726562,0.2286484092473983,293.10626220703125,297.1499938964844,293.1499938964844,0.1243935674428939,-2119.259521484375,304.1506652832031,0.8366803526878357,0.1943582445383072,0.1367067694664001,293.1143798828125,297.1499938964844,293.1499938964844,0.1457770317792892,-3258.3076171875,304.15142822265625,0.8719491958618164,0.2208911478519439,0.2101706564426422,293.24029541015625,297.1499938964844,293.1499938964844,0.0061233802698552,-2181.63427734375,299.1954040527344,0.5231468081474304,0.050000000745058,0.2299456745386123,291.3569030761719,291.1499938964844,270.5599365234375,270.11529541015625,283.4208068847656,293.23974609375,291.35675048828125,1.0,0.2359516024589538,0.9952625632286072,0.9952625632286072,1.0,1.0,-1.123716950416565,0.487102746963501,0.636614203453064,0.2130095064640045,0.0,0.0,0.4020177721977234,35.969844818115234,46.0,1.3794779777526855,-9002.0615234375,149.28219604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4974365234375,306.6901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.701171875,18000.0,0.0,0.0,0.2039755880832672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159795999526977,0.3159843385219574,-4.727808573079528e-06,0.0,0.0002070092887151,0.0,0.0,14.687265396118164,0.0,0.0,0.0,0.3132096230983734,4.0,0.0,1.0
289320,293.1335754394531,297.1499938964844,293.1499938964844,0.0861811861395835,-2029.0789794921875,304.1524353027344,0.7589967250823975,0.1442172527313232,0.1308714002370834,293.15802001953125,297.1499938964844,293.1499938964844,0.1620854437351226,-3545.84326171875,304.1553039550781,0.8973826766014099,0.2402725219726562,0.2286484092473983,293.10626220703125,297.1499938964844,293.1499938964844,0.1243935674428939,-2119.259521484375,304.1506652832031,0.8366803526878357,0.1943582445383072,0.1367067694664001,293.1143798828125,297.1499938964844,293.1499938964844,0.1457770317792892,-3258.3076171875,304.15142822265625,0.8719491958618164,0.2208911478519439,0.2101706564426422,293.24029541015625,297.1499938964844,293.1499938964844,0.0061233802698552,-2181.63427734375,299.1954040527344,0.5231468081474304,0.050000000745058,0.2299456745386123,291.3569030761719,291.1499938964844,270.5599365234375,270.11529541015625,283.4208068847656,293.23974609375,291.35675048828125,1.0,0.2359516024589538,0.9952625632286072,0.9952625632286072,1.0,1.0,-1.123716950416565,0.487102746963501,0.636614203453064,0.2130095064640045,0.0,0.0,0.4020177721977234,35.969844818115234,46.0,1.3794779777526855,-9002.0615234375,149.28219604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4974365234375,306.6901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.701171875,18000.0,0.0,0.0,0.2039755880832672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159795999526977,0.3159843385219574,-4.727808573079528e-06,0.0,0.0002070092887151,0.0,0.0,14.687265396118164,0.0,0.0,0.0,0.3132096230983734,4.0,0.0,1.0
289380,293.14013671875,297.1499938964844,293.1499938964844,0.085615798830986,-2018.6107177734373,304.1525573730469,0.7459313273429871,0.1433028280735016,0.1301702111959457,293.1640930175781,297.1499938964844,293.1499938964844,0.1610340476036071,-3527.513427734375,304.1553039550781,0.8809791207313538,0.2388387471437454,0.2274235785007476,293.1143798828125,297.1499938964844,293.1499938964844,0.1241154298186302,-2115.46044921875,304.1509094238281,0.8236355781555176,0.1938219964504242,0.1364332288503646,293.1221008300781,297.1499938964844,293.1499938964844,0.145383819937706,-3251.28759765625,304.151611328125,0.8573377132415771,0.2202229499816894,0.209675133228302,293.2486267089844,297.1499938964844,293.1499938964844,0.0060872598551213,-2171.7705078125,299.14093017578125,0.5137951374053955,0.050000000745058,0.2304521948099136,291.3544616699219,291.1499938964844,270.5808410644531,270.1307983398437,283.435546875,293.2480773925781,291.3540344238281,1.0,0.2395483553409576,0.9949336051940918,0.9949336051940918,1.0,1.0,-1.1210901737213137,0.4859090149402618,0.6351811289787292,0.2123640328645706,0.0,0.0,0.3993053734302521,38.63861083984375,49.0,-3.217693567276001,-8955.15625,153.6485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5237121582031,306.68212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0078125,18000.0,0.0,0.0,0.2022667825222015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127658069133758,0.3127705156803131,-4.716532657766948e-06,0.0,0.0002052750642178,0.0,0.0,14.48295783996582,0.0,0.0,0.0,0.3123705983161926,4.0,0.0,1.0
289440,293.14013671875,297.1499938964844,293.1499938964844,0.085615798830986,-2018.6107177734373,304.1525573730469,0.7459313273429871,0.1433028280735016,0.1301702111959457,293.1640930175781,297.1499938964844,293.1499938964844,0.1610340476036071,-3527.513427734375,304.1553039550781,0.8809791207313538,0.2388387471437454,0.2274235785007476,293.1143798828125,297.1499938964844,293.1499938964844,0.1241154298186302,-2115.46044921875,304.1509094238281,0.8236355781555176,0.1938219964504242,0.1364332288503646,293.1221008300781,297.1499938964844,293.1499938964844,0.145383819937706,-3251.28759765625,304.151611328125,0.8573377132415771,0.2202229499816894,0.209675133228302,293.2486267089844,297.1499938964844,293.1499938964844,0.0060872598551213,-2171.7705078125,299.14093017578125,0.5137951374053955,0.050000000745058,0.2304521948099136,291.3544616699219,291.1499938964844,270.5808410644531,270.1307983398437,283.435546875,293.2480773925781,291.3540344238281,1.0,0.2395483553409576,0.9949336051940918,0.9949336051940918,1.0,1.0,-1.1210901737213137,0.4859090149402618,0.6351811289787292,0.2123640328645706,0.0,0.0,0.3993053734302521,38.63861083984375,49.0,-3.217693567276001,-8955.15625,153.6485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5237121582031,306.68212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0078125,18000.0,0.0,0.0,0.2022667825222015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127658069133758,0.3127705156803131,-4.716532657766948e-06,0.0,0.0002052750642178,0.0,0.0,14.48295783996582,0.0,0.0,0.0,0.3123705983161926,4.0,0.0,1.0
289500,293.14324951171875,297.1499938964844,293.1499938964844,0.0853194519877433,-2013.1375732421875,304.15264892578125,0.7397750616073608,0.1428166329860687,0.129795029759407,293.1669921875,297.1499938964844,293.1499938964844,0.1604975461959839,-3518.16015625,304.1553039550781,0.8731536865234375,0.2380900382995605,0.2267827242612838,293.1182556152344,297.1499938964844,293.1499938964844,0.1239526197314262,-2113.244873046875,304.1510314941406,0.8172807097434998,0.1935092210769653,0.1362663656473159,293.1258239746094,297.1499938964844,293.1499938964844,0.1451655477285385,-3247.400390625,304.1517028808594,0.8504378199577332,0.2198456376791,0.2093880325555801,293.2527160644531,297.1499938964844,293.1499938964844,0.006068933289498,-2166.817138671875,299.1124572753906,0.5094708800315857,0.050000000745058,0.2307158559560775,291.3523254394531,291.1499938964844,270.5913391113281,270.1385803222656,283.4429626464844,293.2521667480469,291.351806640625,1.0,0.2413865774869918,0.9947690963745116,0.9947690963745116,1.0,1.0,-1.1196422576904297,0.4852510690689087,0.634391188621521,0.2120100855827331,0.0,0.0,0.397978276014328,40.02684020996094,49.0,-4.960325241088867,-8930.41015625,155.88851928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325622558594,306.67547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.595703125,18000.0,0.0,0.0,0.2014206200838089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112009763717651,0.3112056851387024,-4.711071596830152e-06,0.0,0.0002044163265964,0.0,0.0,14.384053230285645,0.0,0.0,0.0,0.3119640946388244,4.0,0.0,1.0
289560,293.146240234375,297.1499938964844,293.1499938964844,0.0850138589739799,-2007.5,304.1527099609375,0.7338560223579407,0.1423131078481674,0.1294051259756088,293.1697998046875,297.1499938964844,293.1499938964844,0.1599525064229965,-3508.654296875,304.15533447265625,0.8656310439109802,0.2373221665620803,0.2261246740818023,293.1220092773437,297.1499938964844,293.1499938964844,0.123773880302906,-2110.81494140625,304.15118408203125,0.8109403848648071,0.1931694149971008,0.1360812485218048,293.1294250488281,297.1499938964844,293.1499938964844,0.1449322998523712,-3243.2490234375,304.1518249511719,0.843828022480011,0.2194421291351318,0.2090770453214645,293.2567138671875,297.1499938964844,293.1499938964844,0.0060504446737468,-2161.8369140625,299.0832824707031,0.5053831934928894,0.050000000745058,0.2309850603342056,291.3497619628906,291.1499938964844,270.6018981933594,270.1463928222656,283.4504089355469,293.2561950683594,291.3491516113281,1.0,0.243240550160408,0.994615375995636,0.994615375995636,1.0,1.0,-1.1181122064590454,0.4845559000968933,0.6335562467575073,0.2116377204656601,0.0,0.0,0.3966723382472992,41.443603515625,37.0,-6.381277084350586,-8905.0107421875,158.1533966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5390319824219,306.6674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.150390625,18000.0,0.0,0.0,0.2005838900804519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096665143966675,0.3096712231636047,-4.705736955656903e-06,0.0,0.0002035671495832,0.0,0.0,14.287437438964844,0.0,0.0,0.0,0.3115668296813965,4.0,0.0,1.0
289620,293.1517639160156,297.1499938964844,293.1499938964844,0.0842676162719726,-1993.69921875,304.1530456542969,0.73442143201828,0.1412883996963501,0.1284647583961486,293.175048828125,297.1499938964844,293.1499938964844,0.1587062776088714,-3486.816162109375,304.1556396484375,0.8665412664413452,0.2357537746429443,0.224629208445549,293.1291198730469,297.1499938964844,293.1499938964844,0.1232497096061706,-2103.634765625,304.15167236328125,0.8125178217887878,0.1924367696046829,0.1355632692575454,293.13623046875,297.1499938964844,293.1499938964844,0.1442945897579193,-3231.816162109375,304.1522827148437,0.8454004526138306,0.2185816615819931,0.2082558870315551,293.2645263671875,297.1499938964844,293.1499938964844,0.0059927613474428,-2145.328857421875,299.0235900878906,0.5071155428886414,0.050000000745058,0.2308686226606369,291.3448486328125,291.1499938964844,270.623046875,270.1620178222656,283.4658203125,293.2640075683594,291.34442138671875,1.0,0.2412488013505935,0.9943079352378844,0.9943079352378844,1.0,1.0,-1.1134421825408936,0.4824346601963043,0.6310075521469116,0.2105160653591156,0.0,0.0,0.3941099643707275,40.76092529296875,25.0,-6.074711799621582,-8848.013671875,155.54110717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460510253906,306.6516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3125,18000.0,0.0,0.0,0.1989414244890213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066853284835815,0.3066900372505188,-4.6954610297689214e-06,0.0,0.0002019002567976,0.0,0.0,14.100855827331545,0.0,0.0,0.0,0.3107990026473999,4.0,0.0,1.0
289680,293.1517639160156,297.1499938964844,293.1499938964844,0.0842676162719726,-1993.69921875,304.1530456542969,0.73442143201828,0.1412883996963501,0.1284647583961486,293.175048828125,297.1499938964844,293.1499938964844,0.1587062776088714,-3486.816162109375,304.1556396484375,0.8665412664413452,0.2357537746429443,0.224629208445549,293.1291198730469,297.1499938964844,293.1499938964844,0.1232497096061706,-2103.634765625,304.15167236328125,0.8125178217887878,0.1924367696046829,0.1355632692575454,293.13623046875,297.1499938964844,293.1499938964844,0.1442945897579193,-3231.816162109375,304.1522827148437,0.8454004526138306,0.2185816615819931,0.2082558870315551,293.2645263671875,297.1499938964844,293.1499938964844,0.0059927613474428,-2145.328857421875,299.0235900878906,0.5071155428886414,0.050000000745058,0.2308686226606369,291.3448486328125,291.1499938964844,270.623046875,270.1620178222656,283.4658203125,293.2640075683594,291.34442138671875,1.0,0.2412488013505935,0.9943079352378844,0.9943079352378844,1.0,1.0,-1.1134421825408936,0.4824346601963043,0.6310075521469116,0.2105160653591156,0.0,0.0,0.3941099643707275,40.76092529296875,25.0,-6.074711799621582,-8848.013671875,155.54110717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460510253906,306.6516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3125,18000.0,0.0,0.0,0.1989414244890213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066853284835815,0.3066900372505188,-4.6954610297689214e-06,0.0,0.0002019002567976,0.0,0.0,14.100855827331545,0.0,0.0,0.0,0.3107990026473999,4.0,0.0,1.0
289740,293.1565246582031,297.1499938964844,293.1499938964844,0.0834129005670547,-1977.859619140625,304.1534729003906,0.7460513114929199,0.1402731537818908,0.1274207681417465,293.1797180175781,297.1499938964844,293.1499938964844,0.1573078781366348,-3462.18701171875,304.1560974121094,0.8816447854042053,0.2341697067022323,0.2230007946491241,293.13555908203125,297.1499938964844,293.1499938964844,0.1225656941533088,-2094.2099609375,304.1522521972656,0.8263986706733704,0.1916630715131759,0.1349292397499084,293.14239501953125,297.1499938964844,293.1499938964844,0.1434863954782486,-3217.242431640625,304.1528625488281,0.8602575659751892,0.2176782637834549,0.2072758078575134,293.2719116210937,297.1499938964844,293.1499938964844,0.0059177638031542,-2123.05322265625,298.9634704589844,0.5179404020309448,0.050000000745058,0.2302181720733642,291.3426208496094,291.1499938964844,270.6443176269531,270.1776733398437,283.4815979003906,293.2714233398437,291.342529296875,1.0,0.2352019697427749,0.9940004944801332,0.9940004944801332,1.0,1.0,-1.1075170040130615,0.4797442257404327,0.6277727484703064,0.2091031223535537,0.0,0.0,0.3915589451789856,37.21181488037109,25.0,-3.10953688621521,-8785.982421875,147.19882202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5479736328125,306.6358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.857421875,18000.0,0.0,0.0,0.1973329037427902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3037622570991516,0.3037669360637665,-4.685573912865948e-06,0.0,0.0002002678229473,0.0,0.0,13.919544219970703,0.0,0.0,0.0,0.310052752494812,4.0,0.0,1.0
289800,293.1565246582031,297.1499938964844,293.1499938964844,0.0834129005670547,-1977.859619140625,304.1534729003906,0.7460513114929199,0.1402731537818908,0.1274207681417465,293.1797180175781,297.1499938964844,293.1499938964844,0.1573078781366348,-3462.18701171875,304.1560974121094,0.8816447854042053,0.2341697067022323,0.2230007946491241,293.13555908203125,297.1499938964844,293.1499938964844,0.1225656941533088,-2094.2099609375,304.1522521972656,0.8263986706733704,0.1916630715131759,0.1349292397499084,293.14239501953125,297.1499938964844,293.1499938964844,0.1434863954782486,-3217.242431640625,304.1528625488281,0.8602575659751892,0.2176782637834549,0.2072758078575134,293.2719116210937,297.1499938964844,293.1499938964844,0.0059177638031542,-2123.05322265625,298.9634704589844,0.5179404020309448,0.050000000745058,0.2302181720733642,291.3426208496094,291.1499938964844,270.6443176269531,270.1776733398437,283.4815979003906,293.2714233398437,291.342529296875,1.0,0.2352019697427749,0.9940004944801332,0.9940004944801332,1.0,1.0,-1.1075170040130615,0.4797442257404327,0.6277727484703064,0.2091031223535537,0.0,0.0,0.3915589451789856,37.21181488037109,25.0,-3.10953688621521,-8785.982421875,147.19882202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5479736328125,306.6358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.857421875,18000.0,0.0,0.0,0.1973329037427902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3037622570991516,0.3037669360637665,-4.685573912865948e-06,0.0,0.0002002678229473,0.0,0.0,13.919544219970703,0.0,0.0,0.0,0.310052752494812,4.0,0.0,1.0
289860,293.1607971191406,297.1499938964844,293.1499938964844,0.082562580704689,-1962.11572265625,304.1537170410156,0.7563610076904297,0.1392418146133422,0.1264014542102813,293.1839599609375,297.1499938964844,293.1499938964844,0.155893325805664,-3437.22705078125,304.1564025878906,0.8948653340339661,0.2325579822063446,0.22138312458992,293.1414489746094,297.1499938964844,293.1499938964844,0.1218481883406639,-2084.31298828125,304.1526794433594,0.8383179306983948,0.1908336877822876,0.1342843025922775,293.1480712890625,297.1499938964844,293.1499938964844,0.1426411122083664,-3201.98583984375,304.1533203125,0.8735489845275879,0.2167210429906845,0.2062815725803375,293.2789001464844,297.1499938964844,293.1499938964844,0.0058457450941205,-2101.44287109375,298.9025573730469,0.5280047059059143,0.050000000745058,0.2297120988368988,291.3422241210937,291.1499938964844,270.6656188964844,270.1933288574219,283.4971923828125,293.2784423828125,291.3421630859375,1.0,0.2306497693061828,0.9937288165092468,0.9937288165092468,1.0,1.0,-1.1017765998840332,0.4771360754966736,0.6246405243873596,0.2077474594116211,0.0,0.0,0.3889987468719482,34.43635559082031,25.0,-1.2565816640853882,-8723.869140625,140.4405059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5467224121094,306.6172790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.60546875,18000.0,0.0,0.0,0.1957552433013916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008576333522796,0.3008623123168945,-4.675897343986435e-06,0.0,0.0001986666902666,0.0,0.0,13.740861892700195,0.0,0.0,0.0,0.3093174695968628,4.0,0.0,1.0
289920,293.1607971191406,297.1499938964844,293.1499938964844,0.082562580704689,-1962.11572265625,304.1537170410156,0.7563610076904297,0.1392418146133422,0.1264014542102813,293.1839599609375,297.1499938964844,293.1499938964844,0.155893325805664,-3437.22705078125,304.1564025878906,0.8948653340339661,0.2325579822063446,0.22138312458992,293.1414489746094,297.1499938964844,293.1499938964844,0.1218481883406639,-2084.31298828125,304.1526794433594,0.8383179306983948,0.1908336877822876,0.1342843025922775,293.1480712890625,297.1499938964844,293.1499938964844,0.1426411122083664,-3201.98583984375,304.1533203125,0.8735489845275879,0.2167210429906845,0.2062815725803375,293.2789001464844,297.1499938964844,293.1499938964844,0.0058457450941205,-2101.44287109375,298.9025573730469,0.5280047059059143,0.050000000745058,0.2297120988368988,291.3422241210937,291.1499938964844,270.6656188964844,270.1933288574219,283.4971923828125,293.2784423828125,291.3421630859375,1.0,0.2306497693061828,0.9937288165092468,0.9937288165092468,1.0,1.0,-1.1017765998840332,0.4771360754966736,0.6246405243873596,0.2077474594116211,0.0,0.0,0.3889987468719482,34.43635559082031,25.0,-1.2565816640853882,-8723.869140625,140.4405059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5467224121094,306.6172790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.60546875,18000.0,0.0,0.0,0.1957552433013916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008576333522796,0.3008623123168945,-4.675897343986435e-06,0.0,0.0001986666902666,0.0,0.0,13.740861892700195,0.0,0.0,0.0,0.3093174695968628,4.0,0.0,1.0
289980,293.164794921875,297.1499938964844,293.1499938964844,0.0817009434103965,-1946.192626953125,304.1539306640625,0.7641682028770447,0.1381596475839615,0.1253700256347656,293.1879272460937,297.1499938964844,293.1499938964844,0.154467836022377,-3412.04345703125,304.1566467285156,0.9047832489013672,0.2308938056230545,0.2197505086660385,293.1470031738281,297.1499938964844,293.1499938964844,0.1210957020521164,-2073.93408203125,304.1530456542969,0.8474948406219482,0.1899230331182479,0.1336079239845276,293.1534118652344,297.1499938964844,293.1499938964844,0.1417628228664398,-3186.134033203125,304.1536865234375,0.883808970451355,0.215686485171318,0.205248549580574,293.2856750488281,297.1499938964844,293.1499938964844,0.0057771112769842,-2080.776123046875,298.8398742675781,0.5362029671669006,0.050000000745058,0.2293531596660614,291.3417358398437,291.1499938964844,270.6869506835937,270.2089233398437,283.51275634765625,293.28521728515625,291.3416442871094,1.0,0.2270373404026031,0.9934571385383606,0.9934571385383606,1.0,1.0,-1.096096396446228,0.4745501279830932,0.6215463280677795,0.2064264118671417,0.0,0.0,0.3864458799362182,32.44784927368164,25.0,-0.7706859707832336,-8661.5234375,135.2318572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54278564453125,306.596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.294921875,18000.0,0.0,0.0,0.1942151039838791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979824244976043,0.2979871034622192,-4.666404947784031e-06,0.0,0.0001971036399481,0.0,0.0,13.565267562866213,0.0,0.0,0.0,0.3085946440696716,4.0,0.0,1.0
290040,293.164794921875,297.1499938964844,293.1499938964844,0.0817009434103965,-1946.192626953125,304.1539306640625,0.7641682028770447,0.1381596475839615,0.1253700256347656,293.1879272460937,297.1499938964844,293.1499938964844,0.154467836022377,-3412.04345703125,304.1566467285156,0.9047832489013672,0.2308938056230545,0.2197505086660385,293.1470031738281,297.1499938964844,293.1499938964844,0.1210957020521164,-2073.93408203125,304.1530456542969,0.8474948406219482,0.1899230331182479,0.1336079239845276,293.1534118652344,297.1499938964844,293.1499938964844,0.1417628228664398,-3186.134033203125,304.1536865234375,0.883808970451355,0.215686485171318,0.205248549580574,293.2856750488281,297.1499938964844,293.1499938964844,0.0057771112769842,-2080.776123046875,298.8398742675781,0.5362029671669006,0.050000000745058,0.2293531596660614,291.3417358398437,291.1499938964844,270.6869506835937,270.2089233398437,283.51275634765625,293.28521728515625,291.3416442871094,1.0,0.2270373404026031,0.9934571385383606,0.9934571385383606,1.0,1.0,-1.096096396446228,0.4745501279830932,0.6215463280677795,0.2064264118671417,0.0,0.0,0.3864458799362182,32.44784927368164,25.0,-0.7706859707832336,-8661.5234375,135.2318572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54278564453125,306.596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.294921875,18000.0,0.0,0.0,0.1942151039838791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979824244976043,0.2979871034622192,-4.666404947784031e-06,0.0,0.0001971036399481,0.0,0.0,13.565267562866213,0.0,0.0,0.0,0.3085946440696716,4.0,0.0,1.0
