time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
290100,293.16668701171875,297.1499938964844,293.1499938964844,0.0812609791755676,-1938.07177734375,304.15399169921875,0.7672844529151917,0.1375993639230728,0.1248445436358451,293.1898193359375,297.1499938964844,293.1499938964844,0.1537452489137649,-3399.260986328125,304.1567687988281,0.9089069962501526,0.2300410866737365,0.2189228534698486,293.149658203125,297.1499938964844,293.1499938964844,0.1207016110420227,-2068.4951171875,304.1531982421875,0.8512541651725769,0.1894371658563614,0.1332542598247528,293.1559753417969,297.1499938964844,293.1499938964844,0.1413060873746872,-3177.88623046875,304.1538391113281,0.8879891633987427,0.215139701962471,0.2047121673822403,293.2889709472656,297.1499938964844,293.1499938964844,0.0057435110211372,-2070.618408203125,298.807861328125,0.5397030711174011,0.050000000745058,0.2292117923498153,291.3415222167969,291.1499938964844,270.6976013183594,270.2167053222656,283.5205383300781,293.2885131835937,291.3414306640625,1.0,0.2255144268274307,0.9933212995529176,0.9933212995529176,1.0,1.0,-1.093234300613403,0.4732455015182495,0.6199888586997986,0.2057676613330841,0.0,0.0,0.3851713538169861,31.657001495361328,25.0,-0.6435935497283936,-8630.2021484375,133.01914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5400695800781,306.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.138671875,18000.0,0.0,0.0,0.1934595108032226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2965569198131561,0.2965615689754486,-4.661735601985129e-06,0.0,0.0001963368122233,0.0,0.0,13.478690147399902,0.0,0.0,0.0,0.30823814868927,4.0,0.0,1.0
290160,293.16851806640625,297.1499938964844,293.1499938964844,0.080814354121685,-1929.8345947265625,304.1540832519531,0.7699186205863953,0.1370267271995544,0.1243119537830352,293.191650390625,297.1499938964844,293.1499938964844,0.1530152410268783,-3386.334228515625,304.1568603515625,0.912516474723816,0.2291747778654098,0.2180866152048111,293.1522521972656,297.1499938964844,293.1499938964844,0.1202951893210411,-2062.883056640625,304.1533508300781,0.8545070886611938,0.1889315247535705,0.1328898668289184,293.1584777832031,297.1499938964844,293.1499938964844,0.1408370286226272,-3169.410888671875,304.15399169921875,0.8915917277336121,0.2145736962556839,0.2041618376970291,293.2922058105469,297.1499938964844,293.1499938964844,0.0057102120481431,-2060.522705078125,298.77545166015625,0.5428315997123718,0.050000000745058,0.2290907055139541,291.3413391113281,291.1499938964844,270.708251953125,270.2244567871094,283.5283203125,293.2917785644531,291.3412780761719,1.0,0.2241429835557937,0.9932006001472472,0.9932006001472472,1.0,1.0,-1.0903481245040894,0.4719291031360626,0.6184190511703491,0.2051082998514175,0.0,0.0,0.3838976621627807,30.974273681640625,25.0,-0.5287396311759949,-8598.7880859375,131.01161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5369873046875,306.574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.98828125,18000.0,0.0,0.0,0.1927132755517959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951387763023376,0.2951434552669525,-4.657114914152771e-06,0.0,0.0001955794723471,0.0,0.0,13.392878532409668,0.0,0.0,0.0,0.3078847825527191,4.0,0.0,1.0
290220,293.1720275878906,297.1499938964844,293.1499938964844,0.0798994377255439,-1912.981689453125,304.1542358398437,0.7738488912582397,0.135845735669136,0.123224139213562,293.1951904296875,297.1499938964844,293.1499938964844,0.1515306383371353,-3360.00341796875,304.15704345703125,0.9181135892868042,0.2274021804332733,0.2163864970207214,293.1572570800781,297.1499938964844,293.1499938964844,0.1194438710808754,-2051.115234375,304.1536560058594,0.8595972061157227,0.1878625154495239,0.1321280151605606,293.16326904296875,297.1499938964844,293.1499938964844,0.1398602277040481,-3151.743408203125,304.154296875,0.8972053527832031,0.2133854925632476,0.2030179649591446,293.2986145019531,297.1499938964844,293.1499938964844,0.0056441784836351,-2040.4034423828125,298.70928955078125,0.5480510592460632,0.050000000745058,0.2288987338542938,291.34112548828125,291.1499938964844,270.7294921875,270.2398986816406,283.5439453125,293.2981872558594,291.3410949707031,1.0,0.2217761129140854,0.992959201335907,0.992959201335907,1.0,1.0,-1.0844841003417969,0.4692513346672058,0.6152327656745911,0.2037826925516128,0.0,0.0,0.3813507556915283,29.87611961364746,25.0,-0.2240778356790542,-8535.70703125,127.49618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301513671875,306.5521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.70703125,18000.0,0.0,0.0,0.1912471801042556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923228144645691,0.2923274636268616,-4.648014964914182e-06,0.0,0.0001940915826708,0.0,0.0,13.223414421081545,0.0,0.0,0.0,0.3071868121623993,4.0,0.0,1.0
290280,293.1720275878906,297.1499938964844,293.1499938964844,0.0798994377255439,-1912.981689453125,304.1542358398437,0.7738488912582397,0.135845735669136,0.123224139213562,293.1951904296875,297.1499938964844,293.1499938964844,0.1515306383371353,-3360.00341796875,304.15704345703125,0.9181135892868042,0.2274021804332733,0.2163864970207214,293.1572570800781,297.1499938964844,293.1499938964844,0.1194438710808754,-2051.115234375,304.1536560058594,0.8595972061157227,0.1878625154495239,0.1321280151605606,293.16326904296875,297.1499938964844,293.1499938964844,0.1398602277040481,-3151.743408203125,304.154296875,0.8972053527832031,0.2133854925632476,0.2030179649591446,293.2986145019531,297.1499938964844,293.1499938964844,0.0056441784836351,-2040.4034423828125,298.70928955078125,0.5480510592460632,0.050000000745058,0.2288987338542938,291.34112548828125,291.1499938964844,270.7294921875,270.2398986816406,283.5439453125,293.2981872558594,291.3410949707031,1.0,0.2217761129140854,0.992959201335907,0.992959201335907,1.0,1.0,-1.0844841003417969,0.4692513346672058,0.6152327656745911,0.2037826925516128,0.0,0.0,0.3813507556915283,29.87611961364746,25.0,-0.2240778356790542,-8535.70703125,127.49618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301513671875,306.5521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.70703125,18000.0,0.0,0.0,0.1912471801042556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923228144645691,0.2923274636268616,-4.648014964914182e-06,0.0,0.0001940915826708,0.0,0.0,13.223414421081545,0.0,0.0,0.0,0.3071868121623993,4.0,0.0,1.0
290340,293.1753234863281,297.1499938964844,293.1499938964844,0.0789537653326988,-1895.5914306640625,304.1544189453125,0.776172399520874,0.1346190124750137,0.1221052482724189,293.19854736328125,297.1499938964844,293.1499938964844,0.1500105559825897,-3332.980224609375,304.1572265625,0.9216346740722656,0.2255777418613433,0.2146480083465576,293.1619567871094,297.1499938964844,293.1499938964844,0.1185396909713745,-2038.5960693359373,304.1539306640625,0.8629685640335083,0.1867188513278961,0.1313216686248779,293.1678161621094,297.1499938964844,293.1499938964844,0.1388299167156219,-3133.07763671875,304.1545715332031,0.9009230732917786,0.212124615907669,0.2018157541751861,293.30487060546875,297.1499938964844,293.1499938964844,0.0055784340947866,-2020.2236328125,298.6414489746094,0.552021861076355,0.050000000745058,0.2287603020668029,291.34130859375,291.1499938964844,270.75067138671875,270.25518798828125,283.55963134765625,293.304443359375,291.34130859375,1.0,0.2198109775781631,0.9927178025245668,0.9927178025245668,1.0,1.0,-1.0784776210784912,0.4665042161941528,0.6119734048843384,0.2024438083171844,0.0,0.0,0.3787994384765625,29.06277847290039,25.0,0.2669540047645569,-8472.3291015625,124.50277709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230407714844,306.52996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.46484375,18000.0,0.0,0.0,0.1898125857114792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895289063453674,0.2895335257053375,-4.63908781966893e-06,0.0,0.0001926356490002,0.0,0.0,13.05650520324707,0.0,0.0,0.0,0.3064993321895599,4.0,0.0,1.0
290400,293.1753234863281,297.1499938964844,293.1499938964844,0.0789537653326988,-1895.5914306640625,304.1544189453125,0.776172399520874,0.1346190124750137,0.1221052482724189,293.19854736328125,297.1499938964844,293.1499938964844,0.1500105559825897,-3332.980224609375,304.1572265625,0.9216346740722656,0.2255777418613433,0.2146480083465576,293.1619567871094,297.1499938964844,293.1499938964844,0.1185396909713745,-2038.5960693359373,304.1539306640625,0.8629685640335083,0.1867188513278961,0.1313216686248779,293.1678161621094,297.1499938964844,293.1499938964844,0.1388299167156219,-3133.07763671875,304.1545715332031,0.9009230732917786,0.212124615907669,0.2018157541751861,293.30487060546875,297.1499938964844,293.1499938964844,0.0055784340947866,-2020.2236328125,298.6414489746094,0.552021861076355,0.050000000745058,0.2287603020668029,291.34130859375,291.1499938964844,270.75067138671875,270.25518798828125,283.55963134765625,293.304443359375,291.34130859375,1.0,0.2198109775781631,0.9927178025245668,0.9927178025245668,1.0,1.0,-1.0784776210784912,0.4665042161941528,0.6119734048843384,0.2024438083171844,0.0,0.0,0.3787994384765625,29.06277847290039,25.0,0.2669540047645569,-8472.3291015625,124.50277709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230407714844,306.52996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.46484375,18000.0,0.0,0.0,0.1898125857114792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895289063453674,0.2895335257053375,-4.63908781966893e-06,0.0,0.0001926356490002,0.0,0.0,13.05650520324707,0.0,0.0,0.0,0.3064993321895599,4.0,0.0,1.0
290460,293.17840576171875,297.1499938964844,293.1499938964844,0.0779768675565719,-1877.6591796875,304.1545715332031,0.7772009968757629,0.1333508044481277,0.1209561452269554,293.2016906738281,297.1499938964844,293.1499938964844,0.1484543234109878,-3305.24462890625,304.15740966796875,0.92344331741333,0.2237056195735931,0.2128719538450241,293.1664428710937,297.1499938964844,293.1499938964844,0.1175838857889175,-2025.336669921875,304.1542358398437,0.8649399280548096,0.1855066865682602,0.130472794175148,293.1721496582031,297.1499938964844,293.1499938964844,0.1377470642328262,-3113.4228515625,304.15484619140625,0.9031252861022948,0.2107971012592315,0.2005577832460403,293.3110046386719,297.1499938964844,293.1499938964844,0.0055125365033745,-1999.8287353515625,298.5720520019531,0.5549931526184082,0.050000000745058,0.2286606431007385,291.3419494628906,291.1499938964844,270.771728515625,270.27032470703125,283.5754089355469,293.3105773925781,291.342041015625,1.0,0.2181345820426941,0.9924994111061096,0.9924994111061096,1.0,1.0,-1.072318434715271,0.4636834561824798,0.6086349487304688,0.2010904103517532,0.0,0.0,0.3762359917163849,28.45531272888184,25.0,0.9549087882041932,-8408.69921875,121.87760162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5162658691406,306.5084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.26953125,18000.0,0.0,0.0,0.1884022653102874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867491841316223,0.2867538034915924,-4.630306648323312e-06,0.0,0.0001912043371703,0.0,0.0,12.891642570495604,0.0,0.0,0.0,0.3058202564716339,4.0,0.0,1.0
290520,293.17840576171875,297.1499938964844,293.1499938964844,0.0779768675565719,-1877.6591796875,304.1545715332031,0.7772009968757629,0.1333508044481277,0.1209561452269554,293.2016906738281,297.1499938964844,293.1499938964844,0.1484543234109878,-3305.24462890625,304.15740966796875,0.92344331741333,0.2237056195735931,0.2128719538450241,293.1664428710937,297.1499938964844,293.1499938964844,0.1175838857889175,-2025.336669921875,304.1542358398437,0.8649399280548096,0.1855066865682602,0.130472794175148,293.1721496582031,297.1499938964844,293.1499938964844,0.1377470642328262,-3113.4228515625,304.15484619140625,0.9031252861022948,0.2107971012592315,0.2005577832460403,293.3110046386719,297.1499938964844,293.1499938964844,0.0055125365033745,-1999.8287353515625,298.5720520019531,0.5549931526184082,0.050000000745058,0.2286606431007385,291.3419494628906,291.1499938964844,270.771728515625,270.27032470703125,283.5754089355469,293.3105773925781,291.342041015625,1.0,0.2181345820426941,0.9924994111061096,0.9924994111061096,1.0,1.0,-1.072318434715271,0.4636834561824798,0.6086349487304688,0.2010904103517532,0.0,0.0,0.3762359917163849,28.45531272888184,25.0,0.9549087882041932,-8408.69921875,121.87760162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5162658691406,306.5084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.26953125,18000.0,0.0,0.0,0.1884022653102874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867491841316223,0.2867538034915924,-4.630306648323312e-06,0.0,0.0001912043371703,0.0,0.0,12.891642570495604,0.0,0.0,0.0,0.3058202564716339,4.0,0.0,1.0
290580,293.1813049316406,297.1499938964844,293.1499938964844,0.0769681707024574,-1859.1795654296875,304.1547241210937,0.7771614789962769,0.1320437788963318,0.1197773963212966,293.2047119140625,297.1499938964844,293.1499938964844,0.1468613147735595,-3276.7783203125,304.1575927734375,0.9238346815109252,0.2217883765697479,0.2110587805509567,293.1706848144531,297.1499938964844,293.1499938964844,0.1165770143270492,-2011.3394775390625,304.15447998046875,0.8657459020614624,0.1842297911643982,0.1295826137065887,293.1762390136719,297.1499938964844,293.1499938964844,0.1366120278835296,-3092.77880859375,304.1551208496094,0.904091775417328,0.2094066590070724,0.1992456167936325,293.3170471191406,297.1499938964844,293.1499938964844,0.0054462510161101,-1979.131591796875,298.5011291503906,0.5571476221084595,0.050000000745058,0.2285903841257095,291.3432312011719,291.1499938964844,270.7926025390625,270.2852783203125,283.5912780761719,293.3166198730469,291.3434143066406,1.0,0.2166745364665985,0.9922810792922974,0.9922810792922974,1.0,1.0,-1.0659996271133425,0.4607854783535003,0.6052141189575195,0.1997210532426834,0.0,0.0,0.3736515641212463,28.003538131713867,25.0,1.8051962852478027,-8344.8095703125,119.52296447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5102844238281,306.4877624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.12890625,18000.0,0.0,0.0,0.1870092153549194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839746475219726,0.2839792668819427,-4.621645075530978e-06,0.0,0.0001897905749501,0.0,0.0,12.728275299072266,0.0,0.0,0.0,0.3051474392414093,4.0,0.0,1.0
290640,293.1813049316406,297.1499938964844,293.1499938964844,0.0769681707024574,-1859.1795654296875,304.1547241210937,0.7771614789962769,0.1320437788963318,0.1197773963212966,293.2047119140625,297.1499938964844,293.1499938964844,0.1468613147735595,-3276.7783203125,304.1575927734375,0.9238346815109252,0.2217883765697479,0.2110587805509567,293.1706848144531,297.1499938964844,293.1499938964844,0.1165770143270492,-2011.3394775390625,304.15447998046875,0.8657459020614624,0.1842297911643982,0.1295826137065887,293.1762390136719,297.1499938964844,293.1499938964844,0.1366120278835296,-3092.77880859375,304.1551208496094,0.904091775417328,0.2094066590070724,0.1992456167936325,293.3170471191406,297.1499938964844,293.1499938964844,0.0054462510161101,-1979.131591796875,298.5011291503906,0.5571476221084595,0.050000000745058,0.2285903841257095,291.3432312011719,291.1499938964844,270.7926025390625,270.2852783203125,283.5912780761719,293.3166198730469,291.3434143066406,1.0,0.2166745364665985,0.9922810792922974,0.9922810792922974,1.0,1.0,-1.0659996271133425,0.4607854783535003,0.6052141189575195,0.1997210532426834,0.0,0.0,0.3736515641212463,28.003538131713867,25.0,1.8051962852478027,-8344.8095703125,119.52296447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5102844238281,306.4877624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.12890625,18000.0,0.0,0.0,0.1870092153549194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839746475219726,0.2839792668819427,-4.621645075530978e-06,0.0,0.0001897905749501,0.0,0.0,12.728275299072266,0.0,0.0,0.0,0.3051474392414093,4.0,0.0,1.0
290700,293.18267822265625,297.1499938964844,293.1499938964844,0.076451689004898,-1849.7325439453125,304.1548156738281,0.7767998576164246,0.1313763111829757,0.1191769912838935,293.2061462402344,297.1499938964844,293.1499938964844,0.146050825715065,-3262.265625,304.1576843261719,0.9235774278640748,0.220813363790512,0.2101382762193679,293.1727294921875,297.1499938964844,293.1499938964844,0.1160544902086258,-2004.0633544921875,304.1546325683594,0.8657734990119934,0.1835678517818451,0.1291222125291824,293.1781921386719,297.1499938964844,293.1499938964844,0.1360249519348144,-3082.083984375,304.1552734375,0.9041725397109984,0.2086886167526245,0.1985694617033004,293.32000732421875,297.1499938964844,293.1499938964844,0.0054128784686326,-1968.6395263671875,298.4651184082031,0.5579659342765808,0.050000000745058,0.2285641133785247,291.3441467285156,291.1499938964844,270.802978515625,270.29266357421875,283.5992431640625,293.3196105957031,291.3443298339844,1.0,0.2160089164972305,0.9921718835830688,0.9921718835830688,1.0,1.0,-1.0627784729003906,0.4593066573143005,0.6034718155860901,0.1990300863981247,0.0,0.0,0.3723483383655548,27.8245792388916,25.0,2.273705005645752,-8312.7529296875,118.42479705810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077209472656,306.4778137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08203125,18000.0,0.0,0.0,0.1863169074058532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2825861573219299,0.2825907766819,-4.6173490773071535e-06,0.0,0.0001890879793791,0.0,0.0,12.64696216583252,0.0,0.0,0.0,0.3048125803470611,4.0,0.0,1.0
290760,293.1840209960937,297.1499938964844,293.1499938964844,0.0759273841977119,-1840.1536865234373,304.1548767089844,0.7762479186058044,0.1307001411914825,0.1185696274042129,293.20751953125,297.1499938964844,293.1499938964844,0.1452314406633377,-3247.572998046875,304.15777587890625,0.9230687022209167,0.2198280394077301,0.2092089354991912,293.1747131347656,297.1499938964844,293.1499938964844,0.1155198812484741,-1996.610595703125,304.1547546386719,0.865591287612915,0.1828911751508712,0.1286521404981613,293.1801147460937,297.1499938964844,293.1499938964844,0.1354254782199859,-3071.151123046875,304.1553955078125,0.9040273427963256,0.2079562395811081,0.1978806108236313,293.3229675292969,297.1499938964844,293.1499938964844,0.005379332229495,-1958.044189453125,298.42877197265625,0.5586417317390442,0.050000000745058,0.228542611002922,291.34521484375,291.1499938964844,270.81329345703125,270.3000183105469,283.6072082519531,293.3225402832031,291.345458984375,1.0,0.2153771668672561,0.992073893547058,0.992073893547058,1.0,1.0,-1.05951726436615,0.4578086733818054,0.6017085909843445,0.1983354538679123,0.0,0.0,0.3710362017154693,27.67070579528809,25.0,2.757887363433838,-8280.6162109375,117.3680191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5054931640625,306.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.046875,18000.0,0.0,0.0,0.1856260150671005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2811952829360962,0.2811999022960663,-4.6130712689773645e-06,0.0,0.0001883868098957,0.0,0.0,12.565800666809082,0.0,0.0,0.0,0.3044784069061279,4.0,0.0,1.0
290820,293.1865539550781,297.1499938964844,293.1499938964844,0.0748555064201355,-1820.607421875,304.155029296875,0.7746528387069702,0.1293229013681411,0.1173344030976295,293.210205078125,297.1499938964844,293.1499938964844,0.1435665190219879,-3217.656005859375,304.157958984375,0.9214049577713012,0.217827633023262,0.2073241025209427,293.1784973144531,297.1499938964844,293.1499938964844,0.1144153475761413,-1981.185546875,304.1549987792969,0.8646834492683411,0.1814952939748764,0.127683624625206,293.18377685546875,297.1499938964844,293.1499938964844,0.1341902613639831,-3048.585693359375,304.1556396484375,0.9031574130058287,0.2064501941204071,0.1964656710624694,293.3287658691406,297.1499938964844,293.1499938964844,0.0053116343915462,-1936.5137939453125,298.3550109863281,0.5596297383308411,0.050000000745058,0.2285114973783493,291.3478698730469,291.1499938964844,270.8337707519531,270.3144836425781,283.6231994628906,293.328369140625,291.34820556640625,1.0,0.2141966223716735,0.9918779134750366,0.9918779134750366,1.0,1.0,-1.0528744459152222,0.4547545313835144,0.598119854927063,0.1969345957040786,0.0,0.0,0.3683803081512451,27.425556182861328,25.0,3.742996692657471,-8216.0595703125,115.35486602783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5021667480469,306.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.017578125,18000.0,0.0,0.0,0.1842446029186248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784014940261841,0.2784060835838318,-4.604554305842612e-06,0.0,0.0001869848492788,0.0,0.0,12.403650283813477,0.0,0.0,0.0,0.3038108944892883,4.0,0.0,1.0
290880,293.1865539550781,297.1499938964844,293.1499938964844,0.0748555064201355,-1820.607421875,304.155029296875,0.7746528387069702,0.1293229013681411,0.1173344030976295,293.210205078125,297.1499938964844,293.1499938964844,0.1435665190219879,-3217.656005859375,304.157958984375,0.9214049577713012,0.217827633023262,0.2073241025209427,293.1784973144531,297.1499938964844,293.1499938964844,0.1144153475761413,-1981.185546875,304.1549987792969,0.8646834492683411,0.1814952939748764,0.127683624625206,293.18377685546875,297.1499938964844,293.1499938964844,0.1341902613639831,-3048.585693359375,304.1556396484375,0.9031574130058287,0.2064501941204071,0.1964656710624694,293.3287658691406,297.1499938964844,293.1499938964844,0.0053116343915462,-1936.5137939453125,298.3550109863281,0.5596297383308411,0.050000000745058,0.2285114973783493,291.3478698730469,291.1499938964844,270.8337707519531,270.3144836425781,283.6231994628906,293.328369140625,291.34820556640625,1.0,0.2141966223716735,0.9918779134750366,0.9918779134750366,1.0,1.0,-1.0528744459152222,0.4547545313835144,0.598119854927063,0.1969345957040786,0.0,0.0,0.3683803081512451,27.425556182861328,25.0,3.742996692657471,-8216.0595703125,115.35486602783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5021667480469,306.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.017578125,18000.0,0.0,0.0,0.1842446029186248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784014940261841,0.2784060835838318,-4.604554305842612e-06,0.0,0.0001869848492788,0.0,0.0,12.403650283813477,0.0,0.0,0.0,0.3038108944892883,4.0,0.0,1.0
290940,293.1889343261719,297.1499938964844,293.1499938964844,0.0737523809075355,-1800.5467529296875,304.1552124023437,0.7724959850311279,0.1279131025075912,0.1160719767212867,293.2127380371094,297.1499938964844,293.1499938964844,0.1418669074773788,-3187.028564453125,304.1581420898437,0.9190083146095276,0.2157878577709198,0.2054042220115661,293.1820678710937,297.1499938964844,293.1499938964844,0.1132640317082405,-1965.06884765625,304.1552429199219,0.8631505966186523,0.1800432056188583,0.1266772896051406,293.1872253417969,297.1499938964844,293.1499938964844,0.1329069882631302,-3025.08837890625,304.1559143066406,0.901633322238922,0.2048895806074142,0.1950011104345321,293.3345031738281,297.1499938964844,293.1499938964844,0.0052431751973927,-1914.540771484375,298.27984619140625,0.5602067708969116,0.050000000745058,0.2284935265779495,291.35125732421875,291.1499938964844,270.85400390625,270.32867431640625,283.63922119140625,293.3340759277344,291.3516845703125,1.0,0.2131052762269973,0.9916819334030152,0.9916819334030152,1.0,1.0,-1.0460675954818726,0.4516213536262512,0.5944463014602661,0.1955176740884781,0.0,0.0,0.3656725287437439,27.24952888488769,25.0,4.700675487518311,-8151.029296875,113.44798278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5004272460937,306.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.048828125,18000.0,0.0,0.0,0.1828573793172836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2755824029445648,0.2755869925022125,-4.596065082296264e-06,0.0,0.0001855769951362,0.0,0.0,12.241211891174316,0.0,0.0,0.0,0.3031424283981323,4.0,0.0,1.0
291000,293.1889343261719,297.1499938964844,293.1499938964844,0.0737523809075355,-1800.5467529296875,304.1552124023437,0.7724959850311279,0.1279131025075912,0.1160719767212867,293.2127380371094,297.1499938964844,293.1499938964844,0.1418669074773788,-3187.028564453125,304.1581420898437,0.9190083146095276,0.2157878577709198,0.2054042220115661,293.1820678710937,297.1499938964844,293.1499938964844,0.1132640317082405,-1965.06884765625,304.1552429199219,0.8631505966186523,0.1800432056188583,0.1266772896051406,293.1872253417969,297.1499938964844,293.1499938964844,0.1329069882631302,-3025.08837890625,304.1559143066406,0.901633322238922,0.2048895806074142,0.1950011104345321,293.3345031738281,297.1499938964844,293.1499938964844,0.0052431751973927,-1914.540771484375,298.27984619140625,0.5602067708969116,0.050000000745058,0.2284935265779495,291.35125732421875,291.1499938964844,270.85400390625,270.32867431640625,283.63922119140625,293.3340759277344,291.3516845703125,1.0,0.2131052762269973,0.9916819334030152,0.9916819334030152,1.0,1.0,-1.0460675954818726,0.4516213536262512,0.5944463014602661,0.1955176740884781,0.0,0.0,0.3656725287437439,27.24952888488769,25.0,4.700675487518311,-8151.029296875,113.44798278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5004272460937,306.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.048828125,18000.0,0.0,0.0,0.1828573793172836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2755824029445648,0.2755869925022125,-4.596065082296264e-06,0.0,0.0001855769951362,0.0,0.0,12.241211891174316,0.0,0.0,0.0,0.3031424283981323,4.0,0.0,1.0
291060,293.191162109375,297.1499938964844,293.1499938964844,0.0726214796304702,-1780.044677734375,304.15533447265625,0.7699364423751831,0.1264754235744476,0.1147858202457428,293.2151184082031,297.1499938964844,293.1499938964844,0.1401381641626358,-3155.78759765625,304.1582946777344,0.9160996675491332,0.2137139290571212,0.20345339179039,293.1854553222656,297.1499938964844,293.1499938964844,0.1120728105306625,-1948.353759765625,304.1554870605469,0.8611671328544617,0.1785424947738647,0.1256378293037414,293.19049072265625,297.1499938964844,293.1499938964844,0.1315827518701553,-3000.78564453125,304.1561279296875,0.8996288776397705,0.2032817304134369,0.1934930682182312,293.3401184082031,297.1499938964844,293.1499938964844,0.0051738745532929,-1892.1029052734373,298.2033996582031,0.5604960918426514,0.050000000745058,0.2284846603870391,291.3552551269531,291.1499938964844,270.8739318847656,270.3425598144531,283.6553039550781,293.3397216796875,291.3557434082031,1.0,0.2120724767446518,0.9915100336074828,0.9915100336074828,1.0,1.0,-1.039114236831665,0.4484177529811859,0.5906965136528015,0.1940888315439224,0.0,0.0,0.3629090189933777,27.12109375,25.0,5.582951068878174,-8085.501953125,111.61211395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5002746582031,306.4156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.09765625,18000.0,0.0,0.0,0.1814581304788589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727344334125519,0.2727390229701996,-4.587584044202231e-06,0.0,0.0001841569319367,0.0,0.0,12.078269004821776,0.0,0.0,0.0,0.3024720847606659,4.0,0.0,1.0
291120,293.191162109375,297.1499938964844,293.1499938964844,0.0726214796304702,-1780.044677734375,304.15533447265625,0.7699364423751831,0.1264754235744476,0.1147858202457428,293.2151184082031,297.1499938964844,293.1499938964844,0.1401381641626358,-3155.78759765625,304.1582946777344,0.9160996675491332,0.2137139290571212,0.20345339179039,293.1854553222656,297.1499938964844,293.1499938964844,0.1120728105306625,-1948.353759765625,304.1554870605469,0.8611671328544617,0.1785424947738647,0.1256378293037414,293.19049072265625,297.1499938964844,293.1499938964844,0.1315827518701553,-3000.78564453125,304.1561279296875,0.8996288776397705,0.2032817304134369,0.1934930682182312,293.3401184082031,297.1499938964844,293.1499938964844,0.0051738745532929,-1892.1029052734373,298.2033996582031,0.5604960918426514,0.050000000745058,0.2284846603870391,291.3552551269531,291.1499938964844,270.8739318847656,270.3425598144531,283.6553039550781,293.3397216796875,291.3557434082031,1.0,0.2120724767446518,0.9915100336074828,0.9915100336074828,1.0,1.0,-1.039114236831665,0.4484177529811859,0.5906965136528015,0.1940888315439224,0.0,0.0,0.3629090189933777,27.12109375,25.0,5.582951068878174,-8085.501953125,111.61211395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5002746582031,306.4156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.09765625,18000.0,0.0,0.0,0.1814581304788589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727344334125519,0.2727390229701996,-4.587584044202231e-06,0.0,0.0001841569319367,0.0,0.0,12.078269004821776,0.0,0.0,0.0,0.3024720847606659,4.0,0.0,1.0
291180,293.1932373046875,297.1499938964844,293.1499938964844,0.0714629590511322,-1759.1136474609375,304.1554870605469,0.7670450210571289,0.125010460615158,0.1134761124849319,293.2173767089844,297.1499938964844,293.1499938964844,0.1383813172578811,-3123.947509765625,304.1584777832031,0.9127905368804932,0.2116061151027679,0.201471522450447,293.18865966796875,297.1499938964844,293.1499938964844,0.1108427196741104,-1931.0511474609373,304.1557006835937,0.8588085770606995,0.1769936084747314,0.1245653182268142,293.193603515625,297.1499938964844,293.1499938964844,0.1302186846733093,-2975.693603515625,304.1563720703125,0.8972198963165283,0.2016271203756332,0.1919416487216949,293.3456115722656,297.1499938964844,293.1499938964844,0.0051038097590208,-1869.2244873046875,298.1255798339844,0.5605520009994507,0.050000000745058,0.2284830957651138,291.3598327636719,291.1499938964844,270.8935241699219,270.3561096191406,283.67138671875,293.3452453613281,291.3603515625,1.0,0.2110839784145355,0.991338074207306,0.991338074207306,1.0,1.0,-1.0320123434066772,0.4451425969600677,0.5868697762489319,0.1926470845937729,0.0,0.0,0.3600802421569824,27.03075790405273,25.0,6.351044654846191,-8019.35546875,109.82953643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5016784667969,306.39996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.185546875,18000.0,0.0,0.0,0.1800405234098434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698492407798767,0.269853800535202,-4.579094365908532e-06,0.0,0.0001827182422857,0.0,0.0,11.914384841918944,0.0,0.0,0.0,0.3017982244491577,4.0,0.0,1.0
291240,293.1932373046875,297.1499938964844,293.1499938964844,0.0714629590511322,-1759.1136474609375,304.1554870605469,0.7670450210571289,0.125010460615158,0.1134761124849319,293.2173767089844,297.1499938964844,293.1499938964844,0.1383813172578811,-3123.947509765625,304.1584777832031,0.9127905368804932,0.2116061151027679,0.201471522450447,293.18865966796875,297.1499938964844,293.1499938964844,0.1108427196741104,-1931.0511474609373,304.1557006835937,0.8588085770606995,0.1769936084747314,0.1245653182268142,293.193603515625,297.1499938964844,293.1499938964844,0.1302186846733093,-2975.693603515625,304.1563720703125,0.8972198963165283,0.2016271203756332,0.1919416487216949,293.3456115722656,297.1499938964844,293.1499938964844,0.0051038097590208,-1869.2244873046875,298.1255798339844,0.5605520009994507,0.050000000745058,0.2284830957651138,291.3598327636719,291.1499938964844,270.8935241699219,270.3561096191406,283.67138671875,293.3452453613281,291.3603515625,1.0,0.2110839784145355,0.991338074207306,0.991338074207306,1.0,1.0,-1.0320123434066772,0.4451425969600677,0.5868697762489319,0.1926470845937729,0.0,0.0,0.3600802421569824,27.03075790405273,25.0,6.351044654846191,-8019.35546875,109.82953643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5016784667969,306.39996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.185546875,18000.0,0.0,0.0,0.1800405234098434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698492407798767,0.269853800535202,-4.579094365908532e-06,0.0,0.0001827182422857,0.0,0.0,11.914384841918944,0.0,0.0,0.0,0.3017982244491577,4.0,0.0,1.0
291300,293.1942138671875,297.1499938964844,293.1499938964844,0.0708736926317215,-1748.496826171875,304.15557861328125,0.7654984593391418,0.1242682412266731,0.112812727689743,293.21844482421875,297.1499938964844,293.1499938964844,0.1374931186437606,-3107.815185546875,304.1585388183594,0.9110248684883118,0.2105399221181869,0.2004692107439041,293.190185546875,297.1499938964844,293.1499938964844,0.1102139204740524,-1922.190185546875,304.15582275390625,0.857513964176178,0.1762017756700515,0.124017022550106,293.195068359375,297.1499938964844,293.1499938964844,0.1295225769281387,-2962.866455078125,304.1564636230469,0.8958895802497864,0.2007829248905182,0.1911501139402389,293.3483581542969,297.1499938964844,293.1499938964844,0.005068409256637,-1857.5946044921875,298.0861511230469,0.5605103373527527,0.050000000745058,0.2284844815731048,291.3622741699219,291.1499938964844,270.9031677246094,270.3627319335937,283.679443359375,293.34796142578125,291.36285400390625,1.0,0.2106019258499145,0.9912521243095398,0.9912521243095398,1.0,1.0,-1.0284067392349243,0.4434787333011627,0.584928035736084,0.191921517252922,0.0,0.0,0.3586390614509582,26.996870040893555,25.0,6.682316780090332,-7986.01611328125,108.9531021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5029296875,306.3923645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2421875,18000.0,0.0,0.0,0.1793229877948761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683907151222229,0.2683953046798706,-4.57484111393569e-06,0.0,0.0001819900353439,0.0,0.0,11.831987380981444,0.0,0.0,0.0,0.3014595210552215,4.0,0.0,1.0
291360,293.1951599121094,297.1499938964844,293.1499938964844,0.0702785328030586,-1737.794921875,304.1556396484375,0.7639009952545166,0.1235203295946121,0.1121443957090377,293.219482421875,297.1499938964844,293.1499938964844,0.1365995854139328,-3091.56298828125,304.1585998535156,0.9092115759849548,0.2094665169715881,0.1994602233171463,293.1916809082031,297.1499938964844,293.1499938964844,0.1095773726701736,-1913.2091064453125,304.1559143066406,0.8561603426933289,0.1753997057676315,0.1234616786241531,293.1965026855469,297.1499938964844,293.1499938964844,0.1288185864686966,-2949.878662109375,304.1565856933594,0.8944939374923706,0.1999287903308868,0.1903493404388427,293.3510437011719,297.1499938964844,293.1499938964844,0.0050328699871897,-1845.8736572265625,298.04638671875,0.5604340434074402,0.050000000745058,0.2284869700670242,291.3648376464844,291.1499938964844,270.9127502441406,270.3692932128906,283.6874694824219,293.35064697265625,291.36541748046875,1.0,0.2101255655288696,0.9911805987358092,0.9911805987358092,1.0,1.0,-1.0247688293457031,0.4417996108531952,0.5829692482948303,0.1911938339471817,0.0,0.0,0.3571808338165283,26.968605041503903,25.0,6.9768242835998535,-7952.51171875,108.08419799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5045471191406,306.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.29296875,18000.0,0.0,0.0,0.1785994321107864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669225335121155,0.2669270932674408,-4.570581950247288e-06,0.0,0.0001812557311495,0.0,0.0,11.749337196350098,0.0,0.0,0.0,0.301119863986969,4.0,0.0,1.0
291420,293.1969909667969,297.1499938964844,293.1499938964844,0.0690699443221092,-1716.1300048828125,304.15576171875,0.7605659365653992,0.1220069751143455,0.1107921674847602,293.22149658203125,297.1499938964844,293.1499938964844,0.1347962021827697,-3058.6904296875,304.15875244140625,0.905479907989502,0.2072971016168594,0.1974210888147354,293.19451904296875,297.1499938964844,293.1499938964844,0.1082803905010223,-1894.875732421875,304.1560974121094,0.8532884120941162,0.173763632774353,0.1223287209868431,293.1992492675781,297.1499938964844,293.1499938964844,0.1273863017559051,-2923.408447265625,304.1567687988281,0.8915187120437622,0.1981895118951797,0.1887185126543045,293.3563842773437,297.1499938964844,293.1499938964844,0.0049611330032348,-1822.080322265625,297.9658203125,0.5601873397827148,0.050000000745058,0.2284948676824569,291.37017822265625,291.1499938964844,270.9315795898437,270.382080078125,283.7035522460937,293.3559875488281,291.37078857421875,1.0,0.2091869115829467,0.9910374879837036,0.9910374879837036,1.0,1.0,-1.0173907279968262,0.4383923411369324,0.5789984464645386,0.1897301524877548,0.0,0.0,0.3542070984840393,26.92728042602539,25.0,7.444199085235596,-7884.90478515625,106.3648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087280273437,306.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.408203125,18000.0,0.0,0.0,0.1771309077739715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639519870281219,0.2639565467834472,-4.562040885502938e-06,0.0,0.0001797653530957,0.0,0.0,11.583024978637695,0.0,0.0,0.0,0.3004366755485534,4.0,0.0,1.0
291480,293.1969909667969,297.1499938964844,293.1499938964844,0.0690699443221092,-1716.1300048828125,304.15576171875,0.7605659365653992,0.1220069751143455,0.1107921674847602,293.22149658203125,297.1499938964844,293.1499938964844,0.1347962021827697,-3058.6904296875,304.15875244140625,0.905479907989502,0.2072971016168594,0.1974210888147354,293.19451904296875,297.1499938964844,293.1499938964844,0.1082803905010223,-1894.875732421875,304.1560974121094,0.8532884120941162,0.173763632774353,0.1223287209868431,293.1992492675781,297.1499938964844,293.1499938964844,0.1273863017559051,-2923.408447265625,304.1567687988281,0.8915187120437622,0.1981895118951797,0.1887185126543045,293.3563842773437,297.1499938964844,293.1499938964844,0.0049611330032348,-1822.080322265625,297.9658203125,0.5601873397827148,0.050000000745058,0.2284948676824569,291.37017822265625,291.1499938964844,270.9315795898437,270.382080078125,283.7035522460937,293.3559875488281,291.37078857421875,1.0,0.2091869115829467,0.9910374879837036,0.9910374879837036,1.0,1.0,-1.0173907279968262,0.4383923411369324,0.5789984464645386,0.1897301524877548,0.0,0.0,0.3542070984840393,26.92728042602539,25.0,7.444199085235596,-7884.90478515625,106.3648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087280273437,306.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.408203125,18000.0,0.0,0.0,0.1771309077739715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639519870281219,0.2639565467834472,-4.562040885502938e-06,0.0,0.0001797653530957,0.0,0.0,11.583024978637695,0.0,0.0,0.0,0.3004366755485534,4.0,0.0,1.0
291540,293.1986694335937,297.1499938964844,293.1499938964844,0.0678401887416839,-1694.1827392578125,304.1558837890625,0.7570965886116028,0.1204751580953598,0.109422393143177,293.223388671875,297.1499938964844,293.1499938964844,0.1329758912324905,-3025.413818359375,304.15887451171875,0.9017066955566406,0.2051029503345489,0.195357471704483,293.1972045898437,297.1499938964844,293.1499938964844,0.1069570556282997,-1876.12353515625,304.1562805175781,0.850253164768219,0.1720917671918869,0.1211698651313781,293.20184326171875,297.1499938964844,293.1499938964844,0.1259273588657379,-2896.382080078125,304.1569519042969,0.8883572816848755,0.1964155435562133,0.187053695321083,293.3616027832031,297.1499938964844,293.1499938964844,0.0048887156881392,-1797.8885498046875,297.88397216796875,0.5598509311676025,0.050000000745058,0.2285056263208389,291.375732421875,291.1499938964844,270.95001220703125,270.3944091796875,283.7195739746094,293.3612060546875,291.3763732910156,1.0,0.2082603275775909,0.9908944368362428,0.9908944368362428,1.0,1.0,-1.009893774986267,0.4349280893802643,0.5749657154083252,0.1882583349943161,0.0,0.0,0.3511600494384765,26.900564193725582,25.0,7.755010604858398,-7816.54638671875,104.6644515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5139465332031,306.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.51171875,18000.0,0.0,0.0,0.175633504986763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2609401643276214,0.2609447240829468,-4.553477083391044e-06,0.0,0.0001782456674845,0.0,0.0,11.41561794281006,0.0,0.0,0.0,0.2997493743896484,4.0,0.0,1.0
291600,293.1986694335937,297.1499938964844,293.1499938964844,0.0678401887416839,-1694.1827392578125,304.1558837890625,0.7570965886116028,0.1204751580953598,0.109422393143177,293.223388671875,297.1499938964844,293.1499938964844,0.1329758912324905,-3025.413818359375,304.15887451171875,0.9017066955566406,0.2051029503345489,0.195357471704483,293.1972045898437,297.1499938964844,293.1499938964844,0.1069570556282997,-1876.12353515625,304.1562805175781,0.850253164768219,0.1720917671918869,0.1211698651313781,293.20184326171875,297.1499938964844,293.1499938964844,0.1259273588657379,-2896.382080078125,304.1569519042969,0.8883572816848755,0.1964155435562133,0.187053695321083,293.3616027832031,297.1499938964844,293.1499938964844,0.0048887156881392,-1797.8885498046875,297.88397216796875,0.5598509311676025,0.050000000745058,0.2285056263208389,291.375732421875,291.1499938964844,270.95001220703125,270.3944091796875,283.7195739746094,293.3612060546875,291.3763732910156,1.0,0.2082603275775909,0.9908944368362428,0.9908944368362428,1.0,1.0,-1.009893774986267,0.4349280893802643,0.5749657154083252,0.1882583349943161,0.0,0.0,0.3511600494384765,26.900564193725582,25.0,7.755010604858398,-7816.54638671875,104.6644515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5139465332031,306.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.51171875,18000.0,0.0,0.0,0.175633504986763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2609401643276214,0.2609447240829468,-4.553477083391044e-06,0.0,0.0001782456674845,0.0,0.0,11.41561794281006,0.0,0.0,0.0,0.2997493743896484,4.0,0.0,1.0
291660,293.1994323730469,297.1499938964844,293.1499938964844,0.066665269434452,-1673.322509765625,304.1558837890625,0.7538976073265076,0.1190814673900604,0.1081215217709541,293.224365234375,297.1499938964844,293.1499938964844,0.1312184631824493,-2993.222412109375,304.1588134765625,0.8982027769088745,0.2030444592237472,0.1933619976043701,293.1989440917969,297.1499938964844,293.1499938964844,0.1056833639740943,-1858.04541015625,304.1562805175781,0.8474392890930176,0.1705437153577804,0.1200534254312515,293.2034912109375,297.1499938964844,293.1499938964844,0.1245211511850357,-2870.297119140625,304.1569519042969,0.885417640209198,0.1947681456804275,0.1854480952024459,293.3658142089844,297.1499938964844,293.1499938964844,0.0048181754536926,-1774.1700439453125,297.8030090332031,0.5596126317977905,0.050000000745058,0.2285133153200149,291.38116455078125,291.1499938964844,270.9681701660156,270.4063415527344,283.735107421875,293.3655700683594,291.3817138671875,1.0,0.2073504477739334,0.990775227546692,0.990775227546692,1.0,1.0,-1.0026792287826538,0.4315841794013977,0.5710951089859009,0.1868790835142135,0.0,0.0,0.3480409681797027,26.86185073852539,25.0,7.269151210784912,-7748.72802734375,103.02483367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5198974609375,306.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.59375,18000.0,0.0,0.0,0.1741061955690384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578878998756408,0.2578924596309662,-4.544894636637764e-06,0.0,0.0001766956556821,0.0,0.0,11.247190475463867,0.0,0.0,0.0,0.2990583181381225,4.0,0.0,1.0
291720,293.1994323730469,297.1499938964844,293.1499938964844,0.066665269434452,-1673.322509765625,304.1558837890625,0.7538976073265076,0.1190814673900604,0.1081215217709541,293.224365234375,297.1499938964844,293.1499938964844,0.1312184631824493,-2993.222412109375,304.1588134765625,0.8982027769088745,0.2030444592237472,0.1933619976043701,293.1989440917969,297.1499938964844,293.1499938964844,0.1056833639740943,-1858.04541015625,304.1562805175781,0.8474392890930176,0.1705437153577804,0.1200534254312515,293.2034912109375,297.1499938964844,293.1499938964844,0.1245211511850357,-2870.297119140625,304.1569519042969,0.885417640209198,0.1947681456804275,0.1854480952024459,293.3658142089844,297.1499938964844,293.1499938964844,0.0048181754536926,-1774.1700439453125,297.8030090332031,0.5596126317977905,0.050000000745058,0.2285133153200149,291.38116455078125,291.1499938964844,270.9681701660156,270.4063415527344,283.735107421875,293.3655700683594,291.3817138671875,1.0,0.2073504477739334,0.990775227546692,0.990775227546692,1.0,1.0,-1.0026792287826538,0.4315841794013977,0.5710951089859009,0.1868790835142135,0.0,0.0,0.3480409681797027,26.86185073852539,25.0,7.269151210784912,-7748.72802734375,103.02483367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5198974609375,306.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.59375,18000.0,0.0,0.0,0.1741061955690384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578878998756408,0.2578924596309662,-4.544894636637764e-06,0.0,0.0001766956556821,0.0,0.0,11.247190475463867,0.0,0.0,0.0,0.2990583181381225,4.0,0.0,1.0
291780,293.19921875,297.1499938964844,293.1499938964844,0.0656564310193061,-1655.5269775390625,304.1556091308594,0.7514291405677795,0.1178733855485916,0.1070029512047767,293.2242431640625,297.1499938964844,293.1499938964844,0.1296535283327102,-2964.5576171875,304.1584777832031,0.8954012393951416,0.201184868812561,0.1915670782327652,293.19952392578125,297.1499938964844,293.1499938964844,0.1045789495110511,-1842.3785400390625,304.1560363769531,0.845292329788208,0.1691809445619583,0.1190757527947425,293.2039794921875,297.1499938964844,293.1499938964844,0.1232968494296073,-2847.608642578125,304.1566772460937,0.8831794261932373,0.1933126896619796,0.1840360164642334,293.3684997558594,297.1499938964844,293.1499938964844,0.0047505339607596,-1751.3995361328125,297.7239990234375,0.5596655011177063,0.050000000745058,0.2285117954015731,291.3846740722656,291.1499938964844,270.9862670898437,270.4179077148437,283.7496643066406,293.36834716796875,291.3849182128906,1.0,0.2064791172742843,0.990656077861786,0.990656077861786,1.0,1.0,-0.996312141418457,0.4286096692085266,0.5677024722099304,0.1857290714979171,0.0,0.0,0.3448857367038727,26.78517723083496,25.0,4.589513301849365,-7683.32958984375,101.52129364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255126953125,306.3206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.51171875,18000.0,0.0,0.0,0.1725589334964752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548211812973022,0.2548257410526275,-4.536335381999379e-06,0.0,0.0001751253730617,0.0,0.0,11.079118728637695,0.0,0.0,0.0,0.2983691096305847,4.0,0.0,1.0
