time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291840,293.19921875,297.1499938964844,293.1499938964844,0.0656564310193061,-1655.5269775390625,304.1556091308594,0.7514291405677795,0.1178733855485916,0.1070029512047767,293.2242431640625,297.1499938964844,293.1499938964844,0.1296535283327102,-2964.5576171875,304.1584777832031,0.8954012393951416,0.201184868812561,0.1915670782327652,293.19952392578125,297.1499938964844,293.1499938964844,0.1045789495110511,-1842.3785400390625,304.1560363769531,0.845292329788208,0.1691809445619583,0.1190757527947425,293.2039794921875,297.1499938964844,293.1499938964844,0.1232968494296073,-2847.608642578125,304.1566772460937,0.8831794261932373,0.1933126896619796,0.1840360164642334,293.3684997558594,297.1499938964844,293.1499938964844,0.0047505339607596,-1751.3995361328125,297.7239990234375,0.5596655011177063,0.050000000745058,0.2285117954015731,291.3846740722656,291.1499938964844,270.9862670898437,270.4179077148437,283.7496643066406,293.36834716796875,291.3849182128906,1.0,0.2064791172742843,0.990656077861786,0.990656077861786,1.0,1.0,-0.996312141418457,0.4286096692085266,0.5677024722099304,0.1857290714979171,0.0,0.0,0.3448857367038727,26.78517723083496,25.0,4.589513301849365,-7683.32958984375,101.52129364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255126953125,306.3206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.51171875,18000.0,0.0,0.0,0.1725589334964752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548211812973022,0.2548257410526275,-4.536335381999379e-06,0.0,0.0001751253730617,0.0,0.0,11.079118728637695,0.0,0.0,0.0,0.2983691096305847,4.0,0.0,1.0
291900,293.19891357421875,297.1499938964844,293.1499938964844,0.0651939809322357,-1647.4090576171875,304.1554260253906,0.7503355145454407,0.1173086613416671,0.1064852476119995,293.2239685058594,297.1499938964844,293.1499938964844,0.1289256364107132,-2951.22509765625,304.15826416015625,0.894133448600769,0.2002993822097778,0.1907186806201934,293.1995849609375,297.1499938964844,293.1499938964844,0.1040733084082603,-1835.2103271484373,304.1558532714844,0.8443461060523987,0.1685403883457183,0.118620254099369,293.2039794921875,297.1499938964844,293.1499938964844,0.1227357983589172,-2837.22021484375,304.156494140625,0.8821935057640076,0.1926271319389343,0.1833769083023071,293.369384765625,297.1499938964844,293.1499938964844,0.0047176536172628,-1740.34619140625,297.6847839355469,0.5597360134124756,0.050000000745058,0.2285096496343612,291.3853759765625,291.1499938964844,270.99530029296875,270.4235534667969,283.7567138671875,293.3692626953125,291.3854675292969,1.0,0.206059917807579,0.9905964732170104,0.9905964732170104,1.0,1.0,-0.9933321475982666,0.4272085130214691,0.5661236047744751,0.1852162629365921,0.0,0.0,0.3433088958263397,26.742237091064453,25.0,2.8705718517303467,-7651.24609375,100.81096649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,306.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3828125,18000.0,0.0,0.0,0.1717824339866638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532969713211059,0.2533015012741089,-4.532099410425872e-06,0.0,0.0001743373286444,0.0,0.0,10.995996475219728,0.0,0.0,0.0,0.2980282604694366,4.0,0.0,1.0
291960,293.19854736328125,297.1499938964844,293.1499938964844,0.0647506266832351,-1639.648681640625,304.1552429199219,0.7492901682853699,0.1167621985077858,0.105985552072525,293.2236022949219,297.1499938964844,293.1499938964844,0.1282232850790023,-2938.356689453125,304.1580505371094,0.8929063081741333,0.1994336992502212,0.1898912191390991,293.1995544433594,297.1499938964844,293.1499938964844,0.1035894975066185,-1828.35302734375,304.1556701660156,0.8434411883354187,0.1679185181856155,0.1181792095303535,293.2038879394531,297.1499938964844,293.1499938964844,0.1221983656287193,-2827.271728515625,304.1562805175781,0.8812485933303833,0.1919600963592529,0.1827375292778015,293.3700561523437,297.1499938964844,293.1499938964844,0.0046854042448103,-1729.5111083984375,297.6457214355469,0.5598143935203552,0.050000000745058,0.228507250547409,291.3854675292969,291.1499938964844,271.0043334960937,270.4291076660156,283.7637023925781,293.3699645996094,291.3854064941406,1.0,0.2056510746479034,0.9905474185943604,0.9905474185943604,1.0,1.0,-0.9904395937919616,0.4258428812026977,0.5645967125892639,0.1847349405288696,0.0,0.0,0.3417378067970276,26.699296951293945,25.0,1.160236358642578,-7619.462890625,100.12264251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5296325683594,306.298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.20703125,18000.0,0.0,0.0,0.1710064113140106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517848610877991,0.251789391040802,-4.5279102778295055e-06,0.0,0.0001735497644403,0.0,0.0,10.91380786895752,0.0,0.0,0.0,0.297691285610199,4.0,0.0,1.0
292020,293.1976318359375,297.1499938964844,293.1499938964844,0.063913345336914,-1625.05224609375,304.1549072265625,0.7473013997077942,0.1157169193029403,0.1050320416688919,293.2226867675781,297.1499938964844,293.1499938964844,0.1268833428621292,-2913.79248046875,304.1575927734375,0.8905245065689087,0.1977518498897552,0.1882872283458709,293.19927978515625,297.1499938964844,293.1499938964844,0.1026776731014251,-1815.4312744140625,304.1553039550781,0.8417102098464966,0.1667221933603286,0.1173329874873161,293.2035217285156,297.1499938964844,293.1499938964844,0.1211827397346496,-2808.474365234375,304.1558837890625,0.8794319033622742,0.1906716227531433,0.1815059781074524,293.3708801269531,297.1499938964844,293.1499938964844,0.0046224277466535,-1708.3662109375,297.5677490234375,0.5599715709686279,0.050000000745058,0.2285024374723434,291.38397216796875,291.1499938964844,271.0223083496094,270.4399719238281,283.7775573730469,293.370849609375,291.3836364746094,1.0,0.2048645615577697,0.99044930934906,0.99044930934906,1.0,1.0,-0.9848703742027284,0.423196405172348,0.5616739988327026,0.1838560104370117,0.0,0.0,0.3386273682117462,26.616743087768555,25.0,-1.9452933073043823,-7556.76220703125,98.80670166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5316772460937,306.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.759765625,18000.0,0.0,0.0,0.1694624572992324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2488109767436981,0.248815506696701,-4.519719823292689e-06,0.0,0.0001719828433124,0.0,0.0,10.752976417541504,0.0,0.0,0.0,0.2970320582389831,4.0,0.0,1.0
292080,293.1976318359375,297.1499938964844,293.1499938964844,0.063913345336914,-1625.05224609375,304.1549072265625,0.7473013997077942,0.1157169193029403,0.1050320416688919,293.2226867675781,297.1499938964844,293.1499938964844,0.1268833428621292,-2913.79248046875,304.1575927734375,0.8905245065689087,0.1977518498897552,0.1882872283458709,293.19927978515625,297.1499938964844,293.1499938964844,0.1026776731014251,-1815.4312744140625,304.1553039550781,0.8417102098464966,0.1667221933603286,0.1173329874873161,293.2035217285156,297.1499938964844,293.1499938964844,0.1211827397346496,-2808.474365234375,304.1558837890625,0.8794319033622742,0.1906716227531433,0.1815059781074524,293.3708801269531,297.1499938964844,293.1499938964844,0.0046224277466535,-1708.3662109375,297.5677490234375,0.5599715709686279,0.050000000745058,0.2285024374723434,291.38397216796875,291.1499938964844,271.0223083496094,270.4399719238281,283.7775573730469,293.370849609375,291.3836364746094,1.0,0.2048645615577697,0.99044930934906,0.99044930934906,1.0,1.0,-0.9848703742027284,0.423196405172348,0.5616739988327026,0.1838560104370117,0.0,0.0,0.3386273682117462,26.616743087768555,25.0,-1.9452933073043823,-7556.76220703125,98.80670166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5316772460937,306.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.759765625,18000.0,0.0,0.0,0.1694624572992324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2488109767436981,0.248815506696701,-4.519719823292689e-06,0.0,0.0001719828433124,0.0,0.0,10.752976417541504,0.0,0.0,0.0,0.2970320582389831,4.0,0.0,1.0
292140,293.19659423828125,297.1499938964844,293.1499938964844,0.0631275177001953,-1611.420166015625,304.1545715332031,0.745401918888092,0.114722192287445,0.1041266471147537,293.2216491699219,297.1499938964844,293.1499938964844,0.1256100684404373,-2890.42431640625,304.1571960449219,0.8881928324699402,0.196121335029602,0.1867348998785019,293.1987609863281,297.1499938964844,293.1499938964844,0.1018233001232147,-1803.3218994140625,304.15496826171875,0.8400400876998901,0.1655749529600143,0.1165233477950096,293.2029724121094,297.1499938964844,293.1499938964844,0.1202272102236747,-2790.785888671875,304.155517578125,0.8776658773422241,0.1894294470548629,0.1803213953971862,293.3712158203125,297.1499938964844,293.1499938964844,0.0045609250664711,-1687.7088623046875,297.4899597167969,0.5601133108139038,0.050000000745058,0.228498101234436,291.3807067871094,291.1499938964844,271.0402526855469,270.45050048828125,283.7914428710937,293.3711853027344,291.38018798828125,1.0,0.2041148543357849,0.9903512597084044,0.9903512597084044,1.0,1.0,-0.979521870613098,0.4206324219703674,0.5588894486427307,0.1830737143754959,0.0,0.0,0.3355733156204223,26.540515899658203,25.0,-4.460858345031738,-7495.16748046875,97.55924987792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5314636230469,306.2486267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.208984375,18000.0,0.0,0.0,0.1679376810789108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459179013967514,0.2459224015474319,-4.511815404839581e-06,0.0,0.0001704354071989,0.0,0.0,10.597538948059082,0.0,0.0,0.0,0.2963951826095581,4.0,0.0,1.0
292200,293.19659423828125,297.1499938964844,293.1499938964844,0.0631275177001953,-1611.420166015625,304.1545715332031,0.745401918888092,0.114722192287445,0.1041266471147537,293.2216491699219,297.1499938964844,293.1499938964844,0.1256100684404373,-2890.42431640625,304.1571960449219,0.8881928324699402,0.196121335029602,0.1867348998785019,293.1987609863281,297.1499938964844,293.1499938964844,0.1018233001232147,-1803.3218994140625,304.15496826171875,0.8400400876998901,0.1655749529600143,0.1165233477950096,293.2029724121094,297.1499938964844,293.1499938964844,0.1202272102236747,-2790.785888671875,304.155517578125,0.8776658773422241,0.1894294470548629,0.1803213953971862,293.3712158203125,297.1499938964844,293.1499938964844,0.0045609250664711,-1687.7088623046875,297.4899597167969,0.5601133108139038,0.050000000745058,0.228498101234436,291.3807067871094,291.1499938964844,271.0402526855469,270.45050048828125,283.7914428710937,293.3711853027344,291.38018798828125,1.0,0.2041148543357849,0.9903512597084044,0.9903512597084044,1.0,1.0,-0.979521870613098,0.4206324219703674,0.5588894486427307,0.1830737143754959,0.0,0.0,0.3355733156204223,26.540515899658203,25.0,-4.460858345031738,-7495.16748046875,97.55924987792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5314636230469,306.2486267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.208984375,18000.0,0.0,0.0,0.1679376810789108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459179013967514,0.2459224015474319,-4.511815404839581e-06,0.0,0.0001704354071989,0.0,0.0,10.597538948059082,0.0,0.0,0.0,0.2963951826095581,4.0,0.0,1.0
292260,293.1954650878906,297.1499938964844,293.1499938964844,0.0623818635940551,-1598.5416259765625,304.154296875,0.743563711643219,0.1137685477733612,0.1032599955797195,293.2205505371094,297.1499938964844,293.1499938964844,0.1243884116411209,-2867.971435546875,304.1568298339844,0.8858866691589355,0.1945323795080185,0.1852236986160278,293.1981506347656,297.1499938964844,293.1499938964844,0.1010130271315574,-1791.8310546875,304.1546630859375,0.8384052515029907,0.1644666939973831,0.1157424300909042,293.2023010253906,297.1499938964844,293.1499938964844,0.1193174123764038,-2773.93359375,304.1552124023437,0.8759252429008484,0.1882238835096359,0.1791733056306839,293.3711853027344,297.1499938964844,293.1499938964844,0.0045007700100541,-1667.4718017578125,297.41229248046875,0.5602326989173889,0.050000000745058,0.2284944802522659,291.3761901855469,291.1499938964844,271.05810546875,270.4607238769531,283.80548095703125,293.3711853027344,291.3755187988281,1.0,0.2033976167440414,0.9902536273002625,0.9902536273002625,1.0,1.0,-0.9743483066558838,0.4181304275989532,0.5562179088592529,0.182376891374588,0.0,0.0,0.332587331533432,26.47118186950684,25.0,-6.346184253692627,-7434.697265625,96.37029266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290222167969,306.2216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.59765625,18000.0,0.0,0.0,0.1664406806230545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431163191795349,0.2431208342313766,-4.504226126300637e-06,0.0,0.0001689161290414,0.0,0.0,10.447986602783203,0.0,0.0,0.0,0.2957827448844909,4.0,0.0,1.0
292320,293.1954650878906,297.1499938964844,293.1499938964844,0.0623818635940551,-1598.5416259765625,304.154296875,0.743563711643219,0.1137685477733612,0.1032599955797195,293.2205505371094,297.1499938964844,293.1499938964844,0.1243884116411209,-2867.971435546875,304.1568298339844,0.8858866691589355,0.1945323795080185,0.1852236986160278,293.1981506347656,297.1499938964844,293.1499938964844,0.1010130271315574,-1791.8310546875,304.1546630859375,0.8384052515029907,0.1644666939973831,0.1157424300909042,293.2023010253906,297.1499938964844,293.1499938964844,0.1193174123764038,-2773.93359375,304.1552124023437,0.8759252429008484,0.1882238835096359,0.1791733056306839,293.3711853027344,297.1499938964844,293.1499938964844,0.0045007700100541,-1667.4718017578125,297.41229248046875,0.5602326989173889,0.050000000745058,0.2284944802522659,291.3761901855469,291.1499938964844,271.05810546875,270.4607238769531,283.80548095703125,293.3711853027344,291.3755187988281,1.0,0.2033976167440414,0.9902536273002625,0.9902536273002625,1.0,1.0,-0.9743483066558838,0.4181304275989532,0.5562179088592529,0.182376891374588,0.0,0.0,0.332587331533432,26.47118186950684,25.0,-6.346184253692627,-7434.697265625,96.37029266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290222167969,306.2216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.59765625,18000.0,0.0,0.0,0.1664406806230545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431163191795349,0.2431208342313766,-4.504226126300637e-06,0.0,0.0001689161290414,0.0,0.0,10.447986602783203,0.0,0.0,0.0,0.2957827448844909,4.0,0.0,1.0
292380,293.1943054199219,297.1499938964844,293.1499938964844,0.0616708919405937,-1586.3106689453125,304.154052734375,0.7417754530906677,0.112851969897747,0.1024280562996864,293.2193908691406,297.1499938964844,293.1499938964844,0.1232108771800994,-2846.294921875,304.1565246582031,0.8835977911949158,0.192981332540512,0.1837496310472488,293.1974182128906,297.1499938964844,293.1499938964844,0.1002399399876594,-1780.85888671875,304.1543884277344,0.8367953300476074,0.1633931696414947,0.1149868667125701,293.2015380859375,297.1499938964844,293.1499938964844,0.1184460595250129,-2757.779541015625,304.1549072265625,0.8742008805274963,0.1870511770248413,0.1780575960874557,293.37091064453125,297.1499938964844,293.1499938964844,0.0044415262527763,-1647.4918212890625,297.3347473144531,0.5603272318840027,0.050000000745058,0.2284916192293167,291.3706970214844,291.1499938964844,271.0758972167969,270.470703125,283.8196716308594,293.3709411621094,291.36993408203125,1.0,0.2027109414339065,0.9901559352874756,0.9901559352874756,1.0,1.0,-0.9693313241004944,0.4156826734542846,0.5536486506462097,0.1817593276500702,0.0,0.0,0.3296810984611511,26.40886306762696,25.0,-7.692990779876709,-7375.10107421875,95.23504638671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5243530273437,306.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.96875,18000.0,0.0,0.0,0.1649801731109619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404158860445022,0.2404203861951828,-4.49697927251691e-06,0.0,0.000167433914612,0.0,0.0,10.30473804473877,0.0,0.0,0.0,0.295196533203125,4.0,0.0,1.0
292440,293.1943054199219,297.1499938964844,293.1499938964844,0.0616708919405937,-1586.3106689453125,304.154052734375,0.7417754530906677,0.112851969897747,0.1024280562996864,293.2193908691406,297.1499938964844,293.1499938964844,0.1232108771800994,-2846.294921875,304.1565246582031,0.8835977911949158,0.192981332540512,0.1837496310472488,293.1974182128906,297.1499938964844,293.1499938964844,0.1002399399876594,-1780.85888671875,304.1543884277344,0.8367953300476074,0.1633931696414947,0.1149868667125701,293.2015380859375,297.1499938964844,293.1499938964844,0.1184460595250129,-2757.779541015625,304.1549072265625,0.8742008805274963,0.1870511770248413,0.1780575960874557,293.37091064453125,297.1499938964844,293.1499938964844,0.0044415262527763,-1647.4918212890625,297.3347473144531,0.5603272318840027,0.050000000745058,0.2284916192293167,291.3706970214844,291.1499938964844,271.0758972167969,270.470703125,283.8196716308594,293.3709411621094,291.36993408203125,1.0,0.2027109414339065,0.9901559352874756,0.9901559352874756,1.0,1.0,-0.9693313241004944,0.4156826734542846,0.5536486506462097,0.1817593276500702,0.0,0.0,0.3296810984611511,26.40886306762696,25.0,-7.692990779876709,-7375.10107421875,95.23504638671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5243530273437,306.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.96875,18000.0,0.0,0.0,0.1649801731109619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404158860445022,0.2404203861951828,-4.49697927251691e-06,0.0,0.000167433914612,0.0,0.0,10.30473804473877,0.0,0.0,0.0,0.295196533203125,4.0,0.0,1.0
292500,293.1937255859375,297.1499938964844,293.1499938964844,0.0613271333277225,-1580.4144287109375,304.1539306640625,0.7408972978591919,0.1124062165617942,0.1020237505435943,293.2187805175781,297.1499938964844,293.1499938964844,0.1226371973752975,-2835.72216796875,304.1563720703125,0.8824586868286133,0.1922187805175781,0.1830252408981323,293.1970520019531,297.1499938964844,293.1499938964844,0.0998659133911132,-1775.5477294921875,304.1542663574219,0.8359976410865784,0.1628680378198623,0.1146175190806388,293.2011413574219,297.1499938964844,293.1499938964844,0.1180234253406524,-2749.939697265625,304.15478515625,0.8733433485031128,0.186475932598114,0.1775105893611908,293.3707275390625,297.1499938964844,293.1499938964844,0.0044122706167399,-1637.607177734375,297.2959899902344,0.5603654384613037,0.050000000745058,0.2284904718399047,291.3676452636719,291.1499938964844,271.0847473144531,270.4755859375,283.82684326171875,293.3707580566406,291.3668212890625,1.0,0.2023781239986419,0.9901071190834044,0.9901071190834044,1.0,1.0,-0.966875433921814,0.4144766628742218,0.5523988008499146,0.1814781129360199,0.0,0.0,0.3282614350318908,26.38019180297852,25.0,-8.325881004333496,-7345.56494140625,94.68577575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5213317871094,306.1802673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6484375,18000.0,0.0,0.0,0.1642651110887527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239105686545372,0.2391101866960525,-4.493486358114751e-06,0.0,0.0001667081960476,0.0,0.0,10.235554695129396,0.0,0.0,0.0,0.2949135601520538,4.0,0.0,1.0
292560,293.1931457519531,297.1499938964844,293.1499938964844,0.0609898902475833,-1574.6395263671875,304.1538391113281,0.7400288581848145,0.1119680106639862,0.1016264855861663,293.2182006835937,297.1499938964844,293.1499938964844,0.1220717579126358,-2825.291748046875,304.15625,0.881322979927063,0.1914641410112381,0.182308554649353,293.1966552734375,297.1499938964844,293.1499938964844,0.0994986742734909,-1770.329833984375,304.1541748046875,0.8352043032646179,0.1623499095439911,0.1142532378435134,293.20074462890625,297.1499938964844,293.1499938964844,0.1176078021526336,-2742.22509765625,304.1546936035156,0.872488796710968,0.1859074085950851,0.1769701838493347,293.3704833984375,297.1499938964844,293.1499938964844,0.0043832375667989,-1627.7799072265625,297.2572937011719,0.560398280620575,0.050000000745058,0.2284895032644271,291.36444091796875,291.1499938964844,271.09356689453125,270.4804077148437,283.8340759277344,293.3705139160156,291.3636169433594,1.0,0.2020516991615295,0.9900678396224976,0.9900678396224976,1.0,1.0,-0.9644514918327332,0.413281500339508,0.5511699914932251,0.1812142133712768,0.0,0.0,0.3268645703792572,26.35301971435547,25.0,-8.629612922668457,-7317.03955078125,94.1476593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5178527832031,306.1659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1635608971118927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378229945898056,0.2378274798393249,-4.490081209951313e-06,0.0,0.000165993507835,0.0,0.0,10.16801929473877,0.0,0.0,0.0,0.2946374118328094,4.0,0.0,1.0
292620,293.1919860839844,297.1499938964844,293.1499938964844,0.060326874256134,-1563.29931640625,304.1536560058594,0.7383186221122742,0.1111126393079757,0.1008513942360878,293.2170104980469,297.1499938964844,293.1499938964844,0.1209528818726539,-2804.60205078125,304.1560363769531,0.8790619969367981,0.189977079629898,0.1808966547250747,293.1958312988281,297.1499938964844,293.1499938964844,0.0987739339470863,-1760.0096435546875,304.15399169921875,0.8336296677589417,0.1613330543041229,0.1135386377573013,293.1999206542969,297.1499938964844,293.1499938964844,0.1167853698134422,-2726.92431640625,304.15447998046875,0.87078857421875,0.1847891956567764,0.1759076118469238,293.3699035644531,297.1499938964844,293.1499938964844,0.0043256101198494,-1608.1568603515625,297.1805114746094,0.5604493618011475,0.050000000745058,0.2284879982471466,291.3586730957031,291.1499938964844,271.1111755371094,270.4898681640625,283.84869384765625,293.3699645996094,291.3580322265625,1.0,0.2014165222644806,0.9899892807006836,0.9899892807006836,1.0,1.0,-0.959691882133484,0.4109203517436981,0.5487715601921082,0.1807344406843185,0.0,0.0,0.3241225481033325,26.30278968811035,25.0,-7.722205638885498,-7263.65380859375,93.10240173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091247558594,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.73046875,18000.0,0.0,0.0,0.1621937900781631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353296428918838,0.235334113240242,-4.483520115172723e-06,0.0,0.0001646060845814,0.0,0.0,10.03733730316162,0.0,0.0,0.0,0.2941033840179443,4.0,0.0,1.0
292680,293.1919860839844,297.1499938964844,293.1499938964844,0.060326874256134,-1563.29931640625,304.1536560058594,0.7383186221122742,0.1111126393079757,0.1008513942360878,293.2170104980469,297.1499938964844,293.1499938964844,0.1209528818726539,-2804.60205078125,304.1560363769531,0.8790619969367981,0.189977079629898,0.1808966547250747,293.1958312988281,297.1499938964844,293.1499938964844,0.0987739339470863,-1760.0096435546875,304.15399169921875,0.8336296677589417,0.1613330543041229,0.1135386377573013,293.1999206542969,297.1499938964844,293.1499938964844,0.1167853698134422,-2726.92431640625,304.15447998046875,0.87078857421875,0.1847891956567764,0.1759076118469238,293.3699035644531,297.1499938964844,293.1499938964844,0.0043256101198494,-1608.1568603515625,297.1805114746094,0.5604493618011475,0.050000000745058,0.2284879982471466,291.3586730957031,291.1499938964844,271.1111755371094,270.4898681640625,283.84869384765625,293.3699645996094,291.3580322265625,1.0,0.2014165222644806,0.9899892807006836,0.9899892807006836,1.0,1.0,-0.959691882133484,0.4109203517436981,0.5487715601921082,0.1807344406843185,0.0,0.0,0.3241225481033325,26.30278968811035,25.0,-7.722205638885498,-7263.65380859375,93.10240173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091247558594,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.73046875,18000.0,0.0,0.0,0.1621937900781631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353296428918838,0.235334113240242,-4.483520115172723e-06,0.0,0.0001646060845814,0.0,0.0,10.03733730316162,0.0,0.0,0.0,0.2941033840179443,4.0,0.0,1.0
292740,293.1908264160156,297.1499938964844,293.1499938964844,0.0596735775470733,-1552.1317138671875,304.1535339355469,0.7366425395011902,0.1102838441729545,0.1001009121537208,293.2158203125,297.1499938964844,293.1499938964844,0.1198412775993347,-2783.9677734375,304.1558837890625,0.8768160343170166,0.1885184049606323,0.1795122474431991,293.19500732421875,297.1499938964844,293.1499938964844,0.0980547741055488,-1749.73095703125,304.15386962890625,0.8320704698562622,0.160340741276741,0.1128416806459426,293.1990661621094,297.1499938964844,293.1499938964844,0.1159663349390029,-2711.62646484375,304.15435791015625,0.8691009879112244,0.1836949586868286,0.1748683154582977,293.3692626953125,297.1499938964844,293.1499938964844,0.0042681503109633,-1588.392578125,297.10504150390625,0.560482382774353,0.050000000745058,0.2284870594739914,291.35455322265625,291.1499938964844,271.1286926269531,270.4991149902344,283.8634948730469,293.3692932128906,291.3541259765625,1.0,0.2008036375045776,0.9899107217788696,0.9899107217788696,1.0,1.0,-0.9550446271896362,0.4085969626903534,0.5464476943016052,0.1803138852119445,0.0,0.0,0.3214250206947326,26.257646560668945,25.0,-5.770790576934815,-7213.12353515625,92.0960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4974365234375,306.09716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.296875,18000.0,0.0,0.0,0.1608974933624267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329084277153015,0.2329128980636596,-4.477240054256981e-06,0.0,0.0001632905041333,0.0,0.0,9.911218643188477,0.0,0.0,0.0,0.2935886979103088,4.0,0.0,1.0
292800,293.1908264160156,297.1499938964844,293.1499938964844,0.0596735775470733,-1552.1317138671875,304.1535339355469,0.7366425395011902,0.1102838441729545,0.1001009121537208,293.2158203125,297.1499938964844,293.1499938964844,0.1198412775993347,-2783.9677734375,304.1558837890625,0.8768160343170166,0.1885184049606323,0.1795122474431991,293.19500732421875,297.1499938964844,293.1499938964844,0.0980547741055488,-1749.73095703125,304.15386962890625,0.8320704698562622,0.160340741276741,0.1128416806459426,293.1990661621094,297.1499938964844,293.1499938964844,0.1159663349390029,-2711.62646484375,304.15435791015625,0.8691009879112244,0.1836949586868286,0.1748683154582977,293.3692626953125,297.1499938964844,293.1499938964844,0.0042681503109633,-1588.392578125,297.10504150390625,0.560482382774353,0.050000000745058,0.2284870594739914,291.35455322265625,291.1499938964844,271.1286926269531,270.4991149902344,283.8634948730469,293.3692932128906,291.3541259765625,1.0,0.2008036375045776,0.9899107217788696,0.9899107217788696,1.0,1.0,-0.9550446271896362,0.4085969626903534,0.5464476943016052,0.1803138852119445,0.0,0.0,0.3214250206947326,26.257646560668945,25.0,-5.770790576934815,-7213.12353515625,92.0960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4974365234375,306.09716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.296875,18000.0,0.0,0.0,0.1608974933624267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329084277153015,0.2329128980636596,-4.477240054256981e-06,0.0,0.0001632905041333,0.0,0.0,9.911218643188477,0.0,0.0,0.0,0.2935886979103088,4.0,0.0,1.0
292860,293.189697265625,297.1499938964844,293.1499938964844,0.0590329729020595,-1541.19921875,304.1534118652344,0.7349969148635864,0.1094787791371345,0.099372312426567,293.2146911621094,297.1499938964844,293.1499938964844,0.1187435239553451,-2763.5322265625,304.15576171875,0.8745856881141663,0.1870854496955871,0.1781526505947113,293.19415283203125,297.1499938964844,293.1499938964844,0.0973461866378784,-1739.5797119140625,304.1537475585937,0.8305253386497498,0.1593703478574752,0.1121604293584823,293.1982421875,297.1499938964844,293.1499938964844,0.1151572316884994,-2696.474365234375,304.1542663574219,0.8674265742301941,0.1826224029064178,0.173849955201149,293.3685302734375,297.1499938964844,293.1499938964844,0.0042111170478165,-1568.634521484375,297.0303955078125,0.5605002641677856,0.050000000745058,0.2284865826368332,291.35137939453125,291.1499938964844,271.1460876464844,270.5081481933594,283.8785400390625,293.3685913085937,291.3509521484375,1.0,0.2002104371786117,0.9898408651351928,0.9898408651351928,1.0,1.0,-0.9504979252815248,0.4063079357147217,0.544189989566803,0.1799453347921371,0.0,0.0,0.3187622725963592,26.21685791015625,25.0,-4.702281475067139,-7162.25830078125,91.12445831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48358154296875,306.0599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.93359375,18000.0,0.0,0.0,0.1596742421388626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230541855096817,0.2305463254451751,-4.471172360354103e-06,0.0,0.0001620490511413,0.0,0.0,9.78864574432373,0.0,0.0,0.0,0.2930891215801239,4.0,0.0,1.0
292920,293.189697265625,297.1499938964844,293.1499938964844,0.0590329729020595,-1541.19921875,304.1534118652344,0.7349969148635864,0.1094787791371345,0.099372312426567,293.2146911621094,297.1499938964844,293.1499938964844,0.1187435239553451,-2763.5322265625,304.15576171875,0.8745856881141663,0.1870854496955871,0.1781526505947113,293.19415283203125,297.1499938964844,293.1499938964844,0.0973461866378784,-1739.5797119140625,304.1537475585937,0.8305253386497498,0.1593703478574752,0.1121604293584823,293.1982421875,297.1499938964844,293.1499938964844,0.1151572316884994,-2696.474365234375,304.1542663574219,0.8674265742301941,0.1826224029064178,0.173849955201149,293.3685302734375,297.1499938964844,293.1499938964844,0.0042111170478165,-1568.634521484375,297.0303955078125,0.5605002641677856,0.050000000745058,0.2284865826368332,291.35137939453125,291.1499938964844,271.1460876464844,270.5081481933594,283.8785400390625,293.3685913085937,291.3509521484375,1.0,0.2002104371786117,0.9898408651351928,0.9898408651351928,1.0,1.0,-0.9504979252815248,0.4063079357147217,0.544189989566803,0.1799453347921371,0.0,0.0,0.3187622725963592,26.21685791015625,25.0,-4.702281475067139,-7162.25830078125,91.12445831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48358154296875,306.0599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.93359375,18000.0,0.0,0.0,0.1596742421388626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230541855096817,0.2305463254451751,-4.471172360354103e-06,0.0,0.0001620490511413,0.0,0.0,9.78864574432373,0.0,0.0,0.0,0.2930891215801239,4.0,0.0,1.0
292980,293.1885986328125,297.1499938964844,293.1499938964844,0.0584080331027507,-1530.5601806640625,304.1533203125,0.7333801984786987,0.1086958721280098,0.0986640378832817,293.2135314941406,297.1499938964844,293.1499938964844,0.1176653653383255,-2743.41845703125,304.1556396484375,0.8723726868629456,0.1856766790151596,0.1768162995576858,293.1933288574219,297.1499938964844,293.1499938964844,0.0966526716947555,-1729.6322021484375,304.1536560058594,0.8289942741394043,0.1584205478429794,0.1114938259124755,293.1973876953125,297.1499938964844,293.1499938964844,0.1143638417124748,-2681.59130859375,304.1541748046875,0.8657668232917786,0.1815703213214874,0.1728512793779373,293.3677673339844,297.1499938964844,293.1499938964844,0.0041545685380697,-1548.9482421875,296.9561767578125,0.5605053305625916,0.050000000745058,0.2284865081310272,291.34832763671875,291.1499938964844,271.16339111328125,270.5170288085937,283.8937072753906,293.3678283691406,291.347900390625,1.0,0.1996351927518844,0.989771008491516,0.989771008491516,1.0,1.0,-0.9460452795028688,0.4040521681308746,0.5419930815696716,0.1796216666698455,0.0,0.0,0.3161386847496032,26.179834365844727,25.0,-4.337928771972656,-7111.7529296875,90.18473052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4688720703125,306.0233459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.57421875,18000.0,0.0,0.0,0.1585170030593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282318025827407,0.2282362729310989,-4.46530202680151e-06,0.0,0.000160874609719,0.0,0.0,9.669632911682127,0.0,0.0,0.0,0.2926045060157776,4.0,0.0,1.0
293040,293.1885986328125,297.1499938964844,293.1499938964844,0.0584080331027507,-1530.5601806640625,304.1533203125,0.7333801984786987,0.1086958721280098,0.0986640378832817,293.2135314941406,297.1499938964844,293.1499938964844,0.1176653653383255,-2743.41845703125,304.1556396484375,0.8723726868629456,0.1856766790151596,0.1768162995576858,293.1933288574219,297.1499938964844,293.1499938964844,0.0966526716947555,-1729.6322021484375,304.1536560058594,0.8289942741394043,0.1584205478429794,0.1114938259124755,293.1973876953125,297.1499938964844,293.1499938964844,0.1143638417124748,-2681.59130859375,304.1541748046875,0.8657668232917786,0.1815703213214874,0.1728512793779373,293.3677673339844,297.1499938964844,293.1499938964844,0.0041545685380697,-1548.9482421875,296.9561767578125,0.5605053305625916,0.050000000745058,0.2284865081310272,291.34832763671875,291.1499938964844,271.16339111328125,270.5170288085937,283.8937072753906,293.3678283691406,291.347900390625,1.0,0.1996351927518844,0.989771008491516,0.989771008491516,1.0,1.0,-0.9460452795028688,0.4040521681308746,0.5419930815696716,0.1796216666698455,0.0,0.0,0.3161386847496032,26.179834365844727,25.0,-4.337928771972656,-7111.7529296875,90.18473052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4688720703125,306.0233459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.57421875,18000.0,0.0,0.0,0.1585170030593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282318025827407,0.2282362729310989,-4.46530202680151e-06,0.0,0.000160874609719,0.0,0.0,9.669632911682127,0.0,0.0,0.0,0.2926045060157776,4.0,0.0,1.0
293100,293.18804931640625,297.1499938964844,293.1499938964844,0.0581034421920776,-1525.3895263671875,304.1532897949219,0.7325823903083801,0.1083124503493309,0.0983172357082367,293.2129821777344,297.1499938964844,293.1499938964844,0.1171370595693588,-2733.55419921875,304.15557861328125,0.8712732195854187,0.1849810928106308,0.1761565655469894,293.19293212890625,297.1499938964844,293.1499938964844,0.0963143706321716,-1724.7806396484375,304.1535949707031,0.828234076499939,0.1579531580209732,0.1111658364534378,293.1969909667969,297.1499938964844,293.1499938964844,0.1139764338731765,-2674.322265625,304.15411376953125,0.8649430274963379,0.1810517758131027,0.1723591238260269,293.36737060546875,297.1499938964844,293.1499938964844,0.0041264281608164,-1539.1378173828125,296.9190368652344,0.5605036616325378,0.050000000745058,0.2284865975379943,291.3465576171875,291.1499938964844,271.1719970703125,270.5214233398437,283.9013366699219,293.367431640625,291.3459777832031,1.0,0.1993539184331894,0.9897360801696776,0.9897360801696776,1.0,1.0,-0.9438530206680298,0.4029369354248047,0.5409160852432251,0.1794745773077011,0.0,0.0,0.3148459494113922,26.162586212158203,25.0,-5.238521575927734,-7082.6201171875,89.72618865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46173095703125,306.0086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.388671875,18000.0,0.0,0.0,0.157958298921585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22709921002388,0.2271036803722381,-4.462441211217083e-06,0.0,0.0001603075943421,0.0,0.0,9.611504554748535,0.0,0.0,0.0,0.2923679649829864,4.0,0.0,1.0
293160,293.1875305175781,297.1499938964844,293.1499938964844,0.05780865624547,-1520.4051513671875,304.1532287597656,0.731791615486145,0.1079342365264892,0.0979752093553543,293.2124328613281,297.1499938964844,293.1499938964844,0.116623468697071,-2723.974853515625,304.1554870605469,0.8701788187026978,0.1842912137508392,0.1755023002624511,293.1925048828125,297.1499938964844,293.1499938964844,0.0959879010915756,-1720.110107421875,304.1535339355469,0.8274776935577393,0.1574906706809997,0.1108413413166999,293.1965637207031,297.1499938964844,293.1499938964844,0.1136026158928871,-2667.322509765625,304.154052734375,0.8641235828399658,0.1805381178855896,0.1718716621398925,293.3669738769531,297.1499938964844,293.1499938964844,0.0040986286476254,-1529.4815673828125,296.8814697265625,0.5604994893074036,0.050000000745058,0.2284867614507675,291.3438720703125,291.1499938964844,271.1806030273437,270.5257568359375,283.90899658203125,293.3670349121094,291.3430480957031,1.0,0.1990766525268554,0.9897087216377258,0.9897087216377258,1.0,1.0,-0.941682994365692,0.4018304944038391,0.539852499961853,0.1793361753225326,0.0,0.0,0.3135809600353241,26.146095275878903,25.0,-6.873109817504883,-7053.9775390625,89.27487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4554443359375,305.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.14453125,18000.0,0.0,0.0,0.1574049293994903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259900867938995,0.2259945422410965,-4.459637239051517e-06,0.0,0.0001597459922777,0.0,0.0,9.554695129394531,0.0,0.0,0.0,0.2921368479728699,4.0,0.0,1.0
293220,293.1864929199219,297.1499938964844,293.1499938964844,0.0572375394403934,-1510.7828369140625,304.1531066894531,0.7302306890487671,0.1071930453181266,0.097304955124855,293.2113647460937,297.1499938964844,293.1499938964844,0.1156222894787788,-2705.296142578125,304.15533447265625,0.8680059313774109,0.18292798101902,0.1742095649242401,293.1916809082031,297.1499938964844,293.1499938964844,0.0953557640314102,-1711.0767822265625,304.1534118652344,0.8259764909744263,0.1565801501274109,0.1102024838328361,293.1957397460937,297.1499938964844,293.1499938964844,0.1128783151507377,-2653.76806640625,304.1539001464844,0.8624988198280334,0.179525151848793,0.1709103882312774,293.3661499023437,297.1499938964844,293.1499938964844,0.0040436843410134,-1510.4039306640625,296.8058166503906,0.5604848265647888,0.050000000745058,0.2284872978925705,291.337158203125,291.1499938964844,271.1976623535156,270.5343322753906,283.92431640625,293.3662109375,291.33624267578125,1.0,0.1985334604978561,0.9896540641784668,0.9896540641784668,1.0,1.0,-0.9374072551727296,0.3996436297893524,0.5377635955810547,0.1790813207626342,0.0,0.0,0.3111334443092346,26.11509704589844,25.0,-8.899614334106445,-6998.98046875,88.39276885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4452514648437,305.9735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.556640625,18000.0,0.0,0.0,0.1563082933425903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238583415746688,0.2238627970218658,-4.454255304153776e-06,0.0,0.0001586330472491,0.0,0.0,9.44584846496582,0.0,0.0,0.0,0.2916939258575439,4.0,0.0,1.0
293280,293.1864929199219,297.1499938964844,293.1499938964844,0.0572375394403934,-1510.7828369140625,304.1531066894531,0.7302306890487671,0.1071930453181266,0.097304955124855,293.2113647460937,297.1499938964844,293.1499938964844,0.1156222894787788,-2705.296142578125,304.15533447265625,0.8680059313774109,0.18292798101902,0.1742095649242401,293.1916809082031,297.1499938964844,293.1499938964844,0.0953557640314102,-1711.0767822265625,304.1534118652344,0.8259764909744263,0.1565801501274109,0.1102024838328361,293.1957397460937,297.1499938964844,293.1499938964844,0.1128783151507377,-2653.76806640625,304.1539001464844,0.8624988198280334,0.179525151848793,0.1709103882312774,293.3661499023437,297.1499938964844,293.1499938964844,0.0040436843410134,-1510.4039306640625,296.8058166503906,0.5604848265647888,0.050000000745058,0.2284872978925705,291.337158203125,291.1499938964844,271.1976623535156,270.5343322753906,283.92431640625,293.3662109375,291.33624267578125,1.0,0.1985334604978561,0.9896540641784668,0.9896540641784668,1.0,1.0,-0.9374072551727296,0.3996436297893524,0.5377635955810547,0.1790813207626342,0.0,0.0,0.3111334443092346,26.11509704589844,25.0,-8.899614334106445,-6998.98046875,88.39276885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4452514648437,305.9735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.556640625,18000.0,0.0,0.0,0.1563082933425903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238583415746688,0.2238627970218658,-4.454255304153776e-06,0.0,0.0001586330472491,0.0,0.0,9.44584846496582,0.0,0.0,0.0,0.2916939258575439,4.0,0.0,1.0
293340,293.1855163574219,297.1499938964844,293.1499938964844,0.0566814802587032,-1501.439697265625,304.1529846191406,0.728694498538971,0.1064703091979026,0.0966515317559242,293.2103271484375,297.1499938964844,293.1499938964844,0.1146403774619102,-2686.9453125,304.1551818847656,0.8658536672592163,0.1815846115350723,0.1729359030723571,293.1908874511719,297.1499938964844,293.1499938964844,0.094738945364952,-1702.259521484375,304.1533203125,0.824489414691925,0.1556872725486755,0.1095760986208915,293.1949462890625,297.1499938964844,293.1499938964844,0.1121705397963523,-2640.508056640625,304.1537780761719,0.8608924746513367,0.178529605269432,0.1699657887220382,293.3652648925781,297.1499938964844,293.1499938964844,0.0039892657659947,-1491.4434814453125,296.7303161621094,0.5604632496833801,0.050000000745058,0.2284880429506302,291.3301696777344,291.1499938964844,271.214599609375,270.5428161621094,283.9396667480469,293.3653564453125,291.3292236328125,1.0,0.1980037242174148,0.989599347114563,0.989599347114563,1.0,1.0,-0.9332098364830016,0.3974904119968414,0.5357193946838379,0.1788484156131744,0.0,0.0,0.3087781965732574,26.0862979888916,25.0,-9.646268844604492,-6945.89892578125,87.5355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4373779296875,305.954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.990234375,18000.0,0.0,0.0,0.1552225202322006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218265235424041,0.2218309789896011,-4.449165771802655e-06,0.0,0.0001575311325723,0.0,0.0,9.342584609985352,0.0,0.0,0.0,0.2912739515304565,4.0,0.0,1.0
293400,293.1855163574219,297.1499938964844,293.1499938964844,0.0566814802587032,-1501.439697265625,304.1529846191406,0.728694498538971,0.1064703091979026,0.0966515317559242,293.2103271484375,297.1499938964844,293.1499938964844,0.1146403774619102,-2686.9453125,304.1551818847656,0.8658536672592163,0.1815846115350723,0.1729359030723571,293.1908874511719,297.1499938964844,293.1499938964844,0.094738945364952,-1702.259521484375,304.1533203125,0.824489414691925,0.1556872725486755,0.1095760986208915,293.1949462890625,297.1499938964844,293.1499938964844,0.1121705397963523,-2640.508056640625,304.1537780761719,0.8608924746513367,0.178529605269432,0.1699657887220382,293.3652648925781,297.1499938964844,293.1499938964844,0.0039892657659947,-1491.4434814453125,296.7303161621094,0.5604632496833801,0.050000000745058,0.2284880429506302,291.3301696777344,291.1499938964844,271.214599609375,270.5428161621094,283.9396667480469,293.3653564453125,291.3292236328125,1.0,0.1980037242174148,0.989599347114563,0.989599347114563,1.0,1.0,-0.9332098364830016,0.3974904119968414,0.5357193946838379,0.1788484156131744,0.0,0.0,0.3087781965732574,26.0862979888916,25.0,-9.646268844604492,-6945.89892578125,87.5355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4373779296875,305.954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.990234375,18000.0,0.0,0.0,0.1552225202322006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218265235424041,0.2218309789896011,-4.449165771802655e-06,0.0,0.0001575311325723,0.0,0.0,9.342584609985352,0.0,0.0,0.0,0.2912739515304565,4.0,0.0,1.0
293460,293.1845397949219,297.1499938964844,293.1499938964844,0.0561374053359031,-1492.3154296875,304.15289306640625,0.7271816730499268,0.1057657822966575,0.0960148051381111,293.2093200683594,297.1499938964844,293.1499938964844,0.1136723756790161,-2668.8134765625,304.15509033203125,0.8637219071388245,0.1802607029676437,0.1716809868812561,293.1900939941406,297.1499938964844,293.1499938964844,0.0941332131624221,-1693.5921630859375,304.1532287597656,0.8230157494544983,0.1548119187355041,0.1089621633291244,293.19415283203125,297.1499938964844,293.1499938964844,0.1114743053913116,-2627.440185546875,304.1536865234375,0.8593045473098755,0.1775513589382171,0.1690378189086914,293.3643798828125,297.1499938964844,293.1499938964844,0.0039353286847472,-1472.560302734375,296.6552124023437,0.5604345202445984,0.050000000745058,0.2284890115261078,291.32342529296875,291.1499938964844,271.2314147949219,270.5512084960937,283.95489501953125,293.36444091796875,291.32257080078125,1.0,0.1974871158599853,0.9895569086074828,0.9895569086074828,1.0,1.0,-0.9290900826454164,0.3953736126422882,0.5337164998054504,0.1786302626132965,0.0,0.0,0.3065132200717926,26.0595645904541,25.0,-9.202899932861328,-6896.13525390625,86.7024154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43121337890625,305.9365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4765625,18000.0,0.0,0.0,0.1541474461555481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198906689882278,0.2198951095342636,-4.444358637556434e-06,0.0,0.0001564400590723,0.0,0.0,9.244641304016112,0.0,0.0,0.0,0.2908760011196136,4.0,0.0,1.0
293520,293.1845397949219,297.1499938964844,293.1499938964844,0.0561374053359031,-1492.3154296875,304.15289306640625,0.7271816730499268,0.1057657822966575,0.0960148051381111,293.2093200683594,297.1499938964844,293.1499938964844,0.1136723756790161,-2668.8134765625,304.15509033203125,0.8637219071388245,0.1802607029676437,0.1716809868812561,293.1900939941406,297.1499938964844,293.1499938964844,0.0941332131624221,-1693.5921630859375,304.1532287597656,0.8230157494544983,0.1548119187355041,0.1089621633291244,293.19415283203125,297.1499938964844,293.1499938964844,0.1114743053913116,-2627.440185546875,304.1536865234375,0.8593045473098755,0.1775513589382171,0.1690378189086914,293.3643798828125,297.1499938964844,293.1499938964844,0.0039353286847472,-1472.560302734375,296.6552124023437,0.5604345202445984,0.050000000745058,0.2284890115261078,291.32342529296875,291.1499938964844,271.2314147949219,270.5512084960937,283.95489501953125,293.36444091796875,291.32257080078125,1.0,0.1974871158599853,0.9895569086074828,0.9895569086074828,1.0,1.0,-0.9290900826454164,0.3953736126422882,0.5337164998054504,0.1786302626132965,0.0,0.0,0.3065132200717926,26.0595645904541,25.0,-9.202899932861328,-6896.13525390625,86.7024154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43121337890625,305.9365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4765625,18000.0,0.0,0.0,0.1541474461555481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198906689882278,0.2198951095342636,-4.444358637556434e-06,0.0,0.0001564400590723,0.0,0.0,9.244641304016112,0.0,0.0,0.0,0.2908760011196136,4.0,0.0,1.0
