time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293580,293.1836242675781,297.1499938964844,293.1499938964844,0.0555976554751396,-1483.2652587890625,304.15283203125,0.7256873846054077,0.1050776094198226,0.0953932031989097,293.2083435058594,297.1499938964844,293.1499938964844,0.1127062737941742,-2650.656494140625,304.1549987792969,0.861607551574707,0.1789540499448776,0.170442909002304,293.1893310546875,297.1499938964844,293.1499938964844,0.0935288518667221,-1684.9222412109375,304.1531677246094,0.8215518593788147,0.1539525985717773,0.1083596795797348,293.1933898925781,297.1499938964844,293.1499938964844,0.1107782870531082,-2614.331298828125,304.15362548828125,0.8577327132225037,0.1765889823436737,0.168125182390213,293.36346435546875,297.1499938964844,293.1499938964844,0.0038815303705632,-1453.5789794921875,296.5811462402344,0.5603983402252197,0.050000000745058,0.2284902185201645,291.31793212890625,291.1499938964844,271.24810791015625,270.5595092773437,283.9700012207031,293.363525390625,291.3172912597656,1.0,0.1969825774431228,0.9895144701004028,0.9895144701004028,1.0,1.0,-0.9250411987304688,0.3932926952838897,0.5317484736442566,0.1784178465604782,0.0,0.0,0.3043131232261657,26.03473663330078,25.0,-7.472038745880127,-6850.0693359375,85.89149475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.425537109375,305.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0625,18000.0,0.0,0.0,0.1530909240245819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180317789316177,0.2180362194776535,-4.439794793142937e-06,0.0,0.0001553678303025,0.0,0.0,9.151023864746094,0.0,0.0,0.0,0.2904960513114929,4.0,0.0,1.0
293640,293.1836242675781,297.1499938964844,293.1499938964844,0.0555976554751396,-1483.2652587890625,304.15283203125,0.7256873846054077,0.1050776094198226,0.0953932031989097,293.2083435058594,297.1499938964844,293.1499938964844,0.1127062737941742,-2650.656494140625,304.1549987792969,0.861607551574707,0.1789540499448776,0.170442909002304,293.1893310546875,297.1499938964844,293.1499938964844,0.0935288518667221,-1684.9222412109375,304.1531677246094,0.8215518593788147,0.1539525985717773,0.1083596795797348,293.1933898925781,297.1499938964844,293.1499938964844,0.1107782870531082,-2614.331298828125,304.15362548828125,0.8577327132225037,0.1765889823436737,0.168125182390213,293.36346435546875,297.1499938964844,293.1499938964844,0.0038815303705632,-1453.5789794921875,296.5811462402344,0.5603983402252197,0.050000000745058,0.2284902185201645,291.31793212890625,291.1499938964844,271.24810791015625,270.5595092773437,283.9700012207031,293.363525390625,291.3172912597656,1.0,0.1969825774431228,0.9895144701004028,0.9895144701004028,1.0,1.0,-0.9250411987304688,0.3932926952838897,0.5317484736442566,0.1784178465604782,0.0,0.0,0.3043131232261657,26.03473663330078,25.0,-7.472038745880127,-6850.0693359375,85.89149475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.425537109375,305.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0625,18000.0,0.0,0.0,0.1530909240245819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180317789316177,0.2180362194776535,-4.439794793142937e-06,0.0,0.0001553678303025,0.0,0.0,9.151023864746094,0.0,0.0,0.0,0.2904960513114929,4.0,0.0,1.0
293700,293.1831970214844,297.1499938964844,293.1499938964844,0.0553281791508197,-1478.745361328125,304.1528015136719,0.7249454855918884,0.1047391965985298,0.0950876772403717,293.2078857421875,297.1499938964844,293.1499938964844,0.1122220754623413,-2641.53076171875,304.15496826171875,0.8605557084083557,0.1783066093921661,0.1698296517133712,293.1889343261719,297.1499938964844,293.1499938964844,0.0932257324457168,-1680.5640869140625,304.15313720703125,0.8208224177360535,0.1535286158323288,0.1080625057220459,293.1930236816406,297.1499938964844,293.1499938964844,0.1104286983609199,-2607.72802734375,304.1535949707031,0.8569519519805908,0.1761134266853332,0.1676743179559707,293.3630065917969,297.1499938964844,293.1499938964844,0.0038547965232282,-1444.085693359375,296.5445861816406,0.5603770613670349,0.050000000745058,0.2284909188747406,291.3158264160156,291.1499938964844,271.25640869140625,270.56365966796875,283.9774780273437,293.3630676269531,291.3153076171875,1.0,0.1967346221208572,0.989493191242218,0.989493191242218,1.0,1.0,-0.9230415225028992,0.3922658264636993,0.5307757258415222,0.1783111989498138,0.0,0.0,0.3032294809818268,26.02303504943848,25.0,-6.366024017333984,-6828.0810546875,85.4939193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42254638671875,305.90740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.90234375,18000.0,0.0,0.0,0.1525729596614837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171239852905273,0.2171284258365631,-4.437586994754383e-06,0.0,0.0001548421569168,0.0,0.0,9.105463027954102,0.0,0.0,0.0,0.290311336517334,4.0,0.0,1.0
293760,293.1827392578125,297.1499938964844,293.1499938964844,0.0550589114427566,-1474.228515625,304.1528015136719,0.7242065072059631,0.1044041588902473,0.0947853252291679,293.2073974609375,297.1499938964844,293.1499938964844,0.1117378771305084,-2632.389404296875,304.1549377441406,0.8595086932182312,0.1776681840419769,0.1692207157611847,293.1885681152344,297.1499938964844,293.1499938964844,0.0929220840334892,-1676.1925048828125,304.1531066894531,0.8200943470001221,0.153108075261116,0.1077678352594375,293.192626953125,297.1499938964844,293.1499938964844,0.1100782230496406,-2601.095947265625,304.153564453125,0.8561745285987854,0.1756412982940673,0.1672268062829971,293.362548828125,297.1499938964844,293.1499938964844,0.0038280212320387,-1434.5394287109375,296.5083312988281,0.5603539347648621,0.050000000745058,0.2284916788339615,291.3141174316406,291.1499938964844,271.2646484375,270.5677795410156,283.9848937988281,293.36260986328125,291.313720703125,1.0,0.1964893639087677,0.9894786477088928,0.9894786477088928,1.0,1.0,-0.9210579991340636,0.3912484645843506,0.5298095345497131,0.1782029420137405,0.0,0.0,0.3021529614925384,26.0117301940918,25.0,-5.2838544845581055,-6806.501953125,85.10133361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193725585937,305.8969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.767578125,18000.0,0.0,0.0,0.1520630568265915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162268310785293,0.2162312716245651,-4.435418304638006e-06,0.0,0.0001543246617075,0.0,0.0,9.060535430908203,0.0,0.0,0.0,0.2901293039321899,4.0,0.0,1.0
293820,293.1819152832031,297.1499938964844,293.1499938964844,0.0545235052704811,-1465.254638671875,304.1527404785156,0.7228991985321045,0.1037441343069076,0.0941885709762573,293.2034912109375,297.1499938964844,293.1499938964844,0.11107087880373,-2619.88134765625,304.1543884277344,0.8582608699798584,0.177003264427185,0.1683887243270874,293.1878662109375,297.1499938964844,293.1499938964844,0.0923172235488891,-1667.476318359375,304.153076171875,0.8188294172286987,0.152277410030365,0.1071848720312118,293.1919250488281,297.1499938964844,293.1499938964844,0.1093794628977775,-2587.8505859375,304.153564453125,0.8548327684402466,0.1747070252895355,0.1663402169942855,293.3616027832031,297.1499938964844,293.1499938964844,0.003774597775191,-1415.4149169921875,296.4365539550781,0.5604681372642517,0.050000000745058,0.2284881621599197,291.31134033203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9991455078125,293.3616638183594,291.3109436035156,1.0,0.1960164904594421,0.9894494414329528,0.9894494414329528,1.0,1.0,-0.9175750613212584,0.3894446492195129,0.5281304121017456,0.1780568063259124,0.0,0.0,0.300021082162857,25.966949462890625,25.0,-4.347076416015625,-6764.88916015625,84.37625885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123840332031,305.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.1510698199272155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144601494073867,0.2144645899534225,-4.4311777855909895e-06,0.0,0.0001533166650915,0.0,0.0,8.972335815429688,0.0,0.0,0.0,0.2897723615169525,4.0,0.0,1.0
293880,293.1819152832031,297.1499938964844,293.1499938964844,0.0545235052704811,-1465.254638671875,304.1527404785156,0.7228991985321045,0.1037441343069076,0.0941885709762573,293.2034912109375,297.1499938964844,293.1499938964844,0.11107087880373,-2619.88134765625,304.1543884277344,0.8582608699798584,0.177003264427185,0.1683887243270874,293.1878662109375,297.1499938964844,293.1499938964844,0.0923172235488891,-1667.476318359375,304.153076171875,0.8188294172286987,0.152277410030365,0.1071848720312118,293.1919250488281,297.1499938964844,293.1499938964844,0.1093794628977775,-2587.8505859375,304.153564453125,0.8548327684402466,0.1747070252895355,0.1663402169942855,293.3616027832031,297.1499938964844,293.1499938964844,0.003774597775191,-1415.4149169921875,296.4365539550781,0.5604681372642517,0.050000000745058,0.2284881621599197,291.31134033203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9991455078125,293.3616638183594,291.3109436035156,1.0,0.1960164904594421,0.9894494414329528,0.9894494414329528,1.0,1.0,-0.9175750613212584,0.3894446492195129,0.5281304121017456,0.1780568063259124,0.0,0.0,0.300021082162857,25.966949462890625,25.0,-4.347076416015625,-6764.88916015625,84.37625885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123840332031,305.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.1510698199272155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144601494073867,0.2144645899534225,-4.4311777855909895e-06,0.0,0.0001533166650915,0.0,0.0,8.972335815429688,0.0,0.0,0.0,0.2897723615169525,4.0,0.0,1.0
293940,293.1810913085937,297.1499938964844,293.1499938964844,0.0540059469640255,-1456.616455078125,304.1527099609375,0.7218252420425415,0.1031007170677185,0.0936043113470077,293.197509765625,297.1499938964844,293.1499938964844,0.1109020709991455,-2616.9306640625,304.1531982421875,0.8582931160926819,0.1768620461225509,0.168161854147911,293.1871337890625,297.1499938964844,293.1499938964844,0.0917333364486694,-1659.0789794921875,304.15301513671875,0.8178249597549438,0.1514641344547271,0.1066120862960815,293.19122314453125,297.1499938964844,293.1499938964844,0.1087033674120903,-2575.04443359375,304.15350341796875,0.8537744879722595,0.1737881153821945,0.1654658615589141,293.3604736328125,297.1499938964844,293.1499938964844,0.0037220697849988,-1396.619384765625,296.36474609375,0.5607967972755432,0.050000000745058,0.2284779548645019,291.3074035644531,291.1499938964844,271.2972717285156,270.5842590332031,284.0123291015625,293.3605651855469,291.3067321777344,1.0,0.1955804079771042,0.9894202947616576,0.9894202947616576,1.0,1.0,-0.9148523211479188,0.3880021870136261,0.5268501043319702,0.1780237108469009,0.0,0.0,0.2979473173618316,25.893741607666016,25.0,-5.834522724151611,-6725.798828125,83.75299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40435791015625,305.84967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.220703125,18000.0,0.0,0.0,0.1501163989305496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127458602190017,0.2127503007650375,-4.427070962265134e-06,0.0,0.0001523490645922,0.0,0.0,8.887036323547363,0.0,0.0,0.0,0.2894273102283478,4.0,0.0,1.0
294000,293.1810913085937,297.1499938964844,293.1499938964844,0.0540059469640255,-1456.616455078125,304.1527099609375,0.7218252420425415,0.1031007170677185,0.0936043113470077,293.197509765625,297.1499938964844,293.1499938964844,0.1109020709991455,-2616.9306640625,304.1531982421875,0.8582931160926819,0.1768620461225509,0.168161854147911,293.1871337890625,297.1499938964844,293.1499938964844,0.0917333364486694,-1659.0789794921875,304.15301513671875,0.8178249597549438,0.1514641344547271,0.1066120862960815,293.19122314453125,297.1499938964844,293.1499938964844,0.1087033674120903,-2575.04443359375,304.15350341796875,0.8537744879722595,0.1737881153821945,0.1654658615589141,293.3604736328125,297.1499938964844,293.1499938964844,0.0037220697849988,-1396.619384765625,296.36474609375,0.5607967972755432,0.050000000745058,0.2284779548645019,291.3074035644531,291.1499938964844,271.2972717285156,270.5842590332031,284.0123291015625,293.3605651855469,291.3067321777344,1.0,0.1955804079771042,0.9894202947616576,0.9894202947616576,1.0,1.0,-0.9148523211479188,0.3880021870136261,0.5268501043319702,0.1780237108469009,0.0,0.0,0.2979473173618316,25.893741607666016,25.0,-5.834522724151611,-6725.798828125,83.75299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40435791015625,305.84967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.220703125,18000.0,0.0,0.0,0.1501163989305496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127458602190017,0.2127503007650375,-4.427070962265134e-06,0.0,0.0001523490645922,0.0,0.0,8.887036323547363,0.0,0.0,0.0,0.2894273102283478,4.0,0.0,1.0
294060,293.1802978515625,297.1499938964844,293.1499938964844,0.0535121485590934,-1448.4149169921875,304.1526184082031,0.7207967042922974,0.1024762839078903,0.0930369049310684,293.19146728515625,297.1499938964844,293.1499938964844,0.11093220859766,-2617.767822265625,304.152099609375,0.8587160110473633,0.1768842339515686,0.1681560724973678,293.1864013671875,297.1499938964844,293.1499938964844,0.0911768972873687,-1651.09814453125,304.1529541015625,0.8168634176254272,0.1506713330745697,0.1060532853007316,293.1905212402344,297.1499938964844,293.1499938964844,0.1080561354756355,-2562.802001953125,304.1534118652344,0.8527597784996033,0.172886922955513,0.164607897400856,293.3592529296875,297.1499938964844,293.1499938964844,0.0036704074591398,-1378.1607666015625,296.2926330566406,0.5611416697502136,0.050000000745058,0.2284672558307647,291.3017883300781,291.1499938964844,271.3133544921875,270.592529296875,284.0247802734375,293.3593444824219,291.3009338378906,1.0,0.1951806545257568,0.9893928170204164,0.9893928170204164,1.0,1.0,-0.9124512076377868,0.3867215514183044,0.5257296562194824,0.1780159175395965,0.0,0.0,0.2959601581096649,25.82064437866211,25.0,-7.768401622772217,-6688.65869140625,83.19255828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39508056640625,305.8238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.80859375,18000.0,0.0,0.0,0.1492102444171905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111101299524307,0.2111145555973053,-4.423151949595194e-06,0.0,0.0001514294417575,0.0,0.0,8.805891036987305,0.0,0.0,0.0,0.2890990078449249,4.0,0.0,1.0
294120,293.1802978515625,297.1499938964844,293.1499938964844,0.0535121485590934,-1448.4149169921875,304.1526184082031,0.7207967042922974,0.1024762839078903,0.0930369049310684,293.19146728515625,297.1499938964844,293.1499938964844,0.11093220859766,-2617.767822265625,304.152099609375,0.8587160110473633,0.1768842339515686,0.1681560724973678,293.1864013671875,297.1499938964844,293.1499938964844,0.0911768972873687,-1651.09814453125,304.1529541015625,0.8168634176254272,0.1506713330745697,0.1060532853007316,293.1905212402344,297.1499938964844,293.1499938964844,0.1080561354756355,-2562.802001953125,304.1534118652344,0.8527597784996033,0.172886922955513,0.164607897400856,293.3592529296875,297.1499938964844,293.1499938964844,0.0036704074591398,-1378.1607666015625,296.2926330566406,0.5611416697502136,0.050000000745058,0.2284672558307647,291.3017883300781,291.1499938964844,271.3133544921875,270.592529296875,284.0247802734375,293.3593444824219,291.3009338378906,1.0,0.1951806545257568,0.9893928170204164,0.9893928170204164,1.0,1.0,-0.9124512076377868,0.3867215514183044,0.5257296562194824,0.1780159175395965,0.0,0.0,0.2959601581096649,25.82064437866211,25.0,-7.768401622772217,-6688.65869140625,83.19255828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39508056640625,305.8238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.80859375,18000.0,0.0,0.0,0.1492102444171905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111101299524307,0.2111145555973053,-4.423151949595194e-06,0.0,0.0001514294417575,0.0,0.0,8.805891036987305,0.0,0.0,0.0,0.2890990078449249,4.0,0.0,1.0
294180,293.17950439453125,297.1499938964844,293.1499938964844,0.0530380345880985,-1440.570556640625,304.15252685546875,0.719740629196167,0.1018687039613723,0.0924856290221214,293.1860046386719,297.1499938964844,293.1499938964844,0.1110240146517753,-2619.75048828125,304.1512451171875,0.8591660261154175,0.1769447773694992,0.1682069450616836,293.1856689453125,297.1499938964844,293.1499938964844,0.0906429514288902,-1643.45458984375,304.1528625488281,0.8158630132675171,0.1498972922563552,0.105508305132389,293.1898193359375,297.1499938964844,293.1499938964844,0.1074320748448371,-2551.003662109375,304.1533203125,0.8517016172409058,0.1720021963119506,0.1637662947177887,293.35791015625,297.1499938964844,293.1499938964844,0.003619538154453,-1359.984130859375,296.2204895019531,0.5614320635795593,0.050000000745058,0.228458285331726,291.2951354980469,291.1499938964844,271.32928466796875,270.600830078125,284.03662109375,293.3580322265625,291.294189453125,1.0,0.1948118954896927,0.98936527967453,0.98936527967453,1.0,1.0,-0.9101757407188416,0.3855152130126953,0.5246605277061462,0.1779903173446655,0.0,0.0,0.2940692603588104,25.75724220275879,25.0,-9.223936080932615,-6653.07861328125,82.67273712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847045898437,305.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.359375,18000.0,0.0,0.0,0.1483545452356338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095620185136795,0.209566444158554,-4.419451670401031e-06,0.0,0.0001505609980085,0.0,0.0,8.729331016540527,0.0,0.0,0.0,0.2887893319129944,4.0,0.0,1.0
294240,293.17950439453125,297.1499938964844,293.1499938964844,0.0530380345880985,-1440.570556640625,304.15252685546875,0.719740629196167,0.1018687039613723,0.0924856290221214,293.1860046386719,297.1499938964844,293.1499938964844,0.1110240146517753,-2619.75048828125,304.1512451171875,0.8591660261154175,0.1769447773694992,0.1682069450616836,293.1856689453125,297.1499938964844,293.1499938964844,0.0906429514288902,-1643.45458984375,304.1528625488281,0.8158630132675171,0.1498972922563552,0.105508305132389,293.1898193359375,297.1499938964844,293.1499938964844,0.1074320748448371,-2551.003662109375,304.1533203125,0.8517016172409058,0.1720021963119506,0.1637662947177887,293.35791015625,297.1499938964844,293.1499938964844,0.003619538154453,-1359.984130859375,296.2204895019531,0.5614320635795593,0.050000000745058,0.228458285331726,291.2951354980469,291.1499938964844,271.32928466796875,270.600830078125,284.03662109375,293.3580322265625,291.294189453125,1.0,0.1948118954896927,0.98936527967453,0.98936527967453,1.0,1.0,-0.9101757407188416,0.3855152130126953,0.5246605277061462,0.1779903173446655,0.0,0.0,0.2940692603588104,25.75724220275879,25.0,-9.223936080932615,-6653.07861328125,82.67273712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847045898437,305.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.359375,18000.0,0.0,0.0,0.1483545452356338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095620185136795,0.209566444158554,-4.419451670401031e-06,0.0,0.0001505609980085,0.0,0.0,8.729331016540527,0.0,0.0,0.0,0.2887893319129944,4.0,0.0,1.0
294300,293.1791381835937,297.1499938964844,293.1499938964844,0.0528070442378521,-1436.7578125,304.1524963378906,0.7191937565803528,0.1015705168247222,0.0922154933214187,293.1835327148437,297.1499938964844,293.1499938964844,0.1110763475298881,-2620.85107421875,304.15093994140625,0.8593610525131226,0.1769738793373108,0.1682348847389221,293.185302734375,297.1499938964844,293.1499938964844,0.0903829112648963,-1639.735595703125,304.1528015136719,0.8153393268585205,0.1495167016983032,0.1052406504750251,293.1894836425781,297.1499938964844,293.1499938964844,0.1071271449327468,-2545.238037109375,304.1532592773437,0.8511476516723633,0.1715655773878097,0.1633513420820236,293.35723876953125,297.1499938964844,293.1499938964844,0.0035944960545748,-1351.0299072265625,296.1844482421875,0.5615498423576355,0.050000000745058,0.2284546643495559,291.29156494140625,291.1499938964844,271.3371887207031,270.60498046875,284.04229736328125,293.3573303222656,291.29058837890625,1.0,0.1946379542350769,0.9893515706062316,0.9893515706062316,1.0,1.0,-0.9090614914894104,0.384929895401001,0.5241315960884094,0.1779642701148986,0.0,0.0,0.293163925409317,25.73000907897949,25.0,-9.694583892822266,-6635.8759765625,82.42485809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3791809082031,305.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1328125,18000.0,0.0,0.0,0.1479472070932388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088238894939422,0.2088283151388168,-4.417693162395153e-06,0.0,0.0001501476072007,0.0,0.0,8.692912101745605,0.0,0.0,0.0,0.288642019033432,4.0,0.0,1.0
294360,293.1787414550781,297.1499938964844,293.1499938964844,0.0525788143277168,-1432.9947509765625,304.1524658203125,0.7186335325241089,0.1012751534581184,0.0919481813907623,293.1812744140625,297.1499938964844,293.1499938964844,0.1111277192831039,-2621.92578125,304.1506652832031,0.8595293760299683,0.1769977957010269,0.1682595163583755,293.1849670410156,297.1499938964844,293.1499938964844,0.0901260450482368,-1636.0628662109375,304.1527709960937,0.8147997856140137,0.1491393893957138,0.1049755364656448,293.18914794921875,297.1499938964844,293.1499938964844,0.1068254560232162,-2539.531494140625,304.1532287597656,0.8505776524543762,0.1711319535970688,0.1629394888877868,293.3565368652344,297.1499938964844,293.1499938964844,0.0035693279933184,-1342.0191650390625,296.1484680175781,0.561650812625885,0.050000000745058,0.2284515649080276,291.28790283203125,291.1499938964844,271.34503173828125,270.60919189453125,284.0478820800781,293.3566589355469,291.2868957519531,1.0,0.1944693922996521,0.9893375635147096,0.9893375635147096,1.0,1.0,-0.9079539775848388,0.3843525648117065,0.5236014127731323,0.1779273450374603,0.0,0.0,0.2922828495502472,25.705415725708008,25.0,-10.012362480163574,-6619.0263671875,82.18279266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3735046386719,305.77276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.904296875,18000.0,0.0,0.0,0.1475521922111511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081076353788375,0.2081120461225509,-4.415988769324031e-06,0.0,0.0001497467164881,0.0,0.0,8.657623291015625,0.0,0.0,0.0,0.2884993553161621,4.0,0.0,1.0
294420,293.17803955078125,297.1499938964844,293.1499938964844,0.052128542214632,-1425.5809326171875,304.15240478515625,0.7174686789512634,0.1006917655467987,0.0914208814501762,293.1772766113281,297.1499938964844,293.1499938964844,0.1112154647707939,-2623.767578125,304.1502990722656,0.8597640991210938,0.177016407251358,0.1682865172624588,293.18426513671875,297.1499938964844,293.1499938964844,0.0896194279193878,-1628.8204345703125,304.1526794433594,0.8136692047119141,0.1483935117721557,0.1044519618153572,293.1884765625,297.1499938964844,293.1499938964844,0.1062293499708175,-2528.246337890625,304.15313720703125,0.8493872880935669,0.1702727526426315,0.1621240824460983,293.3551940917969,297.1499938964844,293.1499938964844,0.0035196540411561,-1324.2015380859375,296.0767517089844,0.5618013143539429,0.050000000745058,0.2284469455480575,291.2805480957031,291.1499938964844,271.360595703125,270.6176147460937,284.0585327148437,293.35528564453125,291.279541015625,1.0,0.1941460371017456,0.9893096685409546,0.9893096685409546,1.0,1.0,-0.9057410359382628,0.3832153081893921,0.5225256681442261,0.1778127700090408,0.0,0.0,0.290592223405838,25.663951873779297,25.0,-10.236576080322266,-6586.35986328125,81.71234893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36181640625,305.7484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.455078125,18000.0,0.0,0.0,0.1467985659837722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067394405603408,0.2067438513040542,-4.412743692228105e-06,0.0,0.0001489818823756,0.0,0.0,8.590361595153809,0.0,0.0,0.0,0.2882274985313415,4.0,0.0,1.0
294480,293.17803955078125,297.1499938964844,293.1499938964844,0.052128542214632,-1425.5809326171875,304.15240478515625,0.7174686789512634,0.1006917655467987,0.0914208814501762,293.1772766113281,297.1499938964844,293.1499938964844,0.1112154647707939,-2623.767578125,304.1502990722656,0.8597640991210938,0.177016407251358,0.1682865172624588,293.18426513671875,297.1499938964844,293.1499938964844,0.0896194279193878,-1628.8204345703125,304.1526794433594,0.8136692047119141,0.1483935117721557,0.1044519618153572,293.1884765625,297.1499938964844,293.1499938964844,0.1062293499708175,-2528.246337890625,304.15313720703125,0.8493872880935669,0.1702727526426315,0.1621240824460983,293.3551940917969,297.1499938964844,293.1499938964844,0.0035196540411561,-1324.2015380859375,296.0767517089844,0.5618013143539429,0.050000000745058,0.2284469455480575,291.2805480957031,291.1499938964844,271.360595703125,270.6176147460937,284.0585327148437,293.35528564453125,291.279541015625,1.0,0.1941460371017456,0.9893096685409546,0.9893096685409546,1.0,1.0,-0.9057410359382628,0.3832153081893921,0.5225256681442261,0.1778127700090408,0.0,0.0,0.290592223405838,25.663951873779297,25.0,-10.236576080322266,-6586.35986328125,81.71234893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36181640625,305.7484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.455078125,18000.0,0.0,0.0,0.1467985659837722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067394405603408,0.2067438513040542,-4.412743692228105e-06,0.0,0.0001489818823756,0.0,0.0,8.590361595153809,0.0,0.0,0.0,0.2882274985313415,4.0,0.0,1.0
294540,293.1773681640625,297.1499938964844,293.1499938964844,0.0516839325428009,-1418.2686767578125,304.15234375,0.7162355184555054,0.1001169085502624,0.0909022837877273,293.1741027832031,297.1499938964844,293.1499938964844,0.111262135207653,-2624.7958984375,304.150146484375,0.8598200082778931,0.176975131034851,0.1682619899511337,293.1836242675781,297.1499938964844,293.1499938964844,0.0891192108392715,-1621.666748046875,304.1526184082031,0.8124613761901855,0.1476580053567886,0.1039364784955978,293.1878662109375,297.1499938964844,293.1499938964844,0.1056396439671516,-2517.063232421875,304.153076171875,0.8481236696243286,0.169423297047615,0.1613189280033111,293.3538513183594,297.1499938964844,293.1499938964844,0.0034704003483057,-1306.4749755859375,296.0054931640625,0.5618785619735718,0.050000000745058,0.2284446060657501,291.2734069824219,291.1499938964844,271.3759765625,270.6261901855469,284.0686340332031,293.3539733886719,291.2724609375,1.0,0.1938384771347046,0.9892817139625548,0.9892817139625548,1.0,1.0,-0.9035013914108276,0.382089614868164,0.5214117765426636,0.177634134888649,0.0,0.0,0.2890008687973022,25.63316535949707,25.0,-9.927725791931152,-6555.103515625,81.2552719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,305.7254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.041015625,18000.0,0.0,0.0,0.1460960805416107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054597288370132,0.2054641395807266,-4.409725534060272e-06,0.0,0.0001482689549447,0.0,0.0,8.527629852294922,0.0,0.0,0.0,0.287974089384079,4.0,0.0,1.0
294600,293.1773681640625,297.1499938964844,293.1499938964844,0.0516839325428009,-1418.2686767578125,304.15234375,0.7162355184555054,0.1001169085502624,0.0909022837877273,293.1741027832031,297.1499938964844,293.1499938964844,0.111262135207653,-2624.7958984375,304.150146484375,0.8598200082778931,0.176975131034851,0.1682619899511337,293.1836242675781,297.1499938964844,293.1499938964844,0.0891192108392715,-1621.666748046875,304.1526184082031,0.8124613761901855,0.1476580053567886,0.1039364784955978,293.1878662109375,297.1499938964844,293.1499938964844,0.1056396439671516,-2517.063232421875,304.153076171875,0.8481236696243286,0.169423297047615,0.1613189280033111,293.3538513183594,297.1499938964844,293.1499938964844,0.0034704003483057,-1306.4749755859375,296.0054931640625,0.5618785619735718,0.050000000745058,0.2284446060657501,291.2734069824219,291.1499938964844,271.3759765625,270.6261901855469,284.0686340332031,293.3539733886719,291.2724609375,1.0,0.1938384771347046,0.9892817139625548,0.9892817139625548,1.0,1.0,-0.9035013914108276,0.382089614868164,0.5214117765426636,0.177634134888649,0.0,0.0,0.2890008687973022,25.63316535949707,25.0,-9.927725791931152,-6555.103515625,81.2552719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,305.7254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.041015625,18000.0,0.0,0.0,0.1460960805416107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054597288370132,0.2054641395807266,-4.409725534060272e-06,0.0,0.0001482689549447,0.0,0.0,8.527629852294922,0.0,0.0,0.0,0.287974089384079,4.0,0.0,1.0
294660,293.1767578125,297.1499938964844,293.1499938964844,0.0512410663068294,-1410.9892578125,304.1522827148437,0.7149336934089661,0.0995477959513664,0.090389646589756,293.1716613769531,297.1499938964844,293.1499938964844,0.1112541481852531,-2624.756591796875,304.1501159667969,0.8596871495246887,0.1768596768379211,0.1681735068559646,293.1830139160156,297.1499938964844,293.1499938964844,0.0886209085583686,-1614.53466796875,304.152587890625,0.8111786246299744,0.1469297558069229,0.1034266948699951,293.1872863769531,297.1499938964844,293.1499938964844,0.1050517708063125,-2505.891357421875,304.1530456542969,0.8467938303947449,0.1685808598995208,0.1605211794376373,293.3525695800781,297.1499938964844,293.1499938964844,0.0034212958998978,-1288.731201171875,295.93475341796875,0.5618913769721985,0.050000000745058,0.2284442633390426,291.2667236328125,291.1499938964844,271.39117431640625,270.6348571777344,284.0780944824219,293.3526611328125,291.2658386230469,1.0,0.1935407817363739,0.9892539978027344,0.9892539978027344,1.0,1.0,-0.9012102484703064,0.3809661865234375,0.5202440619468689,0.1773817390203476,0.0,0.0,0.2874907553195953,25.611225128173828,25.0,-9.252555847167969,-6525.03662109375,80.80418395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33837890625,305.703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.658203125,18000.0,0.0,0.0,0.1454364955425262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042532712221145,0.2042576819658279,-4.406895186548354e-06,0.0,0.0001475995522923,0.0,0.0,8.468648910522461,0.0,0.0,0.0,0.2877359986305237,4.0,0.0,1.0
294720,293.1767578125,297.1499938964844,293.1499938964844,0.0512410663068294,-1410.9892578125,304.1522827148437,0.7149336934089661,0.0995477959513664,0.090389646589756,293.1716613769531,297.1499938964844,293.1499938964844,0.1112541481852531,-2624.756591796875,304.1501159667969,0.8596871495246887,0.1768596768379211,0.1681735068559646,293.1830139160156,297.1499938964844,293.1499938964844,0.0886209085583686,-1614.53466796875,304.152587890625,0.8111786246299744,0.1469297558069229,0.1034266948699951,293.1872863769531,297.1499938964844,293.1499938964844,0.1050517708063125,-2505.891357421875,304.1530456542969,0.8467938303947449,0.1685808598995208,0.1605211794376373,293.3525695800781,297.1499938964844,293.1499938964844,0.0034212958998978,-1288.731201171875,295.93475341796875,0.5618913769721985,0.050000000745058,0.2284442633390426,291.2667236328125,291.1499938964844,271.39117431640625,270.6348571777344,284.0780944824219,293.3526611328125,291.2658386230469,1.0,0.1935407817363739,0.9892539978027344,0.9892539978027344,1.0,1.0,-0.9012102484703064,0.3809661865234375,0.5202440619468689,0.1773817390203476,0.0,0.0,0.2874907553195953,25.611225128173828,25.0,-9.252555847167969,-6525.03662109375,80.80418395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33837890625,305.703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.658203125,18000.0,0.0,0.0,0.1454364955425262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042532712221145,0.2042576819658279,-4.406895186548354e-06,0.0,0.0001475995522923,0.0,0.0,8.468648910522461,0.0,0.0,0.0,0.2877359986305237,4.0,0.0,1.0
294780,293.1762084960937,297.1499938964844,293.1499938964844,0.0507976822555065,-1403.7021484375,304.1522827148437,0.7135536074638367,0.0989831387996673,0.0898818150162696,293.1700439453125,297.1499938964844,293.1499938964844,0.1111681386828422,-2623.203369140625,304.15020751953125,0.859318196773529,0.1766436696052551,0.1679954975843429,293.1824645996094,297.1499938964844,293.1499938964844,0.0881218239665031,-1607.38330078125,304.1525573730469,0.8098120093345642,0.1462073177099228,0.1029216423630714,293.186767578125,297.1499938964844,293.1499938964844,0.1044629588723182,-2494.673583984375,304.15301513671875,0.8453927040100098,0.1677442193031311,0.1597297638654709,293.3513488769531,297.1499938964844,293.1499938964844,0.0033724699169397,-1271.0108642578125,295.8646545410156,0.5618362426757812,0.050000000745058,0.2284460067749023,291.2607421875,291.1499938964844,271.4061889648437,270.6437072753906,284.0869140625,293.3514404296875,291.2599792480469,1.0,0.1932493597269058,0.9892262816429138,0.9892262816429138,1.0,1.0,-0.8988332152366638,0.3798316717147827,0.5190015435218811,0.1770433187484741,0.0,0.0,0.2860561907291412,25.59824752807617,25.0,-8.274203300476074,-6496.06689453125,80.35303497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,305.6839294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.326171875,18000.0,0.0,0.0,0.1448180228471756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031150609254837,0.203119471669197,-4.404243099997984e-06,0.0,0.0001469718845328,0.0,0.0,8.413153648376465,0.0,0.0,0.0,0.2875121533870697,4.0,0.0,1.0
294840,293.1762084960937,297.1499938964844,293.1499938964844,0.0507976822555065,-1403.7021484375,304.1522827148437,0.7135536074638367,0.0989831387996673,0.0898818150162696,293.1700439453125,297.1499938964844,293.1499938964844,0.1111681386828422,-2623.203369140625,304.15020751953125,0.859318196773529,0.1766436696052551,0.1679954975843429,293.1824645996094,297.1499938964844,293.1499938964844,0.0881218239665031,-1607.38330078125,304.1525573730469,0.8098120093345642,0.1462073177099228,0.1029216423630714,293.186767578125,297.1499938964844,293.1499938964844,0.1044629588723182,-2494.673583984375,304.15301513671875,0.8453927040100098,0.1677442193031311,0.1597297638654709,293.3513488769531,297.1499938964844,293.1499938964844,0.0033724699169397,-1271.0108642578125,295.8646545410156,0.5618362426757812,0.050000000745058,0.2284460067749023,291.2607421875,291.1499938964844,271.4061889648437,270.6437072753906,284.0869140625,293.3514404296875,291.2599792480469,1.0,0.1932493597269058,0.9892262816429138,0.9892262816429138,1.0,1.0,-0.8988332152366638,0.3798316717147827,0.5190015435218811,0.1770433187484741,0.0,0.0,0.2860561907291412,25.59824752807617,25.0,-8.274203300476074,-6496.06689453125,80.35303497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,305.6839294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.326171875,18000.0,0.0,0.0,0.1448180228471756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031150609254837,0.203119471669197,-4.404243099997984e-06,0.0,0.0001469718845328,0.0,0.0,8.413153648376465,0.0,0.0,0.0,0.2875121533870697,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0505750775337219,-1400.043212890625,304.1522521972656,0.7128320336341858,0.0987020283937454,0.0896292626857757,293.1695251464844,297.1499938964844,293.1499938964844,0.1110900789499282,-2621.748779296875,304.1503295898437,0.8590351343154907,0.1764915436506271,0.1678666770458221,293.18218994140625,297.1499938964844,293.1499938964844,0.0878711491823196,-1603.78759765625,304.1525573730469,0.8090956211090088,0.1458477675914764,0.1026704981923103,293.1865234375,297.1499938964844,293.1499938964844,0.1041673347353935,-2489.0302734375,304.1529846191406,0.8446653485298157,0.1673276424407959,0.159335970878601,293.35076904296875,297.1499938964844,293.1499938964844,0.0033481295686215,-1262.146240234375,295.8298645019531,0.5617834329605103,0.050000000745058,0.2284476608037948,291.258056640625,291.1499938964844,271.41363525390625,270.6481628417969,284.091064453125,293.3508605957031,291.2573547363281,1.0,0.1931047290563583,0.989212453365326,0.989212453365326,1.0,1.0,-0.8976035118103027,0.3792568147182464,0.5183466672897339,0.1768385618925094,0.0,0.0,0.2853636145591736,25.594959259033203,25.0,-7.695022106170654,-6481.9453125,80.1255874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218688964844,305.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1796875,18000.0,0.0,0.0,0.1445227414369583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025685757398605,0.2025729715824127,-4.402976628625765e-06,0.0,0.0001466722169425,0.0,0.0,8.386561393737793,0.0,0.0,0.0,0.2874049544334411,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0503515489399433,-1396.3682861328125,304.1522521972656,0.7120886445045471,0.098421461880207,0.0893773958086967,293.1692199707031,297.1499938964844,293.1499938964844,0.1109860241413116,-2619.792236328125,304.15045166015625,0.8586821556091309,0.1763070523738861,0.167708471417427,293.18194580078125,297.1499938964844,293.1499938964844,0.0876193344593048,-1600.173095703125,304.15252685546875,0.808356523513794,0.1454890072345733,0.1024200916290283,293.186279296875,297.1499938964844,293.1499938964844,0.1038705334067344,-2483.356201171875,304.1529846191406,0.8439204096794128,0.1669119447469711,0.158943235874176,293.3502197265625,297.1499938964844,293.1499938964844,0.0033238227479159,-1253.272705078125,295.7952575683594,0.5617142915725708,0.050000000745058,0.2284498214721679,291.255615234375,291.1499938964844,271.4209899902344,270.6527099609375,284.09503173828125,293.3503112792969,291.2549743652344,1.0,0.1929601430892944,0.9892044067382812,0.9892044067382812,1.0,1.0,-0.8963420391082764,0.3786754310131073,0.5176666378974915,0.1766084730625152,0.0,0.0,0.2846851348876953,25.593679428100582,25.0,-7.069883346557617,-6468.037109375,79.89596557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167724609375,305.6657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.044921875,18000.0,0.0,0.0,0.1442357152700424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020351886749267,0.2020395994186401,-4.401745627546916e-06,0.0,0.0001463809167034,0.0,0.0,8.360640525817871,0.0,0.0,0.0,0.2873005270957947,4.0,0.0,1.0
295020,293.1752624511719,297.1499938964844,293.1499938964844,0.0499008297920227,-1388.955810546875,304.1522521972656,0.7105313539505005,0.0978614464402198,0.0888751670718193,293.169189453125,297.1499938964844,293.1499938964844,0.1106892749667167,-2614.169189453125,304.1507873535156,0.8577461838722229,0.1758280843496322,0.1672917306423187,293.1814880371094,297.1499938964844,293.1499938964844,0.0871112421154975,-1592.871826171875,304.15252685546875,0.806806206703186,0.1447732597589492,0.1019208952784538,293.18585205078125,297.1499938964844,293.1499938964844,0.1032723411917686,-2471.895751953125,304.1529846191406,0.8423768281936646,0.1660826653242111,0.1581602841615677,293.34918212890625,297.1499938964844,293.1499938964844,0.0032751839607954,-1235.4517822265625,295.72662353515625,0.5615265369415283,0.050000000745058,0.2284556925296783,291.2514953613281,291.1499938964844,271.43560791015625,270.6618957519531,284.1024780273437,293.3492736816406,291.2509765625,1.0,0.1926690638065338,0.9891883730888368,0.9891883730888368,1.0,1.0,-0.8937073945999146,0.3774862587451935,0.5162211060523987,0.1760664880275726,0.0,0.0,0.2833638787269592,25.59702110290528,25.0,-5.717737197875977,-6440.76416015625,79.42710876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,305.6494445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.1436835527420044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010024189949035,0.2010068297386169,-4.399376848596148e-06,0.0,0.0001458205369999,0.0,0.0,8.310547828674316,0.0,0.0,0.0,0.2870988547801971,4.0,0.0,1.0
295080,293.1752624511719,297.1499938964844,293.1499938964844,0.0499008297920227,-1388.955810546875,304.1522521972656,0.7105313539505005,0.0978614464402198,0.0888751670718193,293.169189453125,297.1499938964844,293.1499938964844,0.1106892749667167,-2614.169189453125,304.1507873535156,0.8577461838722229,0.1758280843496322,0.1672917306423187,293.1814880371094,297.1499938964844,293.1499938964844,0.0871112421154975,-1592.871826171875,304.15252685546875,0.806806206703186,0.1447732597589492,0.1019208952784538,293.18585205078125,297.1499938964844,293.1499938964844,0.1032723411917686,-2471.895751953125,304.1529846191406,0.8423768281936646,0.1660826653242111,0.1581602841615677,293.34918212890625,297.1499938964844,293.1499938964844,0.0032751839607954,-1235.4517822265625,295.72662353515625,0.5615265369415283,0.050000000745058,0.2284556925296783,291.2514953613281,291.1499938964844,271.43560791015625,270.6618957519531,284.1024780273437,293.3492736816406,291.2509765625,1.0,0.1926690638065338,0.9891883730888368,0.9891883730888368,1.0,1.0,-0.8937073945999146,0.3774862587451935,0.5162211060523987,0.1760664880275726,0.0,0.0,0.2833638787269592,25.59702110290528,25.0,-5.717737197875977,-6440.76416015625,79.42710876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,305.6494445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.1436835527420044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010024189949035,0.2010068297386169,-4.399376848596148e-06,0.0,0.0001458205369999,0.0,0.0,8.310547828674316,0.0,0.0,0.0,0.2870988547801971,4.0,0.0,1.0
295140,293.17486572265625,297.1499938964844,293.1499938964844,0.0494445413351058,-1381.44873046875,304.1522521972656,0.7088761925697327,0.097302034497261,0.088374063372612,293.169921875,297.1499938964844,293.1499938964844,0.1102673262357711,-2606.1318359375,304.1512145996094,0.8564946055412292,0.1751924455165863,0.1667326986789703,293.1810913085937,297.1499938964844,293.1499938964844,0.0865964218974113,-1585.4637451171875,304.1525573730469,0.805158257484436,0.1440587341785431,0.1014230623841285,293.1854553222656,297.1499938964844,293.1499938964844,0.102667398750782,-2460.27294921875,304.15301513671875,0.8407648801803589,0.1652551591396331,0.1573796421289444,293.34820556640625,297.1499938964844,293.1499938964844,0.0032265884801745,-1217.563720703125,295.6587219238281,0.5612764358520508,0.050000000745058,0.2284635007381439,291.2483825683594,291.1499938964844,271.45001220703125,270.6713256835937,284.1091613769531,293.3482971191406,291.2480163574219,1.0,0.192372664809227,0.9891722798347472,0.9891722798347472,1.0,1.0,-0.8909100294113159,0.3762578070163727,0.5146521925926208,0.1754078269004821,0.0,0.0,0.2820760905742645,25.607465744018555,25.0,-4.294403553009033,-6414.03369140625,78.94204711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,305.6349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.1431535184383392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000034749507904,0.2000078707933426,-4.397104930831119e-06,0.0,0.0001452826254535,0.0,0.0,8.26221752166748,0.0,0.0,0.0,0.2869044542312622,4.0,0.0,1.0
295200,293.17486572265625,297.1499938964844,293.1499938964844,0.0494445413351058,-1381.44873046875,304.1522521972656,0.7088761925697327,0.097302034497261,0.088374063372612,293.169921875,297.1499938964844,293.1499938964844,0.1102673262357711,-2606.1318359375,304.1512145996094,0.8564946055412292,0.1751924455165863,0.1667326986789703,293.1810913085937,297.1499938964844,293.1499938964844,0.0865964218974113,-1585.4637451171875,304.1525573730469,0.805158257484436,0.1440587341785431,0.1014230623841285,293.1854553222656,297.1499938964844,293.1499938964844,0.102667398750782,-2460.27294921875,304.15301513671875,0.8407648801803589,0.1652551591396331,0.1573796421289444,293.34820556640625,297.1499938964844,293.1499938964844,0.0032265884801745,-1217.563720703125,295.6587219238281,0.5612764358520508,0.050000000745058,0.2284635007381439,291.2483825683594,291.1499938964844,271.45001220703125,270.6713256835937,284.1091613769531,293.3482971191406,291.2480163574219,1.0,0.192372664809227,0.9891722798347472,0.9891722798347472,1.0,1.0,-0.8909100294113159,0.3762578070163727,0.5146521925926208,0.1754078269004821,0.0,0.0,0.2820760905742645,25.607465744018555,25.0,-4.294403553009033,-6414.03369140625,78.94204711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,305.6349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.1431535184383392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000034749507904,0.2000078707933426,-4.397104930831119e-06,0.0,0.0001452826254535,0.0,0.0,8.26221752166748,0.0,0.0,0.0,0.2869044542312622,4.0,0.0,1.0
295260,293.1745300292969,297.1499938964844,293.1499938964844,0.0489826835691928,-1373.8487548828125,304.1522827148437,0.7071144580841064,0.096742495894432,0.0878734663128852,293.1715087890625,297.1499938964844,293.1499938964844,0.1097020730376243,-2595.33056640625,304.1517639160156,0.8548808693885803,0.174366757273674,0.1660076677799224,293.18072509765625,297.1499938964844,293.1499938964844,0.0860749781131744,-1577.9521484375,304.1525573730469,0.8034156560897827,0.1433445811271667,0.1009259596467018,293.1850891113281,297.1499938964844,293.1499938964844,0.1020560562610626,-2448.49609375,304.15301513671875,0.8390761613845825,0.1644286662340164,0.1566005796194076,293.34735107421875,297.1499938964844,293.1499938964844,0.0031780453864485,-1199.6202392578125,295.5914611816406,0.560957133769989,0.050000000745058,0.228473499417305,291.2461853027344,291.1499938964844,271.4627990722656,270.6803283691406,284.1142578125,293.347412109375,291.2459411621094,1.0,0.192067876458168,0.9891640543937684,0.9891640543937684,1.0,1.0,-0.8879194259643555,0.3749926388263702,0.5129267573356628,0.1745867580175399,0.0,0.0,0.2808093428611755,25.62515449523925,25.0,-3.020744800567627,-6387.82421875,78.43585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29248046875,305.6220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5234375,18000.0,0.0,0.0,0.1426389366388321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199027881026268,0.1990322768688202,-4.394903953652829e-06,0.0,0.0001447603863198,0.0,0.0,8.215130805969238,0.0,0.0,0.0,0.2867152988910675,4.0,0.0,1.0
