time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295320,293.1745300292969,297.1499938964844,293.1499938964844,0.0489826835691928,-1373.8487548828125,304.1522827148437,0.7071144580841064,0.096742495894432,0.0878734663128852,293.1715087890625,297.1499938964844,293.1499938964844,0.1097020730376243,-2595.33056640625,304.1517639160156,0.8548808693885803,0.174366757273674,0.1660076677799224,293.18072509765625,297.1499938964844,293.1499938964844,0.0860749781131744,-1577.9521484375,304.1525573730469,0.8034156560897827,0.1433445811271667,0.1009259596467018,293.1850891113281,297.1499938964844,293.1499938964844,0.1020560562610626,-2448.49609375,304.15301513671875,0.8390761613845825,0.1644286662340164,0.1566005796194076,293.34735107421875,297.1499938964844,293.1499938964844,0.0031780453864485,-1199.6202392578125,295.5914611816406,0.560957133769989,0.050000000745058,0.228473499417305,291.2461853027344,291.1499938964844,271.4627990722656,270.6803283691406,284.1142578125,293.347412109375,291.2459411621094,1.0,0.192067876458168,0.9891640543937684,0.9891640543937684,1.0,1.0,-0.8879194259643555,0.3749926388263702,0.5129267573356628,0.1745867580175399,0.0,0.0,0.2808093428611755,25.62515449523925,25.0,-3.020744800567627,-6387.82421875,78.43585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29248046875,305.6220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5234375,18000.0,0.0,0.0,0.1426389366388321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199027881026268,0.1990322768688202,-4.394903953652829e-06,0.0,0.0001447603863198,0.0,0.0,8.215130805969238,0.0,0.0,0.0,0.2867152988910675,4.0,0.0,1.0
295380,293.1742248535156,297.1499938964844,293.1499938964844,0.0485163629055023,-1366.17822265625,304.1522827148437,0.7052406072616577,0.0961818397045135,0.0873726978898048,293.1741943359375,297.1499938964844,293.1499938964844,0.1089408174157142,-2580.749267578125,304.1524353027344,0.8527630567550659,0.1732757091522216,0.165047213435173,293.180419921875,297.1499938964844,293.1499938964844,0.0855486914515495,-1570.3673095703125,304.152587890625,0.8015566468238831,0.1426299214363098,0.1004291474819183,293.1847839355469,297.1499938964844,293.1499938964844,0.1014406830072403,-2436.6162109375,304.1530456542969,0.8372842073440552,0.1636025309562683,0.1558226495981216,293.3465881347656,297.1499938964844,293.1499938964844,0.0031295295339077,-1181.6285400390625,295.5246276855469,0.5605460405349731,0.050000000745058,0.2284864038228988,291.2446594238281,291.1499938964844,271.4728088378906,270.6883239746094,284.1168518066406,293.3466491699219,291.24444580078125,1.0,0.1917497366666793,0.9891558289527892,0.9891558289527892,1.0,1.0,-0.884651243686676,0.3736656308174133,0.5109856128692627,0.1735544353723526,0.0,0.0,0.2795585691928863,25.652517318725582,25.0,-2.1097123622894287,-6362.0087890625,77.89767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870788574219,305.6106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1421346366405487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980701237916946,0.1980745047330856,-4.392758000903996e-06,0.0,0.0001442485809093,0.0,0.0,8.1690092086792,0.0,0.0,0.0,0.2865301668643951,4.0,0.0,1.0
295440,293.1742248535156,297.1499938964844,293.1499938964844,0.0485163629055023,-1366.17822265625,304.1522827148437,0.7052406072616577,0.0961818397045135,0.0873726978898048,293.1741943359375,297.1499938964844,293.1499938964844,0.1089408174157142,-2580.749267578125,304.1524353027344,0.8527630567550659,0.1732757091522216,0.165047213435173,293.180419921875,297.1499938964844,293.1499938964844,0.0855486914515495,-1570.3673095703125,304.152587890625,0.8015566468238831,0.1426299214363098,0.1004291474819183,293.1847839355469,297.1499938964844,293.1499938964844,0.1014406830072403,-2436.6162109375,304.1530456542969,0.8372842073440552,0.1636025309562683,0.1558226495981216,293.3465881347656,297.1499938964844,293.1499938964844,0.0031295295339077,-1181.6285400390625,295.5246276855469,0.5605460405349731,0.050000000745058,0.2284864038228988,291.2446594238281,291.1499938964844,271.4728088378906,270.6883239746094,284.1168518066406,293.3466491699219,291.24444580078125,1.0,0.1917497366666793,0.9891558289527892,0.9891558289527892,1.0,1.0,-0.884651243686676,0.3736656308174133,0.5109856128692627,0.1735544353723526,0.0,0.0,0.2795585691928863,25.652517318725582,25.0,-2.1097123622894287,-6362.0087890625,77.89767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870788574219,305.6106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1421346366405487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980701237916946,0.1980745047330856,-4.392758000903996e-06,0.0,0.0001442485809093,0.0,0.0,8.1690092086792,0.0,0.0,0.0,0.2865301668643951,4.0,0.0,1.0
295500,293.1741027832031,297.1499938964844,293.1499938964844,0.0482814125716686,-1362.3148193359375,304.1523132324219,0.7042604088783264,0.095900759100914,0.0871219411492347,293.17596435546875,297.1499938964844,293.1499938964844,0.1084758788347244,-2571.830810546875,304.15283203125,0.8514922261238098,0.1726204007863998,0.1644649058580398,293.1802673339844,297.1499938964844,293.1499938964844,0.0852836892008781,-1566.54736328125,304.152587890625,0.8005819320678711,0.1422720551490783,0.1001806110143661,293.18463134765625,297.1499938964844,293.1499938964844,0.1011315584182739,-2430.639404296875,304.1530456542969,0.836348295211792,0.1631893217563629,0.1554338634014129,293.34625244140625,297.1499938964844,293.1499938964844,0.0031052713748067,-1172.6129150390625,295.4913330078125,0.560305118560791,0.050000000745058,0.2284939885139465,291.2440795898437,291.1499938964844,271.4768371582031,270.6919860839844,284.1172790527344,293.3463134765625,291.2439270019531,1.0,0.1915840357542038,0.9891517162322998,0.9891517162322998,1.0,1.0,-0.8828955888748169,0.3729694485664367,0.5099261403083801,0.1729597598314285,0.0,0.0,0.2789373397827148,25.669958114624023,25.0,-1.7050572633743286,-6349.166015625,77.61388397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,305.60565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.1418845206499099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975966393947601,0.1976010352373123,-4.391702077555237e-06,0.0,0.000143994751852,0.0,0.0,8.146245956420898,0.0,0.0,0.0,0.2864388525485992,4.0,0.0,1.0
295560,293.1739807128906,297.1499938964844,293.1499938964844,0.0480451099574565,-1358.4300537109375,304.1523132324219,0.7032536864280701,0.0956190302968025,0.0868707969784736,293.1780090332031,297.1499938964844,293.1499938964844,0.1079543232917785,-2561.816650390625,304.1532592773437,0.8500831723213196,0.1718924194574356,0.1638140529394149,293.1801452636719,297.1499938964844,293.1499938964844,0.0850172638893127,-1562.7061767578125,304.1526184082031,0.7995797991752625,0.1419136226177215,0.0999318435788154,293.1845092773437,297.1499938964844,293.1499938964844,0.1008213236927986,-2424.634765625,304.1530456542969,0.8353886008262634,0.1627758741378784,0.1550450474023819,293.345947265625,297.1499938964844,293.1499938964844,0.0030809987802058,-1163.5787353515625,295.4580993652344,0.5600430965423584,0.050000000745058,0.2285022586584091,291.24365234375,291.1499938964844,271.480224609375,270.6954345703125,284.1171569824219,293.3459777832031,291.2435302734375,1.0,0.1914132237434387,0.9891544580459596,0.9891544580459596,1.0,1.0,-0.8810577392578125,0.372250348329544,0.5088074207305908,0.1723147481679916,0.0,0.0,0.2783175110816955,25.68956756591797,25.0,-1.3053139448165894,-6336.33984375,77.3197250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831115722656,305.6010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.359375,18000.0,0.0,0.0,0.1416347175836563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971257328987121,0.1971301287412643,-4.390655249153497e-06,0.0,0.0001437412283848,0.0,0.0,8.12363052368164,0.0,0.0,0.0,0.2863481640815735,4.0,0.0,1.0
295620,293.1737670898437,297.1499938964844,293.1499938964844,0.0475682690739631,-1350.5936279296875,304.15234375,0.7011691331863403,0.0950535088777542,0.086367055773735,293.1827392578125,297.1499938964844,293.1499938964844,0.1067449375987052,-2538.559326171875,304.1542053222656,0.8468692302703857,0.1702224463224411,0.1623106300830841,293.179931640625,297.1499938964844,293.1499938964844,0.0844798758625984,-1554.957275390625,304.15264892578125,0.7975026369094849,0.1411948204040527,0.099433310329914,293.1842956542969,297.1499938964844,293.1499938964844,0.1001973822712898,-2412.53955078125,304.153076171875,0.8334065675735474,0.1619480550289154,0.1542669981718063,293.34539794921875,297.1499938964844,293.1499938964844,0.0030323942191898,-1145.4510498046875,295.3918762207031,0.5594637393951416,0.050000000745058,0.2285206168889999,291.24322509765625,291.1499938964844,271.4852294921875,270.7016906738281,284.1153869628906,293.3454284667969,291.2431945800781,1.0,0.191054955124855,0.9891598224639891,0.9891598224639891,1.0,1.0,-0.8771386742591858,0.3707419335842132,0.5063967108726501,0.1708808094263076,0.0,0.0,0.2770781517028808,25.7342472076416,25.0,-0.5161524415016174,-6310.66162109375,76.69969177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28057861328125,305.59307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.31640625,18000.0,0.0,0.0,0.1411332488059997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196188598871231,0.196192979812622,-4.388582055980805e-06,0.0,0.0001432323042536,0.0,0.0,8.078697204589844,0.0,0.0,0.0,0.286168098449707,4.0,0.0,1.0
295680,293.1737670898437,297.1499938964844,293.1499938964844,0.0475682690739631,-1350.5936279296875,304.15234375,0.7011691331863403,0.0950535088777542,0.086367055773735,293.1827392578125,297.1499938964844,293.1499938964844,0.1067449375987052,-2538.559326171875,304.1542053222656,0.8468692302703857,0.1702224463224411,0.1623106300830841,293.179931640625,297.1499938964844,293.1499938964844,0.0844798758625984,-1554.957275390625,304.15264892578125,0.7975026369094849,0.1411948204040527,0.099433310329914,293.1842956542969,297.1499938964844,293.1499938964844,0.1001973822712898,-2412.53955078125,304.153076171875,0.8334065675735474,0.1619480550289154,0.1542669981718063,293.34539794921875,297.1499938964844,293.1499938964844,0.0030323942191898,-1145.4510498046875,295.3918762207031,0.5594637393951416,0.050000000745058,0.2285206168889999,291.24322509765625,291.1499938964844,271.4852294921875,270.7016906738281,284.1153869628906,293.3454284667969,291.2431945800781,1.0,0.191054955124855,0.9891598224639891,0.9891598224639891,1.0,1.0,-0.8771386742591858,0.3707419335842132,0.5063967108726501,0.1708808094263076,0.0,0.0,0.2770781517028808,25.7342472076416,25.0,-0.5161524415016174,-6310.66162109375,76.69969177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28057861328125,305.59307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.31640625,18000.0,0.0,0.0,0.1411332488059997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196188598871231,0.196192979812622,-4.388582055980805e-06,0.0,0.0001432323042536,0.0,0.0,8.078697204589844,0.0,0.0,0.0,0.286168098449707,4.0,0.0,1.0
295740,293.1736145019531,297.1499938964844,293.1499938964844,0.0470855757594108,-1342.6641845703125,304.1523742675781,0.6990013718605042,0.0944850891828537,0.0858611688017845,293.18829345703125,297.1499938964844,293.1499938964844,0.1053142249584198,-2510.982666015625,304.1551818847656,0.8431432247161865,0.1682684123516082,0.1605376303195953,293.17974853515625,297.1499938964844,293.1499938964844,0.0839360281825065,-1547.114013671875,304.1526794433594,0.7953411936759949,0.1404730528593063,0.0989330932497978,293.18408203125,297.1499938964844,293.1499938964844,0.099568523466587,-2400.32373046875,304.1531066894531,0.8313524723052979,0.1611186861991882,0.1534880101680755,293.344970703125,297.1499938964844,293.1499938964844,0.0029837198089808,-1127.249267578125,295.325927734375,0.5588213801383972,0.050000000745058,0.2285410910844802,291.24334716796875,291.1499938964844,271.488037109375,270.7072448730469,284.1116943359375,293.3450012207031,291.243408203125,1.0,0.1906720846891403,0.989165186882019,0.989165186882019,1.0,1.0,-0.8728928565979004,0.3691350519657135,0.5037578344345093,0.1692654192447662,0.0,0.0,0.2758330404758453,25.78483390808105,25.0,0.2834889888763428,-6284.8232421875,76.03572082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,305.5867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30078125,18000.0,0.0,0.0,0.1406250745058059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952530294656753,0.1952574253082275,-4.386526143207448e-06,0.0,0.000142716569826,0.0,0.0,8.033936500549316,0.0,0.0,0.0,0.2859888970851898,4.0,0.0,1.0
295800,293.1736145019531,297.1499938964844,293.1499938964844,0.0470855757594108,-1342.6641845703125,304.1523742675781,0.6990013718605042,0.0944850891828537,0.0858611688017845,293.18829345703125,297.1499938964844,293.1499938964844,0.1053142249584198,-2510.982666015625,304.1551818847656,0.8431432247161865,0.1682684123516082,0.1605376303195953,293.17974853515625,297.1499938964844,293.1499938964844,0.0839360281825065,-1547.114013671875,304.1526794433594,0.7953411936759949,0.1404730528593063,0.0989330932497978,293.18408203125,297.1499938964844,293.1499938964844,0.099568523466587,-2400.32373046875,304.1531066894531,0.8313524723052979,0.1611186861991882,0.1534880101680755,293.344970703125,297.1499938964844,293.1499938964844,0.0029837198089808,-1127.249267578125,295.325927734375,0.5588213801383972,0.050000000745058,0.2285410910844802,291.24334716796875,291.1499938964844,271.488037109375,270.7072448730469,284.1116943359375,293.3450012207031,291.243408203125,1.0,0.1906720846891403,0.989165186882019,0.989165186882019,1.0,1.0,-0.8728928565979004,0.3691350519657135,0.5037578344345093,0.1692654192447662,0.0,0.0,0.2758330404758453,25.78483390808105,25.0,0.2834889888763428,-6284.8232421875,76.03572082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,305.5867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30078125,18000.0,0.0,0.0,0.1406250745058059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952530294656753,0.1952574253082275,-4.386526143207448e-06,0.0,0.000142716569826,0.0,0.0,8.033936500549316,0.0,0.0,0.0,0.2859888970851898,4.0,0.0,1.0
295860,293.1734619140625,297.1499938964844,293.1499938964844,0.046596884727478,-1334.6392822265625,304.15240478515625,0.6967664957046509,0.0939138829708099,0.0853530541062355,293.1944885253906,297.1499938964844,293.1499938964844,0.1036685481667518,-2479.177001953125,304.1561889648437,0.8389350175857544,0.1660388857126236,0.1585014462471008,293.1795959472656,297.1499938964844,293.1499938964844,0.0833852738142013,-1539.17041015625,304.1526794433594,0.7931128740310669,0.1397481113672256,0.0984309539198875,293.1839294433594,297.1499938964844,293.1499938964844,0.0989343598484993,-2387.9794921875,304.15313720703125,0.8292413353919983,0.1602876037359237,0.1527077704668045,293.3446350097656,297.1499938964844,293.1499938964844,0.0029349969699978,-1108.983154296875,295.26025390625,0.5581302046775818,0.050000000745058,0.2285632789134979,291.2440795898437,291.1499938964844,271.4888610839844,270.712158203125,284.1062927246094,293.3446350097656,291.24420166015625,1.0,0.1902624070644378,0.9891847372055054,0.9891847372055054,1.0,1.0,-0.868326723575592,0.3674277067184448,0.5008989572525024,0.1674840599298477,0.0,0.0,0.2745742797851562,25.839519500732425,25.0,1.1046338081359863,-6258.68798828125,75.32723999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27960205078125,305.58184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.310546875,18000.0,0.0,0.0,0.1401054561138153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943133026361465,0.1943176835775375,-4.384474323160248e-06,0.0,0.00014218922297,0.0,0.0,7.989073276519775,0.0,0.0,0.0,0.2858094274997711,4.0,0.0,1.0
295920,293.1734619140625,297.1499938964844,293.1499938964844,0.046596884727478,-1334.6392822265625,304.15240478515625,0.6967664957046509,0.0939138829708099,0.0853530541062355,293.1944885253906,297.1499938964844,293.1499938964844,0.1036685481667518,-2479.177001953125,304.1561889648437,0.8389350175857544,0.1660388857126236,0.1585014462471008,293.1795959472656,297.1499938964844,293.1499938964844,0.0833852738142013,-1539.17041015625,304.1526794433594,0.7931128740310669,0.1397481113672256,0.0984309539198875,293.1839294433594,297.1499938964844,293.1499938964844,0.0989343598484993,-2387.9794921875,304.15313720703125,0.8292413353919983,0.1602876037359237,0.1527077704668045,293.3446350097656,297.1499938964844,293.1499938964844,0.0029349969699978,-1108.983154296875,295.26025390625,0.5581302046775818,0.050000000745058,0.2285632789134979,291.2440795898437,291.1499938964844,271.4888610839844,270.712158203125,284.1062927246094,293.3446350097656,291.24420166015625,1.0,0.1902624070644378,0.9891847372055054,0.9891847372055054,1.0,1.0,-0.868326723575592,0.3674277067184448,0.5008989572525024,0.1674840599298477,0.0,0.0,0.2745742797851562,25.839519500732425,25.0,1.1046338081359863,-6258.68798828125,75.32723999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27960205078125,305.58184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.310546875,18000.0,0.0,0.0,0.1401054561138153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943133026361465,0.1943176835775375,-4.384474323160248e-06,0.0,0.00014218922297,0.0,0.0,7.989073276519775,0.0,0.0,0.0,0.2858094274997711,4.0,0.0,1.0
295980,293.1733703613281,297.1499938964844,293.1499938964844,0.046102475374937,-1326.523193359375,304.15240478515625,0.6944817304611206,0.0933402851223945,0.0848429426550865,293.20123291015625,297.1499938964844,293.1499938964844,0.1018201485276222,-2443.340576171875,304.1571960449219,0.8342792391777039,0.1635479480028152,0.1562148183584213,293.17950439453125,297.1499938964844,293.1499938964844,0.0828275978565216,-1531.126953125,304.1527404785156,0.7908358573913574,0.1390201300382614,0.0979268327355384,293.1838073730469,297.1499938964844,293.1499938964844,0.0982948243618011,-2375.5068359375,304.15313720703125,0.8270876407623291,0.1594548225402832,0.1519261747598648,293.3443603515625,297.1499938964844,293.1499938964844,0.0028861875180155,-1090.6409912109375,295.1949157714844,0.5574043393135071,0.050000000745058,0.2285867482423782,291.2453918457031,291.1499938964844,271.4879150390625,270.716552734375,284.099365234375,293.3443908691406,291.24560546875,1.0,0.1898247599601745,0.9892043471336364,0.9892043471336364,1.0,1.0,-0.8634551167488098,0.3656211197376251,0.4978339672088623,0.1655541807413101,0.0,0.0,0.2732938826084137,25.89654541015625,25.0,1.926815271377564,-6232.12841796875,74.57528686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810363769531,305.5782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.1395701617002487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933634877204895,0.1933678686618805,-4.382414772408083e-06,0.0,0.0001416459708707,0.0,0.0,7.943826198577881,0.0,0.0,0.0,0.2856285572052002,4.0,0.0,1.0
296040,293.1733703613281,297.1499938964844,293.1499938964844,0.046102475374937,-1326.523193359375,304.15240478515625,0.6944817304611206,0.0933402851223945,0.0848429426550865,293.20123291015625,297.1499938964844,293.1499938964844,0.1018201485276222,-2443.340576171875,304.1571960449219,0.8342792391777039,0.1635479480028152,0.1562148183584213,293.17950439453125,297.1499938964844,293.1499938964844,0.0828275978565216,-1531.126953125,304.1527404785156,0.7908358573913574,0.1390201300382614,0.0979268327355384,293.1838073730469,297.1499938964844,293.1499938964844,0.0982948243618011,-2375.5068359375,304.15313720703125,0.8270876407623291,0.1594548225402832,0.1519261747598648,293.3443603515625,297.1499938964844,293.1499938964844,0.0028861875180155,-1090.6409912109375,295.1949157714844,0.5574043393135071,0.050000000745058,0.2285867482423782,291.2453918457031,291.1499938964844,271.4879150390625,270.716552734375,284.099365234375,293.3443908691406,291.24560546875,1.0,0.1898247599601745,0.9892043471336364,0.9892043471336364,1.0,1.0,-0.8634551167488098,0.3656211197376251,0.4978339672088623,0.1655541807413101,0.0,0.0,0.2732938826084137,25.89654541015625,25.0,1.926815271377564,-6232.12841796875,74.57528686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810363769531,305.5782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.1395701617002487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933634877204895,0.1933678686618805,-4.382414772408083e-06,0.0,0.0001416459708707,0.0,0.0,7.943826198577881,0.0,0.0,0.0,0.2856285572052002,4.0,0.0,1.0
296100,293.1733093261719,297.1499938964844,293.1499938964844,0.0458532571792602,-1322.43310546875,304.1524353027344,0.6933254599571228,0.0930527746677398,0.0845872536301612,293.2047424316406,297.1499938964844,293.1499938964844,0.1008223518729209,-2423.944580078125,304.15771484375,0.8317875266075134,0.1622071117162704,0.1549797505140304,293.179443359375,297.1499938964844,293.1499938964844,0.0825461894273758,-1527.0682373046875,304.1527404785156,0.7896840572357178,0.1386550664901733,0.0976740568876266,293.1837463378906,297.1499938964844,293.1499938964844,0.0979730635881424,-2369.222900390625,304.1531677246094,0.8259983658790588,0.1590378731489181,0.1515348851680755,293.3442687988281,297.1499938964844,293.1499938964844,0.0028617673087865,-1081.448486328125,295.1623840332031,0.5570321679115295,0.050000000745058,0.2285988479852676,291.24627685546875,291.1499938964844,271.48681640625,270.71856689453125,284.0953674316406,293.3442687988281,291.2465209960937,1.0,0.1895950138568878,0.9892141222953796,0.9892141222953796,1.0,1.0,-0.8609073758125305,0.3646800816059112,0.4962272942066192,0.1645387411117553,0.0,0.0,0.2726428806781769,25.92547035217285,25.0,2.331354856491089,-6218.64306640625,74.1831283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821960449219,305.5769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.376953125,18000.0,0.0,0.0,0.1392952799797058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928828507661819,0.1928872317075729,-4.381377493700711e-06,0.0,0.0001413669961038,0.0,0.0,7.920966148376465,0.0,0.0,0.0,0.2855372726917267,4.0,0.0,1.0
296160,293.1732788085937,297.1499938964844,293.1499938964844,0.0456028804183006,-1318.32470703125,304.1524353027344,0.6921631097793579,0.0927649289369583,0.0843312591314315,293.20831298828125,297.1499938964844,293.1499938964844,0.0997809246182441,-2403.6611328125,304.158203125,0.8291957378387451,0.1608091741800308,0.1536896228790283,293.1794128417969,297.1499938964844,293.1499938964844,0.082263208925724,-1522.987548828125,304.1527709960937,0.7885267734527588,0.1382894068956375,0.0974208712577819,293.1836853027344,297.1499938964844,293.1499938964844,0.0976501032710075,-2362.91015625,304.1531677246094,0.8249033689498901,0.1586205810308456,0.1511433124542236,293.3441772460937,297.1499938964844,293.1499938964844,0.0028373184613883,-1072.23583984375,295.1299133300781,0.5566564202308655,0.050000000745058,0.2286111116409301,291.2472839355469,291.1499938964844,271.4853820800781,270.720458984375,284.091064453125,293.3441772460937,291.2475891113281,1.0,0.1893583685159683,0.9892338514328004,0.9892338514328004,1.0,1.0,-0.8582926392555237,0.3637165129184723,0.494576096534729,0.1634938865900039,0.0,0.0,0.2719837427139282,25.954389572143555,25.0,2.728758811950684,-6205.015625,73.78123474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835998535156,305.5758361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1390153020620346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923977136611938,0.1924020946025848,-4.380333848530427e-06,0.0,0.0001410828554071,0.0,0.0,7.897917747497559,0.0,0.0,0.0,0.2854452431201935,4.0,0.0,1.0
296220,293.1732177734375,297.1499938964844,293.1499938964844,0.045099064707756,-1310.0599365234375,304.1524658203125,0.6898512840270996,0.0921886563301086,0.0838185176253318,293.21490478515625,297.1499938964844,293.1499938964844,0.0976148322224617,-2361.36328125,304.1590576171875,0.8238231539726257,0.1579900830984115,0.1510041803121566,293.1793518066406,297.1499938964844,293.1499938964844,0.0816928967833519,-1514.76513671875,304.1528015136719,0.7862289547920227,0.1375565975904464,0.0969133004546165,293.18359375,297.1499938964844,293.1499938964844,0.0970008969306945,-2350.205810546875,304.1531982421875,0.8227255344390869,0.1577852666378021,0.1503592729568481,293.343994140625,297.1499938964844,293.1499938964844,0.0027883707080036,-1053.7659912109375,295.06524658203125,0.5559210777282715,0.050000000745058,0.2286352664232254,291.2497253417969,291.1499938964844,271.48150634765625,270.7240295410156,284.0815734863281,293.3440246582031,291.2500915527344,1.0,0.1888655424118042,0.9892733097076416,0.9892733097076416,1.0,1.0,-0.8529329299926758,0.3617509007453918,0.4911820292472839,0.1613358706235885,0.0,0.0,0.270637959241867,26.00834846496582,25.0,3.4125218391418457,-6177.4560546875,72.9551773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287109375,305.5741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.494140625,18000.0,0.0,0.0,0.1384387165307998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914116144180297,0.1914159953594207,-4.378221547085559e-06,0.0,0.0001404976937919,0.0,0.0,7.851142406463623,0.0,0.0,0.0,0.2852585911750793,4.0,0.0,1.0
296280,293.1732177734375,297.1499938964844,293.1499938964844,0.045099064707756,-1310.0599365234375,304.1524658203125,0.6898512840270996,0.0921886563301086,0.0838185176253318,293.21490478515625,297.1499938964844,293.1499938964844,0.0976148322224617,-2361.36328125,304.1590576171875,0.8238231539726257,0.1579900830984115,0.1510041803121566,293.1793518066406,297.1499938964844,293.1499938964844,0.0816928967833519,-1514.76513671875,304.1528015136719,0.7862289547920227,0.1375565975904464,0.0969133004546165,293.18359375,297.1499938964844,293.1499938964844,0.0970008969306945,-2350.205810546875,304.1531982421875,0.8227255344390869,0.1577852666378021,0.1503592729568481,293.343994140625,297.1499938964844,293.1499938964844,0.0027883707080036,-1053.7659912109375,295.06524658203125,0.5559210777282715,0.050000000745058,0.2286352664232254,291.2497253417969,291.1499938964844,271.48150634765625,270.7240295410156,284.0815734863281,293.3440246582031,291.2500915527344,1.0,0.1888655424118042,0.9892733097076416,0.9892733097076416,1.0,1.0,-0.8529329299926758,0.3617509007453918,0.4911820292472839,0.1613358706235885,0.0,0.0,0.270637959241867,26.00834846496582,25.0,3.4125218391418457,-6177.4560546875,72.9551773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287109375,305.5741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.494140625,18000.0,0.0,0.0,0.1384387165307998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914116144180297,0.1914159953594207,-4.378221547085559e-06,0.0,0.0001404976937919,0.0,0.0,7.851142406463623,0.0,0.0,0.0,0.2852585911750793,4.0,0.0,1.0
296340,293.17315673828125,297.1499938964844,293.1499938964844,0.0445955470204353,-1301.813232421875,304.1524963378906,0.6878231167793274,0.0916140675544738,0.0833046287298202,293.2173156738281,297.1499938964844,293.1499938964844,0.0958350002765655,-2326.61669921875,304.1589660644531,0.8195209503173828,0.1558499932289123,0.1488084942102432,293.1792907714844,297.1499938964844,293.1499938964844,0.0811225026845932,-1506.5548095703125,304.1528015136719,0.7842445969581604,0.1368240267038345,0.0964038670063018,293.1835327148437,297.1499938964844,293.1499938964844,0.0963534340262413,-2337.53076171875,304.1531982421875,0.820838212966919,0.1569501310586929,0.1495730578899383,293.3437805175781,297.1499938964844,293.1499938964844,0.0027395589277148,-1035.3470458984375,295.0006408691406,0.5554497241973877,0.050000000745058,0.2286508977413177,291.2519226074219,291.1499938964844,271.4764404296875,270.72735595703125,284.0704345703125,293.34381103515625,291.2521057128906,1.0,0.1883652210235595,0.9893128275871276,0.9893128275871276,1.0,1.0,-0.8481441736221313,0.3600674569606781,0.4880767166614532,0.1592379659414291,0.0,0.0,0.269262820482254,26.02191734313965,25.0,2.5625312328338623,-6151.5126953125,72.17340850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,305.5703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.1378416866064071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904057562351226,0.1904101371765136,-4.3760724111052696e-06,0.0,0.0001398917956976,0.0,0.0,7.803520202636719,0.0,0.0,0.0,0.2850686907768249,4.0,0.0,1.0
296400,293.17315673828125,297.1499938964844,293.1499938964844,0.0445955470204353,-1301.813232421875,304.1524963378906,0.6878231167793274,0.0916140675544738,0.0833046287298202,293.2173156738281,297.1499938964844,293.1499938964844,0.0958350002765655,-2326.61669921875,304.1589660644531,0.8195209503173828,0.1558499932289123,0.1488084942102432,293.1792907714844,297.1499938964844,293.1499938964844,0.0811225026845932,-1506.5548095703125,304.1528015136719,0.7842445969581604,0.1368240267038345,0.0964038670063018,293.1835327148437,297.1499938964844,293.1499938964844,0.0963534340262413,-2337.53076171875,304.1531982421875,0.820838212966919,0.1569501310586929,0.1495730578899383,293.3437805175781,297.1499938964844,293.1499938964844,0.0027395589277148,-1035.3470458984375,295.0006408691406,0.5554497241973877,0.050000000745058,0.2286508977413177,291.2519226074219,291.1499938964844,271.4764404296875,270.72735595703125,284.0704345703125,293.34381103515625,291.2521057128906,1.0,0.1883652210235595,0.9893128275871276,0.9893128275871276,1.0,1.0,-0.8481441736221313,0.3600674569606781,0.4880767166614532,0.1592379659414291,0.0,0.0,0.269262820482254,26.02191734313965,25.0,2.5625312328338623,-6151.5126953125,72.17340850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,305.5703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.1378416866064071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904057562351226,0.1904101371765136,-4.3760724111052696e-06,0.0,0.0001398917956976,0.0,0.0,7.803520202636719,0.0,0.0,0.0,0.2850686907768249,4.0,0.0,1.0
296460,293.17303466796875,297.1499938964844,293.1499938964844,0.044107262045145,-1293.85009765625,304.1524658203125,0.6860265731811523,0.0910480692982673,0.0827955454587936,293.2175598144531,297.1499938964844,293.1499938964844,0.0944436714053154,-2299.5068359375,304.1582946777344,0.81619793176651,0.1540917307138443,0.1470830589532852,293.1792297363281,297.1499938964844,293.1499938964844,0.0805694237351417,-1498.6268310546875,304.1528015136719,0.7825092673301697,0.1360985934734344,0.0958971232175827,293.1834411621094,297.1499938964844,293.1499938964844,0.0957254096865654,-2325.2626953125,304.1531982421875,0.8191760182380676,0.1561201810836792,0.1487890183925628,293.3434143066406,297.1499938964844,293.1499938964844,0.0026912991888821,-1017.202392578125,294.9351806640625,0.555180013179779,0.050000000745058,0.2286599278450012,291.2521057128906,291.1499938964844,271.470458984375,270.73046875,284.057861328125,293.34344482421875,291.251953125,1.0,0.1878742575645446,0.9893648624420166,0.9893648624420166,1.0,1.0,-0.8439237475395203,0.3586563766002655,0.4852673709392547,0.1572194397449493,0.0,0.0,0.2678977847099304,26.005672454833984,25.0,-0.0475558154284954,-6127.283203125,71.4492416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2946472167969,305.5635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.521484375,18000.0,0.0,0.0,0.1372347474098205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894036382436752,0.1894080191850662,-4.373914634925313e-06,0.0,0.0001392758276779,0.0,0.0,7.75612735748291,0.0,0.0,0.0,0.284879595041275,4.0,0.0,1.0
296520,293.17303466796875,297.1499938964844,293.1499938964844,0.044107262045145,-1293.85009765625,304.1524658203125,0.6860265731811523,0.0910480692982673,0.0827955454587936,293.2175598144531,297.1499938964844,293.1499938964844,0.0944436714053154,-2299.5068359375,304.1582946777344,0.81619793176651,0.1540917307138443,0.1470830589532852,293.1792297363281,297.1499938964844,293.1499938964844,0.0805694237351417,-1498.6268310546875,304.1528015136719,0.7825092673301697,0.1360985934734344,0.0958971232175827,293.1834411621094,297.1499938964844,293.1499938964844,0.0957254096865654,-2325.2626953125,304.1531982421875,0.8191760182380676,0.1561201810836792,0.1487890183925628,293.3434143066406,297.1499938964844,293.1499938964844,0.0026912991888821,-1017.202392578125,294.9351806640625,0.555180013179779,0.050000000745058,0.2286599278450012,291.2521057128906,291.1499938964844,271.470458984375,270.73046875,284.057861328125,293.34344482421875,291.251953125,1.0,0.1878742575645446,0.9893648624420166,0.9893648624420166,1.0,1.0,-0.8439237475395203,0.3586563766002655,0.4852673709392547,0.1572194397449493,0.0,0.0,0.2678977847099304,26.005672454833984,25.0,-0.0475558154284954,-6127.283203125,71.4492416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2946472167969,305.5635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.521484375,18000.0,0.0,0.0,0.1372347474098205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894036382436752,0.1894080191850662,-4.373914634925313e-06,0.0,0.0001392758276779,0.0,0.0,7.75612735748291,0.0,0.0,0.0,0.284879595041275,4.0,0.0,1.0
296580,293.17291259765625,297.1499938964844,293.1499938964844,0.0436391718685627,-1286.25,304.1524353027344,0.6843187212944031,0.0904940664768219,0.0822964236140251,293.21710205078125,297.1499938964844,293.1499938964844,0.0932093933224678,-2275.47314453125,304.1575927734375,0.8131846189498901,0.1524740159511566,0.145530566573143,293.1790771484375,297.1499938964844,293.1499938964844,0.0800382643938064,-1491.0462646484375,304.1527404785156,0.780860960483551,0.1353839784860611,0.0953972488641738,293.1833190917969,297.1499938964844,293.1499938964844,0.0951205044984817,-2313.474609375,304.15313720703125,0.8175806999206543,0.1552984118461609,0.1480118632316589,293.3428649902344,297.1499938964844,293.1499938964844,0.0026436895132064,-999.3673095703124,294.8687744140625,0.5549680590629578,0.050000000745058,0.228667065501213,291.2501525878906,291.1499938964844,271.4637145996094,270.7334899902344,284.0443725585937,293.3429260253906,291.2497253417969,1.0,0.1873955428600311,0.9894168972969056,0.9894168972969056,1.0,1.0,-0.839937150478363,0.3573583662509918,0.4825787842273712,0.1552338898181915,0.0,0.0,0.2665739059448242,25.98170661926269,25.0,-2.807332992553711,-6104.03564453125,70.7577896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296875,305.555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.376953125,18000.0,0.0,0.0,0.1366287022829055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884312629699707,0.1884356439113617,-4.3718046072172e-06,0.0,0.0001386607618769,0.0,0.0,7.71019172668457,0.0,0.0,0.0,0.284696102142334,4.0,0.0,1.0
296640,293.17291259765625,297.1499938964844,293.1499938964844,0.0436391718685627,-1286.25,304.1524353027344,0.6843187212944031,0.0904940664768219,0.0822964236140251,293.21710205078125,297.1499938964844,293.1499938964844,0.0932093933224678,-2275.47314453125,304.1575927734375,0.8131846189498901,0.1524740159511566,0.145530566573143,293.1790771484375,297.1499938964844,293.1499938964844,0.0800382643938064,-1491.0462646484375,304.1527404785156,0.780860960483551,0.1353839784860611,0.0953972488641738,293.1833190917969,297.1499938964844,293.1499938964844,0.0951205044984817,-2313.474609375,304.15313720703125,0.8175806999206543,0.1552984118461609,0.1480118632316589,293.3428649902344,297.1499938964844,293.1499938964844,0.0026436895132064,-999.3673095703124,294.8687744140625,0.5549680590629578,0.050000000745058,0.228667065501213,291.2501525878906,291.1499938964844,271.4637145996094,270.7334899902344,284.0443725585937,293.3429260253906,291.2497253417969,1.0,0.1873955428600311,0.9894168972969056,0.9894168972969056,1.0,1.0,-0.839937150478363,0.3573583662509918,0.4825787842273712,0.1552338898181915,0.0,0.0,0.2665739059448242,25.98170661926269,25.0,-2.807332992553711,-6104.03564453125,70.7577896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296875,305.555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.376953125,18000.0,0.0,0.0,0.1366287022829055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884312629699707,0.1884356439113617,-4.3718046072172e-06,0.0,0.0001386607618769,0.0,0.0,7.71019172668457,0.0,0.0,0.0,0.284696102142334,4.0,0.0,1.0
296700,293.1728210449219,297.1499938964844,293.1499938964844,0.0434121750295162,-1282.574951171875,304.15240478515625,0.683481752872467,0.0902215987443924,0.0820509195327758,293.2167663574219,297.1499938964844,293.1499938964844,0.0926217809319496,-2264.03125,304.15728759765625,0.8117124438285828,0.151690125465393,0.1447836309671402,293.17901611328125,297.1499938964844,293.1499938964844,0.0797800868749618,-1487.3721923828125,304.1527099609375,0.7800511717796326,0.1350307911634445,0.0951501727104187,293.1832275390625,297.1499938964844,293.1499938964844,0.0948257148265838,-2307.738037109375,304.1531066894531,0.8167900443077087,0.1548907458782196,0.1476262658834457,293.342529296875,297.1499938964844,293.1499938964844,0.0026201168075203,-990.554931640625,294.8352966308594,0.5548678636550903,0.050000000745058,0.228670448064804,291.24853515625,291.1499938964844,271.4601135253906,270.7350158691406,284.03741455078125,293.34259033203125,291.2480163574219,1.0,0.1871608048677444,0.9894429445266724,0.9894429445266724,1.0,1.0,-0.8379907011985779,0.3567311763763428,0.4812595546245575,0.1542508155107498,0.0,0.0,0.265933483839035,25.96931266784668,25.0,-4.01470947265625,-6092.7060546875,70.42097473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29742431640625,305.55096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.27734375,18000.0,0.0,0.0,0.136328786611557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879610866308212,0.1879654675722122,-4.370780970930355e-06,0.0,0.0001383563794661,0.0,0.0,7.68800163269043,0.0,0.0,0.0,0.2846074104309082,4.0,0.0,1.0
296760,293.1727294921875,297.1499938964844,293.1499938964844,0.0431892983615398,-1278.9722900390625,304.1523742675781,0.6826522946357727,0.0899519398808479,0.0818080157041549,293.2164001464844,297.1499938964844,293.1499938964844,0.0920466110110282,-2252.830322265625,304.1570129394531,0.8102437257766724,0.1509165167808532,0.1440481543540954,293.1789245605469,297.1499938964844,293.1499938964844,0.0795261040329933,-1483.763916015625,304.1526794433594,0.7792469263076782,0.1346801370382309,0.0949049293994903,293.18316650390625,297.1499938964844,293.1499938964844,0.094535231590271,-2302.08984375,304.153076171875,0.8160000443458557,0.1544850766658783,0.1472426056861877,293.3421936035156,297.1499938964844,293.1499938964844,0.0025966835673898,-981.803466796875,294.8016967773437,0.5547682642936707,0.050000000745058,0.2286738157272339,291.24658203125,291.1499938964844,271.4564208984375,270.7365417480469,284.0303649902344,293.3422546386719,291.2459411621094,1.0,0.1869289726018905,0.9894682168960572,0.9894682168960572,1.0,1.0,-0.8360655903816223,0.35611292719841,0.4799526929855346,0.1532748490571975,0.0,0.0,0.265309602022171,25.957155227661133,25.0,-5.064691066741943,-6081.5595703125,70.08914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975769042969,305.5463562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1360322088003158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875033229589462,0.187507688999176,-4.369782800495159e-06,0.0,0.0001380553876515,0.0,0.0,7.66641092300415,0.0,0.0,0.0,0.2845211029052734,4.0,0.0,1.0
296820,293.1724853515625,297.1499938964844,293.1499938964844,0.0427541173994541,-1271.951416015625,304.1523132324219,0.6810116767883301,0.0894205272197723,0.0813294574618339,293.2156066894531,297.1499938964844,293.1499938964844,0.0909230038523674,-2230.945556640625,304.15655517578125,0.8072892427444458,0.1493921726942062,0.1426014751195907,293.1787414550781,297.1499938964844,293.1499938964844,0.0790284276008606,-1476.7080078125,304.1526184082031,0.7776504755020142,0.1339857280254364,0.0944194123148918,293.1829833984375,297.1499938964844,293.1499938964844,0.0939648002386093,-2291.006591796875,304.1529846191406,0.8144169449806213,0.1536793112754821,0.1464807093143463,293.3414306640625,297.1499938964844,293.1499938964844,0.0025502040516585,-964.4619140625,294.7342529296875,0.5545681118965149,0.050000000745058,0.2286805957555771,291.24188232421875,291.1499938964844,271.4488220214844,270.7396850585937,284.0161437988281,293.34149169921875,291.2411193847656,1.0,0.1864735186100006,0.9895186424255372,0.9895186424255372,1.0,1.0,-0.8322657942771912,0.3548941910266876,0.4773716032505035,0.1513489484786987,0.0,0.0,0.2641155421733856,25.93406105041504,25.0,-6.665108680725098,-6059.80810546875,69.43876647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29669189453125,305.536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.1354523301124572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866282671689987,0.1866326481103897,-4.367870587884681e-06,0.0,0.0001374668936477,0.0,0.0,7.625181198120117,0.0,0.0,0.0,0.2843562662601471,4.0,0.0,1.0
296880,293.1724853515625,297.1499938964844,293.1499938964844,0.0427541173994541,-1271.951416015625,304.1523132324219,0.6810116767883301,0.0894205272197723,0.0813294574618339,293.2156066894531,297.1499938964844,293.1499938964844,0.0909230038523674,-2230.945556640625,304.15655517578125,0.8072892427444458,0.1493921726942062,0.1426014751195907,293.1787414550781,297.1499938964844,293.1499938964844,0.0790284276008606,-1476.7080078125,304.1526184082031,0.7776504755020142,0.1339857280254364,0.0944194123148918,293.1829833984375,297.1499938964844,293.1499938964844,0.0939648002386093,-2291.006591796875,304.1529846191406,0.8144169449806213,0.1536793112754821,0.1464807093143463,293.3414306640625,297.1499938964844,293.1499938964844,0.0025502040516585,-964.4619140625,294.7342529296875,0.5545681118965149,0.050000000745058,0.2286805957555771,291.24188232421875,291.1499938964844,271.4488220214844,270.7396850585937,284.0161437988281,293.34149169921875,291.2411193847656,1.0,0.1864735186100006,0.9895186424255372,0.9895186424255372,1.0,1.0,-0.8322657942771912,0.3548941910266876,0.4773716032505035,0.1513489484786987,0.0,0.0,0.2641155421733856,25.93406105041504,25.0,-6.665108680725098,-6059.80810546875,69.43876647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29669189453125,305.536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.1354523301124572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866282671689987,0.1866326481103897,-4.367870587884681e-06,0.0,0.0001374668936477,0.0,0.0,7.625181198120117,0.0,0.0,0.0,0.2843562662601471,4.0,0.0,1.0
296940,293.1722717285156,297.1499938964844,293.1499938964844,0.0423306785523891,-1265.1326904296875,304.1522521972656,0.6793928742408752,0.0888990089297294,0.0808600410819053,293.2148132324219,297.1499938964844,293.1499938964844,0.089825689792633,-2209.56884765625,304.1561889648437,0.8042929172515869,0.1478926241397857,0.1411798745393753,293.17852783203125,297.1499938964844,293.1499938964844,0.0785412937402725,-1469.8167724609375,304.1525573730469,0.7760671973228455,0.1332996487617492,0.0939399525523185,293.18280029296875,297.1499938964844,293.1499938964844,0.0934050157666206,-2280.135986328125,304.1529235839844,0.8128259181976318,0.1528803557157516,0.1457254588603973,293.340576171875,297.1499938964844,293.1499938964844,0.0025042125489562,-947.3120727539062,294.6667175292969,0.5543653964996338,0.050000000745058,0.2286874651908874,291.23651123046875,291.1499938964844,271.4410705566406,270.7430114746094,284.001953125,293.3406677246094,291.23565673828125,1.0,0.1860283315181732,0.989569127559662,0.989569127559662,1.0,1.0,-0.8285224437713623,0.3536897003650665,0.4748327732086181,0.1494667530059814,0.0,0.0,0.2629982233047485,25.912900924682617,25.0,-7.601486682891846,-6038.7822265625,68.80458068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294189453125,305.5271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.646484375,18000.0,0.0,0.0,0.1348951160907745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858112215995788,0.1858155876398086,-4.3660834307956975e-06,0.0,0.000136901406222,0.0,0.0,7.586735725402832,0.0,0.0,0.0,0.2842024862766266,4.0,0.0,1.0
297000,293.1722717285156,297.1499938964844,293.1499938964844,0.0423306785523891,-1265.1326904296875,304.1522521972656,0.6793928742408752,0.0888990089297294,0.0808600410819053,293.2148132324219,297.1499938964844,293.1499938964844,0.089825689792633,-2209.56884765625,304.1561889648437,0.8042929172515869,0.1478926241397857,0.1411798745393753,293.17852783203125,297.1499938964844,293.1499938964844,0.0785412937402725,-1469.8167724609375,304.1525573730469,0.7760671973228455,0.1332996487617492,0.0939399525523185,293.18280029296875,297.1499938964844,293.1499938964844,0.0934050157666206,-2280.135986328125,304.1529235839844,0.8128259181976318,0.1528803557157516,0.1457254588603973,293.340576171875,297.1499938964844,293.1499938964844,0.0025042125489562,-947.3120727539062,294.6667175292969,0.5543653964996338,0.050000000745058,0.2286874651908874,291.23651123046875,291.1499938964844,271.4410705566406,270.7430114746094,284.001953125,293.3406677246094,291.23565673828125,1.0,0.1860283315181732,0.989569127559662,0.989569127559662,1.0,1.0,-0.8285224437713623,0.3536897003650665,0.4748327732086181,0.1494667530059814,0.0,0.0,0.2629982233047485,25.912900924682617,25.0,-7.601486682891846,-6038.7822265625,68.80458068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294189453125,305.5271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.646484375,18000.0,0.0,0.0,0.1348951160907745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858112215995788,0.1858155876398086,-4.3660834307956975e-06,0.0,0.000136901406222,0.0,0.0,7.586735725402832,0.0,0.0,0.0,0.2842024862766266,4.0,0.0,1.0
