time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
297060,293.1719970703125,297.1499938964844,293.1499938964844,0.0419162213802337,-1258.4652099609375,304.1521911621094,0.6777952909469604,0.0883866921067237,0.0803990513086319,293.2140197753906,297.1499938964844,293.1499938964844,0.088747315108776,-2188.55908203125,304.15594482421875,0.8012996912002563,0.1464145332574844,0.13977912068367,293.1783142089844,297.1499938964844,293.1499938964844,0.0780609622597694,-1463.03173828125,304.1524963378906,0.77449631690979,0.1326208561658859,0.0934657752513885,293.1826171875,297.1499938964844,293.1499938964844,0.092851921916008,-2269.394775390625,304.1528625488281,0.8112244606018066,0.1520874798297882,0.1449761390686035,293.3396911621094,297.1499938964844,293.1499938964844,0.0024584461934864,-930.2407836914062,294.599365234375,0.5541608929634094,0.050000000745058,0.2286944091320037,291.2308654785156,291.1499938964844,271.43341064453125,270.7466125488281,283.9880676269531,293.3397827148437,291.2300109863281,1.0,0.1855925768613815,0.9896226525306702,0.9896226525306702,1.0,1.0,-0.8248278498649597,0.352491170167923,0.4723366498947143,0.1476382464170456,0.0,0.0,0.2619587182998657,25.893659591674805,25.0,-7.931766986846924,-6018.46484375,68.1850814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290283203125,305.5175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1343651860952377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850531846284866,0.1850575506687164,-4.364425421954365e-06,0.0,0.000136363581987,0.0,0.0,7.551116943359375,0.0,0.0,0.0,0.2840600311756134,4.0,0.0,1.0
297120,293.1719970703125,297.1499938964844,293.1499938964844,0.0419162213802337,-1258.4652099609375,304.1521911621094,0.6777952909469604,0.0883866921067237,0.0803990513086319,293.2140197753906,297.1499938964844,293.1499938964844,0.088747315108776,-2188.55908203125,304.15594482421875,0.8012996912002563,0.1464145332574844,0.13977912068367,293.1783142089844,297.1499938964844,293.1499938964844,0.0780609622597694,-1463.03173828125,304.1524963378906,0.77449631690979,0.1326208561658859,0.0934657752513885,293.1826171875,297.1499938964844,293.1499938964844,0.092851921916008,-2269.394775390625,304.1528625488281,0.8112244606018066,0.1520874798297882,0.1449761390686035,293.3396911621094,297.1499938964844,293.1499938964844,0.0024584461934864,-930.2407836914062,294.599365234375,0.5541608929634094,0.050000000745058,0.2286944091320037,291.2308654785156,291.1499938964844,271.43341064453125,270.7466125488281,283.9880676269531,293.3397827148437,291.2300109863281,1.0,0.1855925768613815,0.9896226525306702,0.9896226525306702,1.0,1.0,-0.8248278498649597,0.352491170167923,0.4723366498947143,0.1476382464170456,0.0,0.0,0.2619587182998657,25.893659591674805,25.0,-7.931766986846924,-6018.46484375,68.1850814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290283203125,305.5175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1343651860952377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850531846284866,0.1850575506687164,-4.364425421954365e-06,0.0,0.000136363581987,0.0,0.0,7.551116943359375,0.0,0.0,0.0,0.2840600311756134,4.0,0.0,1.0
297180,293.1717529296875,297.1499938964844,293.1499938964844,0.0415087230503559,-1251.9102783203125,304.1521301269531,0.6762210130691528,0.0878836587071418,0.0799464508891105,293.21319580078125,297.1499938964844,293.1499938964844,0.0876838713884353,-2167.8388671875,304.1557312011719,0.7983259558677673,0.144958034157753,0.1383988112211227,293.1781005859375,297.1499938964844,293.1499938964844,0.0775841772556305,-1456.3023681640625,304.1524658203125,0.7729388475418091,0.1319488734006881,0.0929964557290077,293.18243408203125,297.1499938964844,293.1499938964844,0.0923020243644714,-2258.709228515625,304.15283203125,0.8096118569374084,0.1513004004955291,0.1442323923110962,293.3387756347656,297.1499938964844,293.1499938964844,0.0024130251258611,-913.2807006835938,294.532470703125,0.5539562702178955,0.050000000745058,0.2287013679742813,291.2253112792969,291.1499938964844,271.426025390625,270.7506103515625,283.97467041015625,293.3388366699219,291.2244873046875,1.0,0.1851657927036285,0.9896761775016784,0.9896761775016784,1.0,1.0,-0.8211803436279297,0.3512936532497406,0.4698866605758667,0.1458730101585388,0.0,0.0,0.2609966397285461,25.876184463500977,25.0,-7.732413291931152,-5998.8525390625,67.5796127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850952148437,305.5082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.123046875,18000.0,0.0,0.0,0.1338672786951065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843542158603668,0.1843585819005966,-4.362899744592141e-06,0.0,0.0001358582812827,0.0,0.0,7.518319129943848,0.0,0.0,0.0,0.2839288711547851,4.0,0.0,1.0
297240,293.1717529296875,297.1499938964844,293.1499938964844,0.0415087230503559,-1251.9102783203125,304.1521301269531,0.6762210130691528,0.0878836587071418,0.0799464508891105,293.21319580078125,297.1499938964844,293.1499938964844,0.0876838713884353,-2167.8388671875,304.1557312011719,0.7983259558677673,0.144958034157753,0.1383988112211227,293.1781005859375,297.1499938964844,293.1499938964844,0.0775841772556305,-1456.3023681640625,304.1524658203125,0.7729388475418091,0.1319488734006881,0.0929964557290077,293.18243408203125,297.1499938964844,293.1499938964844,0.0923020243644714,-2258.709228515625,304.15283203125,0.8096118569374084,0.1513004004955291,0.1442323923110962,293.3387756347656,297.1499938964844,293.1499938964844,0.0024130251258611,-913.2807006835938,294.532470703125,0.5539562702178955,0.050000000745058,0.2287013679742813,291.2253112792969,291.1499938964844,271.426025390625,270.7506103515625,283.97467041015625,293.3388366699219,291.2244873046875,1.0,0.1851657927036285,0.9896761775016784,0.9896761775016784,1.0,1.0,-0.8211803436279297,0.3512936532497406,0.4698866605758667,0.1458730101585388,0.0,0.0,0.2609966397285461,25.876184463500977,25.0,-7.732413291931152,-5998.8525390625,67.5796127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850952148437,305.5082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.123046875,18000.0,0.0,0.0,0.1338672786951065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843542158603668,0.1843585819005966,-4.362899744592141e-06,0.0,0.0001358582812827,0.0,0.0,7.518319129943848,0.0,0.0,0.0,0.2839288711547851,4.0,0.0,1.0
297300,293.1716003417969,297.1499938964844,293.1499938964844,0.0413068234920501,-1248.6614990234375,304.1521301269531,0.6754428148269653,0.087635226547718,0.0797229185700416,293.2127990722656,297.1499938964844,293.1499938964844,0.0871562734246254,-2157.559814453125,304.1556396484375,0.7968467473983765,0.1442370414733886,0.1377154886722564,293.177978515625,297.1499938964844,293.1499938964844,0.0773462131619453,-1452.9447021484375,304.1524658203125,0.7721655964851379,0.1316150277853012,0.0927633047103881,293.1823425292969,297.1499938964844,293.1499938964844,0.0920273587107658,-2253.368408203125,304.15283203125,0.8088014125823975,0.1509087532758712,0.1438622921705246,293.3382873535156,297.1499938964844,293.1499938964844,0.0023904470726847,-904.8411254882812,294.49920654296875,0.5538549423217773,0.050000000745058,0.2287048101425171,291.22265625,291.1499938964844,271.4225158691406,270.7527770996094,283.9682312011719,293.33837890625,291.2218933105469,1.0,0.184955209493637,0.9897029399871826,0.9897029399871826,1.0,1.0,-0.8193720579147339,0.3506932258605957,0.4686788320541382,0.1450161933898925,0.0,0.0,0.2605395317077636,25.86794090270996,25.0,-7.481770992279053,-5989.26171875,67.28147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821655273437,305.5036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.1336295008659362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840231865644455,0.1840275526046753,-4.3621785152936354e-06,0.0,0.0001356169668724,0.0,0.0,7.50280237197876,0.0,0.0,0.0,0.2838668525218963,4.0,0.0,1.0
297360,293.17144775390625,297.1499938964844,293.1499938964844,0.0411060899496078,-1245.4298095703125,304.152099609375,0.6746715307235718,0.087389126420021,0.0795014724135398,293.21240234375,297.1499938964844,293.1499938964844,0.0866314843297004,-2147.3359375,304.15557861328125,0.7953746318817139,0.1435216665267944,0.1370373964309692,293.1778564453125,297.1499938964844,293.1499938964844,0.0771082043647766,-1449.5865478515625,304.1524353027344,0.7713965773582458,0.1312827318906784,0.0925312638282775,293.1822204589844,297.1499938964844,293.1499938964844,0.0917525142431259,-2248.020751953125,304.1528015136719,0.8079882860183716,0.1505184918642044,0.1434935331344604,293.3378295898437,297.1499938964844,293.1499938964844,0.0023679363075643,-896.4188842773438,294.4661560058594,0.5537545084953308,0.050000000745058,0.2287082374095916,291.2201538085937,291.1499938964844,271.41912841796875,270.75506591796875,283.9620056152344,293.337890625,291.21942138671875,1.0,0.1847466379404068,0.9897352457046508,0.9897352457046508,1.0,1.0,-0.8175754547119141,0.3500918745994568,0.4674835801124573,0.1441780775785446,0.0,0.0,0.2600987553596496,25.860021591186523,25.0,-7.1308135986328125,-5979.82470703125,66.98660278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279052734375,305.49932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.892578125,18000.0,0.0,0.0,0.1334001868963241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837048232555389,0.1837091892957687,-4.361486844572937e-06,0.0,0.0001353842235403,0.0,0.0,7.487890720367432,0.0,0.0,0.0,0.2838072478771209,4.0,0.0,1.0
297420,293.1711730957031,297.1499938964844,293.1499938964844,0.040707528591156,-1239.0068359375,304.1520690917969,0.6731504201889038,0.086903691291809,0.079064629971981,293.2115783691406,297.1499938964844,293.1499938964844,0.0855892449617385,-2127.03369140625,304.15545654296875,0.7924532294273376,0.1421073079109192,0.135696604847908,293.1776428222656,297.1499938964844,293.1499938964844,0.0766311734914779,-1442.8555908203125,304.1524353027344,0.7698715925216675,0.1306225210428238,0.0920702368021011,293.1820373535156,297.1499938964844,293.1499938964844,0.0912014171481132,-2237.287353515625,304.1528015136719,0.8063536286354065,0.1497420072555542,0.142759770154953,293.3368530273437,297.1499938964844,293.1499938964844,0.0023228873033076,-879.5379028320312,294.40069580078125,0.5535572171211243,0.050000000745058,0.2287149578332901,291.2156982421875,291.1499938964844,271.4129638671875,270.76007080078125,283.9501647949219,293.3369445800781,291.2150573730469,1.0,0.1843350678682327,0.989799976348877,0.989799976348877,1.0,1.0,-0.8140159249305725,0.3488848507404327,0.4651310741901397,0.1425589323043823,0.0,0.0,0.2592580020427704,25.844980239868164,25.0,-6.207427501678467,-5961.34375,66.40608215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724609375,305.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.697265625,18000.0,0.0,0.0,0.1329652518033981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831001937389373,0.1831045597791671,-4.360178991191788e-06,0.0,0.0001349428348476,0.0,0.0,7.459602832794189,0.0,0.0,0.0,0.2836942672729492,4.0,0.0,1.0
297480,293.1711730957031,297.1499938964844,293.1499938964844,0.040707528591156,-1239.0068359375,304.1520690917969,0.6731504201889038,0.086903691291809,0.079064629971981,293.2115783691406,297.1499938964844,293.1499938964844,0.0855892449617385,-2127.03369140625,304.15545654296875,0.7924532294273376,0.1421073079109192,0.135696604847908,293.1776428222656,297.1499938964844,293.1499938964844,0.0766311734914779,-1442.8555908203125,304.1524353027344,0.7698715925216675,0.1306225210428238,0.0920702368021011,293.1820373535156,297.1499938964844,293.1499938964844,0.0912014171481132,-2237.287353515625,304.1528015136719,0.8063536286354065,0.1497420072555542,0.142759770154953,293.3368530273437,297.1499938964844,293.1499938964844,0.0023228873033076,-879.5379028320312,294.40069580078125,0.5535572171211243,0.050000000745058,0.2287149578332901,291.2156982421875,291.1499938964844,271.4129638671875,270.76007080078125,283.9501647949219,293.3369445800781,291.2150573730469,1.0,0.1843350678682327,0.989799976348877,0.989799976348877,1.0,1.0,-0.8140159249305725,0.3488848507404327,0.4651310741901397,0.1425589323043823,0.0,0.0,0.2592580020427704,25.844980239868164,25.0,-6.207427501678467,-5961.34375,66.40608215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724609375,305.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.697265625,18000.0,0.0,0.0,0.1329652518033981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831001937389373,0.1831045597791671,-4.360178991191788e-06,0.0,0.0001349428348476,0.0,0.0,7.459602832794189,0.0,0.0,0.0,0.2836942672729492,4.0,0.0,1.0
297540,293.1708984375,297.1499938964844,293.1499938964844,0.0403121821582317,-1232.625,304.15203857421875,0.6716594696044922,0.086427129805088,0.0786357074975967,293.21075439453125,297.1499938964844,293.1499938964844,0.0845557302236557,-2106.908203125,304.1553649902344,0.7895662188529968,0.1407148987054824,0.1343763321638107,293.17742919921875,297.1499938964844,293.1499938964844,0.0761517509818077,-1436.0892333984375,304.15240478515625,0.7683655023574829,0.1299678683280944,0.091613084077835,293.18182373046875,297.1499938964844,293.1499938964844,0.0906473994255065,-2226.482177734375,304.1527709960937,0.804710865020752,0.1489707678556442,0.1420309096574783,293.3359069824219,297.1499938964844,293.1499938964844,0.0022783030290156,-862.7955322265625,294.3361511230469,0.5533662438392639,0.050000000745058,0.228721484541893,291.2120361328125,291.1499938964844,271.4076843261719,270.7657775878906,283.9393615722656,293.33599853515625,291.2115173339844,1.0,0.1839304268360138,0.989864706993103,0.989864706993103,1.0,1.0,-0.8105010986328125,0.3476699292659759,0.4628311693668365,0.1410205364227295,0.0,0.0,0.2584603130817413,25.83077049255371,25.0,-5.047453880310059,-5943.28955078125,65.83731842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2656555175781,305.4835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.1325593888759613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825302541255951,0.1825346052646637,-4.358955266070552e-06,0.0,0.0001345309283351,0.0,0.0,7.432979106903076,0.0,0.0,0.0,0.2835880219936371,4.0,0.0,1.0
297600,293.1708984375,297.1499938964844,293.1499938964844,0.0403121821582317,-1232.625,304.15203857421875,0.6716594696044922,0.086427129805088,0.0786357074975967,293.21075439453125,297.1499938964844,293.1499938964844,0.0845557302236557,-2106.908203125,304.1553649902344,0.7895662188529968,0.1407148987054824,0.1343763321638107,293.17742919921875,297.1499938964844,293.1499938964844,0.0761517509818077,-1436.0892333984375,304.15240478515625,0.7683655023574829,0.1299678683280944,0.091613084077835,293.18182373046875,297.1499938964844,293.1499938964844,0.0906473994255065,-2226.482177734375,304.1527709960937,0.804710865020752,0.1489707678556442,0.1420309096574783,293.3359069824219,297.1499938964844,293.1499938964844,0.0022783030290156,-862.7955322265625,294.3361511230469,0.5533662438392639,0.050000000745058,0.228721484541893,291.2120361328125,291.1499938964844,271.4076843261719,270.7657775878906,283.9393615722656,293.33599853515625,291.2115173339844,1.0,0.1839304268360138,0.989864706993103,0.989864706993103,1.0,1.0,-0.8105010986328125,0.3476699292659759,0.4628311693668365,0.1410205364227295,0.0,0.0,0.2584603130817413,25.83077049255371,25.0,-5.047453880310059,-5943.28955078125,65.83731842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2656555175781,305.4835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.1325593888759613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825302541255951,0.1825346052646637,-4.358955266070552e-06,0.0,0.0001345309283351,0.0,0.0,7.432979106903076,0.0,0.0,0.0,0.2835880219936371,4.0,0.0,1.0
297660,293.17059326171875,297.1499938964844,293.1499938964844,0.0399193800985813,-1226.2723388671875,304.1520080566406,0.6701979637145996,0.0859588086605072,0.078214131295681,293.2099304199219,297.1499938964844,293.1499938964844,0.0835296660661697,-2086.937255859375,304.1552734375,0.7867140769958496,0.139343187212944,0.1330754309892654,293.1772155761719,297.1499938964844,293.1499938964844,0.0756692513823509,-1429.2779541015625,304.15240478515625,0.7668781280517578,0.1293182075023651,0.0911593958735466,293.181640625,297.1499938964844,293.1499938964844,0.0900898724794387,-2215.59375,304.1527709960937,0.8030771017074585,0.1482044011354446,0.1413065791130066,293.3349304199219,297.1499938964844,293.1499938964844,0.002233461709693,-845.9196166992188,294.27252197265625,0.5531824231147766,0.050000000745058,0.228727787733078,291.2092590332031,291.1499938964844,271.40350341796875,270.772216796875,283.9296569824219,293.33502197265625,291.2088928222656,1.0,0.1835319548845291,0.9899359941482544,0.9899359941482544,1.0,1.0,-0.807027280330658,0.3464460372924804,0.4605812430381775,0.1395607739686966,0.0,0.0,0.2576906383037567,25.81717872619629,25.0,-3.72163987159729,-5925.5234375,65.27936553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25897216796875,305.4767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.421875,18000.0,0.0,0.0,0.132177397608757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819841563701629,0.1819885075092315,-4.357792022346985e-06,0.0,0.0001341432653134,0.0,0.0,7.4075093269348145,0.0,0.0,0.0,0.2834864854812622,4.0,0.0,1.0
297720,293.17059326171875,297.1499938964844,293.1499938964844,0.0399193800985813,-1226.2723388671875,304.1520080566406,0.6701979637145996,0.0859588086605072,0.078214131295681,293.2099304199219,297.1499938964844,293.1499938964844,0.0835296660661697,-2086.937255859375,304.1552734375,0.7867140769958496,0.139343187212944,0.1330754309892654,293.1772155761719,297.1499938964844,293.1499938964844,0.0756692513823509,-1429.2779541015625,304.15240478515625,0.7668781280517578,0.1293182075023651,0.0911593958735466,293.181640625,297.1499938964844,293.1499938964844,0.0900898724794387,-2215.59375,304.1527709960937,0.8030771017074585,0.1482044011354446,0.1413065791130066,293.3349304199219,297.1499938964844,293.1499938964844,0.002233461709693,-845.9196166992188,294.27252197265625,0.5531824231147766,0.050000000745058,0.228727787733078,291.2092590332031,291.1499938964844,271.40350341796875,270.772216796875,283.9296569824219,293.33502197265625,291.2088928222656,1.0,0.1835319548845291,0.9899359941482544,0.9899359941482544,1.0,1.0,-0.807027280330658,0.3464460372924804,0.4605812430381775,0.1395607739686966,0.0,0.0,0.2576906383037567,25.81717872619629,25.0,-3.72163987159729,-5925.5234375,65.27936553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25897216796875,305.4767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.421875,18000.0,0.0,0.0,0.132177397608757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819841563701629,0.1819885075092315,-4.357792022346985e-06,0.0,0.0001341432653134,0.0,0.0,7.4075093269348145,0.0,0.0,0.0,0.2834864854812622,4.0,0.0,1.0
297780,293.1702880859375,297.1499938964844,293.1499938964844,0.0395290404558181,-1219.944580078125,304.1519775390625,0.6687689423561096,0.0854994133114814,0.0778004825115203,293.2091064453125,297.1499938964844,293.1499938964844,0.082511305809021,-2067.12890625,304.1552124023437,0.7839038372039795,0.1379941403865814,0.1317957490682602,293.1769714355469,297.1499938964844,293.1499938964844,0.0751828178763389,-1422.4085693359375,304.15240478515625,0.7654112577438354,0.1286738067865371,0.0907093584537506,293.1814270019531,297.1499938964844,293.1499938964844,0.0895279720425605,-2204.603515625,304.1528015136719,0.8014573454856873,0.14744333922863,0.14058718085289,293.333984375,297.1499938964844,293.1499938964844,0.0021889496129006,-829.1295776367188,294.2099914550781,0.5530067086219788,0.050000000745058,0.2287338227033615,291.2074890136719,291.1499938964844,271.400634765625,270.7795104980469,283.9212341308594,293.3340759277344,291.207275390625,1.0,0.183139830827713,0.9900073409080504,0.9900073409080504,1.0,1.0,-0.8035985827445984,0.3452134728431701,0.4583851099014282,0.1381834596395492,0.0,0.0,0.2569373846054077,25.80409049987793,25.0,-2.2750487327575684,-5907.9658203125,64.73248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25274658203125,305.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.349609375,18000.0,0.0,0.0,0.1318167597055435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181453987956047,0.1814583390951156,-4.356675162853208e-06,0.0,0.0001337772555416,0.0,0.0,7.382825374603271,0.0,0.0,0.0,0.2833882570266723,4.0,0.0,1.0
297840,293.1702880859375,297.1499938964844,293.1499938964844,0.0395290404558181,-1219.944580078125,304.1519775390625,0.6687689423561096,0.0854994133114814,0.0778004825115203,293.2091064453125,297.1499938964844,293.1499938964844,0.082511305809021,-2067.12890625,304.1552124023437,0.7839038372039795,0.1379941403865814,0.1317957490682602,293.1769714355469,297.1499938964844,293.1499938964844,0.0751828178763389,-1422.4085693359375,304.15240478515625,0.7654112577438354,0.1286738067865371,0.0907093584537506,293.1814270019531,297.1499938964844,293.1499938964844,0.0895279720425605,-2204.603515625,304.1528015136719,0.8014573454856873,0.14744333922863,0.14058718085289,293.333984375,297.1499938964844,293.1499938964844,0.0021889496129006,-829.1295776367188,294.2099914550781,0.5530067086219788,0.050000000745058,0.2287338227033615,291.2074890136719,291.1499938964844,271.400634765625,270.7795104980469,283.9212341308594,293.3340759277344,291.207275390625,1.0,0.183139830827713,0.9900073409080504,0.9900073409080504,1.0,1.0,-0.8035985827445984,0.3452134728431701,0.4583851099014282,0.1381834596395492,0.0,0.0,0.2569373846054077,25.80409049987793,25.0,-2.2750487327575684,-5907.9658203125,64.73248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25274658203125,305.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.349609375,18000.0,0.0,0.0,0.1318167597055435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181453987956047,0.1814583390951156,-4.356675162853208e-06,0.0,0.0001337772555416,0.0,0.0,7.382825374603271,0.0,0.0,0.0,0.2833882570266723,4.0,0.0,1.0
297900,293.1701354980469,297.1499938964844,293.1499938964844,0.039334874600172,-1216.7908935546875,304.1519775390625,0.668067455291748,0.0852732881903648,0.0775968432426452,293.20867919921875,297.1499938964844,293.1499938964844,0.0820052772760391,-2057.291259765625,304.1551818847656,0.782516360282898,0.1373287588357925,0.131164476275444,293.1768798828125,297.1499938964844,293.1499938964844,0.074937991797924,-1418.9500732421875,304.1524353027344,0.764685869216919,0.1283537149429321,0.0904857814311981,293.18133544921875,297.1499938964844,293.1499938964844,0.0892452523112297,-2199.06787109375,304.1528015136719,0.8006532788276672,0.1470649540424347,0.1402294635772705,293.3335266113281,297.1499938964844,293.1499938964844,0.0021667862311005,-820.7548828125,294.1791687011719,0.5529220700263977,0.050000000745058,0.2287367284297943,291.2070007324219,291.1499938964844,271.3997802734375,270.78350830078125,283.91754150390625,293.3335876464844,291.2069091796875,1.0,0.1829462349414825,0.990043044090271,0.990043044090271,1.0,1.0,-0.8019024729728699,0.3445946276187897,0.4573078751564026,0.1375256329774856,0.0,0.0,0.2565623819828033,25.79770851135254,25.0,-1.534632682800293,-5899.23388671875,64.46331024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499084472656,305.46832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33203125,18000.0,0.0,0.0,0.1316431760787964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811917275190353,0.1811960786581039,-4.356127192295389e-06,0.0,0.0001336010900558,0.0,0.0,7.370630741119385,0.0,0.0,0.0,0.2833397686481476,4.0,0.0,1.0
297960,293.1699523925781,297.1499938964844,293.1499938964844,0.0391413867473602,-1213.6441650390625,304.1519775390625,0.6673742532730103,0.085049420595169,0.0773952156305313,293.208251953125,297.1499938964844,293.1499938964844,0.0815012902021408,-2047.49755859375,304.1551818847656,0.7811403870582581,0.136669173836708,0.1305386573076248,293.1767578125,297.1499938964844,293.1499938964844,0.0746921747922897,-1415.4771728515625,304.1524353027344,0.7639656066894531,0.1280349045991897,0.0902630984783172,293.1812438964844,297.1499938964844,293.1499938964844,0.088961474597454,-2193.5078125,304.1528015136719,0.7998529076576233,0.1466879248619079,0.1398730129003524,293.3330383300781,297.1499938964844,293.1499938964844,0.0021445997990667,-812.3624877929688,294.14862060546875,0.5528393983840942,0.050000000745058,0.2287395745515823,291.2068176269531,291.1499938964844,271.3993225097656,270.78778076171875,283.9141845703125,293.3331298828125,291.206787109375,1.0,0.1827541589736938,0.9900850653648376,0.9900850653648376,1.0,1.0,-0.8002176880836487,0.343974232673645,0.4562434256076813,0.1368870884180069,0.0,0.0,0.2561859488487243,25.791412353515625,25.0,-0.7982465028762817,-5890.5078125,64.19681549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,305.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.326171875,18000.0,0.0,0.0,0.1314728111028671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809294819831848,0.1809338331222534,-4.355582404969027e-06,0.0,0.0001334281841991,0.0,0.0,7.358447551727295,0.0,0.0,0.0,0.2832913696765899,4.0,0.0,1.0
298020,293.1696472167969,297.1499938964844,293.1499938964844,0.0387566685676574,-1207.3748779296875,304.1519470214844,0.6660138368606567,0.0846087038516998,0.0769982039928436,293.2073974609375,297.1499938964844,293.1499938964844,0.0804998353123664,-2028.0518798828125,304.1551208496094,0.7784251570701599,0.1353680342435836,0.1293039172887802,293.1765441894531,297.1499938964844,293.1499938964844,0.0741976350545883,-1408.4893798828125,304.1524353027344,0.7625411152839661,0.1274013668298721,0.0898205339908599,293.1810302734375,297.1499938964844,293.1499938964844,0.0883908346295356,-2182.31689453125,304.15283203125,0.7982644438743591,0.1459381878376007,0.1391641050577163,293.33209228515625,297.1499938964844,293.1499938964844,0.002100340090692,-795.5950317382812,294.0883483886719,0.5526806712150574,0.050000000745058,0.2287450432777404,291.2071838378906,291.1499938964844,271.39971923828125,270.7970886230469,283.90850830078125,293.3321838378906,291.2073059082031,1.0,0.1823746114969253,0.9901691675186156,0.9901691675186156,1.0,1.0,-0.7968838214874268,0.3427291512489319,0.4541546702384949,0.1356684565544128,0.0,0.0,0.2554212808609009,25.779024124145508,25.0,0.6546265482902527,-5873.00732421875,63.67195510864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2428283691406,305.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.34375,18000.0,0.0,0.0,0.131138727068901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803998798131942,0.180404245853424,-4.354491466074251e-06,0.0,0.0001330891391262,0.0,0.0,7.333874225616455,0.0,0.0,0.0,0.2831938564777374,4.0,0.0,1.0
298080,293.1696472167969,297.1499938964844,293.1499938964844,0.0387566685676574,-1207.3748779296875,304.1519470214844,0.6660138368606567,0.0846087038516998,0.0769982039928436,293.2073974609375,297.1499938964844,293.1499938964844,0.0804998353123664,-2028.0518798828125,304.1551208496094,0.7784251570701599,0.1353680342435836,0.1293039172887802,293.1765441894531,297.1499938964844,293.1499938964844,0.0741976350545883,-1408.4893798828125,304.1524353027344,0.7625411152839661,0.1274013668298721,0.0898205339908599,293.1810302734375,297.1499938964844,293.1499938964844,0.0883908346295356,-2182.31689453125,304.15283203125,0.7982644438743591,0.1459381878376007,0.1391641050577163,293.33209228515625,297.1499938964844,293.1499938964844,0.002100340090692,-795.5950317382812,294.0883483886719,0.5526806712150574,0.050000000745058,0.2287450432777404,291.2071838378906,291.1499938964844,271.39971923828125,270.7970886230469,283.90850830078125,293.3321838378906,291.2073059082031,1.0,0.1823746114969253,0.9901691675186156,0.9901691675186156,1.0,1.0,-0.7968838214874268,0.3427291512489319,0.4541546702384949,0.1356684565544128,0.0,0.0,0.2554212808609009,25.779024124145508,25.0,0.6546265482902527,-5873.00732421875,63.67195510864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2428283691406,305.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.34375,18000.0,0.0,0.0,0.131138727068901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803998798131942,0.180404245853424,-4.354491466074251e-06,0.0,0.0001330891391262,0.0,0.0,7.333874225616455,0.0,0.0,0.0,0.2831938564777374,4.0,0.0,1.0
298140,293.1693115234375,297.1499938964844,293.1499938964844,0.0383750200271606,-1201.13916015625,304.1519470214844,0.6646866798400879,0.0841767862439155,0.0766090154647827,293.20654296875,297.1499938964844,293.1499938964844,0.0795067474246025,-2008.7919921875,304.1550598144531,0.7757577300071716,0.1340895444154739,0.1280904561281204,293.17633056640625,297.1499938964844,293.1499938964844,0.0736996233463287,-1401.4527587890625,304.1524658203125,0.7611374855041504,0.126772940158844,0.0893814787268638,293.1808166503906,297.1499938964844,293.1499938964844,0.0878166556358337,-2171.04541015625,304.15283203125,0.7966919541358948,0.1451939791440963,0.1384603083133697,293.3311767578125,297.1499938964844,293.1499938964844,0.0020562794525176,-778.873291015625,294.02911376953125,0.5525305867195129,0.050000000745058,0.2287502288818359,291.20855712890625,291.1499938964844,271.40203857421875,270.8075256347656,283.9043273925781,293.3312683105469,291.2088317871094,1.0,0.1820007562637329,0.990253210067749,0.990253210067749,1.0,1.0,-0.7935948967933655,0.341478019952774,0.452116847038269,0.1345245391130447,0.0,0.0,0.2546319961547851,25.76682472229004,25.0,2.0763347148895264,-5855.333984375,63.15727233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,305.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.400390625,18000.0,0.0,0.0,0.1308084279298782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798571795225143,0.1798615306615829,-4.353384611022193e-06,0.0,0.000132753921207,0.0,0.0,7.308732986450195,0.0,0.0,0.0,0.2830942273139953,4.0,0.0,1.0
298200,293.1693115234375,297.1499938964844,293.1499938964844,0.0383750200271606,-1201.13916015625,304.1519470214844,0.6646866798400879,0.0841767862439155,0.0766090154647827,293.20654296875,297.1499938964844,293.1499938964844,0.0795067474246025,-2008.7919921875,304.1550598144531,0.7757577300071716,0.1340895444154739,0.1280904561281204,293.17633056640625,297.1499938964844,293.1499938964844,0.0736996233463287,-1401.4527587890625,304.1524658203125,0.7611374855041504,0.126772940158844,0.0893814787268638,293.1808166503906,297.1499938964844,293.1499938964844,0.0878166556358337,-2171.04541015625,304.15283203125,0.7966919541358948,0.1451939791440963,0.1384603083133697,293.3311767578125,297.1499938964844,293.1499938964844,0.0020562794525176,-778.873291015625,294.02911376953125,0.5525305867195129,0.050000000745058,0.2287502288818359,291.20855712890625,291.1499938964844,271.40203857421875,270.8075256347656,283.9043273925781,293.3312683105469,291.2088317871094,1.0,0.1820007562637329,0.990253210067749,0.990253210067749,1.0,1.0,-0.7935948967933655,0.341478019952774,0.452116847038269,0.1345245391130447,0.0,0.0,0.2546319961547851,25.76682472229004,25.0,2.0763347148895264,-5855.333984375,63.15727233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,305.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.400390625,18000.0,0.0,0.0,0.1308084279298782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798571795225143,0.1798615306615829,-4.353384611022193e-06,0.0,0.000132753921207,0.0,0.0,7.308732986450195,0.0,0.0,0.0,0.2830942273139953,4.0,0.0,1.0
298260,293.16900634765625,297.1499938964844,293.1499938964844,0.0379969552159309,-1194.94482421875,304.15191650390625,0.6633940935134888,0.083754189312458,0.0762281045317649,293.2056579589844,297.1499938964844,293.1499938964844,0.0785230174660682,-1989.739501953125,304.155029296875,0.7731418609619141,0.1328350156545639,0.1268994659185409,293.1761169433594,297.1499938964844,293.1499938964844,0.0731983855366706,-1394.3712158203125,304.1524658203125,0.7597551345825195,0.1261499524116516,0.0889461487531662,293.1806335449219,297.1499938964844,293.1499938964844,0.0872392728924751,-2159.7001953125,304.1528625488281,0.7951365113258362,0.1444557458162307,0.1377620100975036,293.33026123046875,297.1499938964844,293.1499938964844,0.0020123030990362,-762.1557006835938,293.970947265625,0.5523890256881714,0.050000000745058,0.2287551164627075,291.2108764648437,291.1499938964844,271.4065246582031,270.8192443847656,283.9017028808594,293.3303527832031,291.2113037109375,1.0,0.1816327720880508,0.9903395175933838,0.9903395175933838,1.0,1.0,-0.7903536558151245,0.3402235507965088,0.4501301050186157,0.1334522366523742,0.0,0.0,0.2538047134876251,25.754762649536133,25.0,3.4325411319732666,-5837.37109375,62.65299224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373962402344,305.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.498046875,18000.0,0.0,0.0,0.1304762214422226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792922168970108,0.1792965680360794,-4.352243195171468e-06,0.0,0.000132416782435,0.0,0.0,7.282602787017822,0.0,0.0,0.0,0.28299081325531,4.0,0.0,1.0
298320,293.16900634765625,297.1499938964844,293.1499938964844,0.0379969552159309,-1194.94482421875,304.15191650390625,0.6633940935134888,0.083754189312458,0.0762281045317649,293.2056579589844,297.1499938964844,293.1499938964844,0.0785230174660682,-1989.739501953125,304.155029296875,0.7731418609619141,0.1328350156545639,0.1268994659185409,293.1761169433594,297.1499938964844,293.1499938964844,0.0731983855366706,-1394.3712158203125,304.1524658203125,0.7597551345825195,0.1261499524116516,0.0889461487531662,293.1806335449219,297.1499938964844,293.1499938964844,0.0872392728924751,-2159.7001953125,304.1528625488281,0.7951365113258362,0.1444557458162307,0.1377620100975036,293.33026123046875,297.1499938964844,293.1499938964844,0.0020123030990362,-762.1557006835938,293.970947265625,0.5523890256881714,0.050000000745058,0.2287551164627075,291.2108764648437,291.1499938964844,271.4065246582031,270.8192443847656,283.9017028808594,293.3303527832031,291.2113037109375,1.0,0.1816327720880508,0.9903395175933838,0.9903395175933838,1.0,1.0,-0.7903536558151245,0.3402235507965088,0.4501301050186157,0.1334522366523742,0.0,0.0,0.2538047134876251,25.754762649536133,25.0,3.4325411319732666,-5837.37109375,62.65299224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373962402344,305.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.498046875,18000.0,0.0,0.0,0.1304762214422226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792922168970108,0.1792965680360794,-4.352243195171468e-06,0.0,0.000132416782435,0.0,0.0,7.282602787017822,0.0,0.0,0.0,0.28299081325531,4.0,0.0,1.0
298380,293.1686706542969,297.1499938964844,293.1499938964844,0.0376230403780937,-1188.80126953125,304.15191650390625,0.6621360778808594,0.0833409503102302,0.0758555084466934,293.20477294921875,297.1499938964844,293.1499938964844,0.077549323439598,-1970.9107666015625,304.15496826171875,0.7705786228179932,0.1316043734550476,0.1257309317588806,293.1759033203125,297.1499938964844,293.1499938964844,0.072694644331932,-1387.25634765625,304.1524963378906,0.7583941221237183,0.1255325078964233,0.0885146036744117,293.1803894042969,297.1499938964844,293.1499938964844,0.0866595357656478,-2148.30078125,304.1528625488281,0.7935985922813416,0.1437236815690994,0.1370694190263748,293.3293762207031,297.1499938964844,293.1499938964844,0.0019684431608766,-745.4588012695312,293.9137878417969,0.5522559881210327,0.050000000745058,0.2287597209215164,291.2140808105469,291.1499938964844,271.4133605957031,270.832275390625,283.9006652832031,293.3294677734375,291.21466064453125,1.0,0.181270569562912,0.9904257655143738,0.9904257655143738,1.0,1.0,-0.7871603965759277,0.3389671742916107,0.448193222284317,0.1324479281902313,0.0,0.0,0.2529286742210388,25.74277877807617,25.0,4.691684246063232,-5818.9970703125,62.15892791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23663330078125,305.45391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.626953125,18000.0,0.0,0.0,0.1301364302635193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786975115537643,0.1787018626928329,-4.351050847617444e-06,0.0,0.0001320719311479,0.0,0.0,7.255138397216797,0.0,0.0,0.0,0.2828822433948517,4.0,0.0,1.0
298440,293.1686706542969,297.1499938964844,293.1499938964844,0.0376230403780937,-1188.80126953125,304.15191650390625,0.6621360778808594,0.0833409503102302,0.0758555084466934,293.20477294921875,297.1499938964844,293.1499938964844,0.077549323439598,-1970.9107666015625,304.15496826171875,0.7705786228179932,0.1316043734550476,0.1257309317588806,293.1759033203125,297.1499938964844,293.1499938964844,0.072694644331932,-1387.25634765625,304.1524963378906,0.7583941221237183,0.1255325078964233,0.0885146036744117,293.1803894042969,297.1499938964844,293.1499938964844,0.0866595357656478,-2148.30078125,304.1528625488281,0.7935985922813416,0.1437236815690994,0.1370694190263748,293.3293762207031,297.1499938964844,293.1499938964844,0.0019684431608766,-745.4588012695312,293.9137878417969,0.5522559881210327,0.050000000745058,0.2287597209215164,291.2140808105469,291.1499938964844,271.4133605957031,270.832275390625,283.9006652832031,293.3294677734375,291.21466064453125,1.0,0.181270569562912,0.9904257655143738,0.9904257655143738,1.0,1.0,-0.7871603965759277,0.3389671742916107,0.448193222284317,0.1324479281902313,0.0,0.0,0.2529286742210388,25.74277877807617,25.0,4.691684246063232,-5818.9970703125,62.15892791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23663330078125,305.45391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.626953125,18000.0,0.0,0.0,0.1301364302635193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786975115537643,0.1787018626928329,-4.351050847617444e-06,0.0,0.0001320719311479,0.0,0.0,7.255138397216797,0.0,0.0,0.0,0.2828822433948517,4.0,0.0,1.0
298500,293.1684875488281,297.1499938964844,293.1499938964844,0.0374378710985183,-1185.7523193359375,304.1518859863281,0.6615204811096191,0.0831379890441894,0.0756724625825882,293.204345703125,297.1499938964844,293.1499938964844,0.0770666003227233,-1961.588134765625,304.1549377441406,0.769317626953125,0.1309983134269714,0.1251553744077682,293.17578125,297.1499938964844,293.1499938964844,0.0724420472979545,-1383.689697265625,304.1524963378906,0.7577217817306519,0.1252259910106659,0.0883003398776054,293.1802978515625,297.1499938964844,293.1499938964844,0.0863690301775932,-2142.586181640625,304.1528625488281,0.7928365468978882,0.1433601230382919,0.1367254108190536,293.32891845703125,297.1499938964844,293.1499938964844,0.001946578733623,-737.1276245117188,293.88555908203125,0.5521926283836365,0.050000000745058,0.2287619262933731,291.2160339355469,291.1499938964844,271.417724609375,270.83935546875,283.9007873535156,293.3290100097656,291.2166442871094,1.0,0.1810916662216186,0.9904689192771912,0.9904689192771912,1.0,1.0,-0.7855825424194336,0.3383390307426452,0.4472435116767883,0.1319703310728073,0.0,0.0,0.2524686157703399,25.73680305480957,25.0,5.276458263397217,-5809.61669921875,61.91577911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367553710937,305.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.703125,18000.0,0.0,0.0,0.1299618780612945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783864498138427,0.1783908009529113,-4.350430117483484e-06,0.0,0.0001318947761319,0.0,0.0,7.24078893661499,0.0,0.0,0.0,0.2828255593776703,4.0,0.0,1.0
298560,293.1683349609375,297.1499938964844,293.1499938964844,0.0372539944946765,-1182.720458984375,304.1518859863281,0.6609136462211609,0.0829374492168426,0.0754915550351142,293.2038879394531,297.1499938964844,293.1499938964844,0.0765867382287979,-1952.329345703125,304.1549072265625,0.7680704593658447,0.1303983628749847,0.1245855391025543,293.1756896972656,297.1499938964844,293.1499938964844,0.0721891298890113,-1380.11962890625,304.1524963378906,0.7570549249649048,0.1249209493398666,0.0880870819091796,293.18017578125,297.1499938964844,293.1499938964844,0.0860783085227012,-2136.865966796875,304.15289306640625,0.7920792102813721,0.1429982334375381,0.1363829374313354,293.3284912109375,297.1499938964844,293.1499938964844,0.0019247482996433,-728.804931640625,293.85760498046875,0.5521313548088074,0.050000000745058,0.2287640571594238,291.2181396484375,291.1499938964844,271.4227294921875,270.8467712402344,283.9013366699219,293.3285522460937,291.2188415527344,1.0,0.1809142082929611,0.9905186891555786,0.9905186891555786,1.0,1.0,-0.7840170860290527,0.3377111852169037,0.4463059306144714,0.1315086781978607,0.0,0.0,0.2519924640655517,25.7308292388916,25.0,5.827828407287598,-5800.08984375,61.675174713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2371826171875,305.45233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.787109375,18000.0,0.0,0.0,0.1297834068536758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780653148889541,0.1780696660280227,-4.349791197455488e-06,0.0,0.0001317136484431,0.0,0.0,7.225985527038574,0.0,0.0,0.0,0.282767117023468,4.0,0.0,1.0
298620,293.16796875,297.1499938964844,293.1499938964844,0.0368904508650302,-1176.7138671875,304.15185546875,0.6597266793251038,0.0825436785817146,0.0751362517476081,293.2029724121094,297.1499938964844,293.1499938964844,0.0756359547376632,-1934.010986328125,304.1548767089844,0.7656175494194031,0.1292166858911514,0.1234630197286605,293.1754455566406,297.1499938964844,293.1499938964844,0.0716827809810638,-1372.9757080078125,304.15252685546875,0.7557376027107239,0.1243154257535934,0.0876636728644371,293.1799621582031,297.1499938964844,293.1499938964844,0.0854966640472412,-2125.419189453125,304.15289306640625,0.7905789017677307,0.142279639840126,0.135702759027481,293.3276062011719,297.1499938964844,293.1499938964844,0.0018812085036188,-712.1947021484375,293.80230712890625,0.5520150065422058,0.050000000745058,0.2287680953741073,291.2229309082031,291.1499938964844,271.43487548828125,270.8628234863281,283.9037170410156,293.32769775390625,291.2237243652344,1.0,0.1805636137723922,0.9906181693077089,0.9906181693077089,1.0,1.0,-0.7809238433837891,0.3364567160606384,0.4444670975208282,0.1306315511465072,0.0,0.0,0.2509882152080536,25.718860626220703,25.0,6.83880090713501,-5780.5419921875,61.20153427124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23907470703125,305.4510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.1294125020503997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17739038169384,0.1773947328329086,-4.34845333074918e-06,0.0,0.0001313372340518,0.0,0.0,7.194905757904053,0.0,0.0,0.0,0.2826444804668426,4.0,0.0,1.0
298680,293.16796875,297.1499938964844,293.1499938964844,0.0368904508650302,-1176.7138671875,304.15185546875,0.6597266793251038,0.0825436785817146,0.0751362517476081,293.2029724121094,297.1499938964844,293.1499938964844,0.0756359547376632,-1934.010986328125,304.1548767089844,0.7656175494194031,0.1292166858911514,0.1234630197286605,293.1754455566406,297.1499938964844,293.1499938964844,0.0716827809810638,-1372.9757080078125,304.15252685546875,0.7557376027107239,0.1243154257535934,0.0876636728644371,293.1799621582031,297.1499938964844,293.1499938964844,0.0854966640472412,-2125.419189453125,304.15289306640625,0.7905789017677307,0.142279639840126,0.135702759027481,293.3276062011719,297.1499938964844,293.1499938964844,0.0018812085036188,-712.1947021484375,293.80230712890625,0.5520150065422058,0.050000000745058,0.2287680953741073,291.2229309082031,291.1499938964844,271.43487548828125,270.8628234863281,283.9037170410156,293.32769775390625,291.2237243652344,1.0,0.1805636137723922,0.9906181693077089,0.9906181693077089,1.0,1.0,-0.7809238433837891,0.3364567160606384,0.4444670975208282,0.1306315511465072,0.0,0.0,0.2509882152080536,25.718860626220703,25.0,6.83880090713501,-5780.5419921875,61.20153427124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23907470703125,305.4510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.1294125020503997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17739038169384,0.1773947328329086,-4.34845333074918e-06,0.0,0.0001313372340518,0.0,0.0,7.194905757904053,0.0,0.0,0.0,0.2826444804668426,4.0,0.0,1.0
298740,293.1676330566406,297.1499938964844,293.1499938964844,0.0365332439541816,-1170.795166015625,304.1518249511719,0.6585765480995178,0.0821601673960685,0.0747900456190109,293.2020568847656,297.1499938964844,293.1499938964844,0.0746982395648956,-1915.9820556640625,304.1548156738281,0.7632227540016174,0.1280602812767028,0.1223642826080322,293.1752319335937,297.1499938964844,293.1499938964844,0.0711764544248581,-1365.8380126953125,304.15252685546875,0.7544431090354919,0.1237164214253425,0.0872447118163108,293.1797180175781,297.1499938964844,293.1499938964844,0.0849155783653259,-2113.981689453125,304.15289306640625,0.7890990376472473,0.1415684670209884,0.135029450058937,293.32672119140625,297.1499938964844,293.1499938964844,0.0018378617241978,-695.6458129882812,293.7478332519531,0.5519068837165833,0.050000000745058,0.2287718653678894,291.22833251953125,291.1499938964844,271.45001220703125,270.8804931640625,283.90789794921875,293.3268127441406,291.229248046875,1.0,0.1802189797163009,0.9907176494598388,0.9907176494598388,1.0,1.0,-0.7778832316398621,0.3352055549621582,0.4426776766777038,0.1298150569200515,0.0,0.0,0.2499058842658996,25.706846237182617,25.0,7.712496757507324,-5760.234375,60.73823165893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421875,305.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.181640625,18000.0,0.0,0.0,0.1290188729763031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766661554574966,0.1766705065965652,-4.347024059825344e-06,0.0,0.0001309377403231,0.0,0.0,7.161604404449463,0.0,0.0,0.0,0.2825131714344024,4.0,0.0,1.0
