time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298800,293.1676330566406,297.1499938964844,293.1499938964844,0.0365332439541816,-1170.795166015625,304.1518249511719,0.6585765480995178,0.0821601673960685,0.0747900456190109,293.2020568847656,297.1499938964844,293.1499938964844,0.0746982395648956,-1915.9820556640625,304.1548156738281,0.7632227540016174,0.1280602812767028,0.1223642826080322,293.1752319335937,297.1499938964844,293.1499938964844,0.0711764544248581,-1365.8380126953125,304.15252685546875,0.7544431090354919,0.1237164214253425,0.0872447118163108,293.1797180175781,297.1499938964844,293.1499938964844,0.0849155783653259,-2113.981689453125,304.15289306640625,0.7890990376472473,0.1415684670209884,0.135029450058937,293.32672119140625,297.1499938964844,293.1499938964844,0.0018378617241978,-695.6458129882812,293.7478332519531,0.5519068837165833,0.050000000745058,0.2287718653678894,291.22833251953125,291.1499938964844,271.45001220703125,270.8804931640625,283.90789794921875,293.3268127441406,291.229248046875,1.0,0.1802189797163009,0.9907176494598388,0.9907176494598388,1.0,1.0,-0.7778832316398621,0.3352055549621582,0.4426776766777038,0.1298150569200515,0.0,0.0,0.2499058842658996,25.706846237182617,25.0,7.712496757507324,-5760.234375,60.73823165893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421875,305.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.181640625,18000.0,0.0,0.0,0.1290188729763031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766661554574966,0.1766705065965652,-4.347024059825344e-06,0.0,0.0001309377403231,0.0,0.0,7.161604404449463,0.0,0.0,0.0,0.2825131714344024,4.0,0.0,1.0
298860,293.1672668457031,297.1499938964844,293.1499938964844,0.036183126270771,-1164.978515625,304.1517944335937,0.6574621200561523,0.0817868635058403,0.0744529068470001,293.2011413574219,297.1499938964844,293.1499938964844,0.0737743601202964,-1898.2593994140625,304.1547546386719,0.7608844637870789,0.1269286125898361,0.1212887987494468,293.17498779296875,297.1499938964844,293.1499938964844,0.0706713944673538,-1358.725341796875,304.15252685546875,0.7531706094741821,0.1231241375207901,0.0868303179740905,293.1794738769531,297.1499938964844,293.1499938964844,0.0843364372849464,-2102.583251953125,304.15289306640625,0.7876392006874084,0.1408649682998657,0.1343632042407989,293.32586669921875,297.1499938964844,293.1499938964844,0.0017946354346349,-679.1361694335938,293.6941223144531,0.5518062710762024,0.050000000745058,0.2287753820419311,291.2342834472656,291.1499938964844,271.4669494628906,270.89923095703125,283.91339111328125,293.3259582519531,291.2352294921875,1.0,0.1798801869153976,0.9908240437507628,0.9908240437507628,1.0,1.0,-0.7748951315879822,0.3339620232582092,0.4409331381320953,0.129048690199852,0.0,0.0,0.2487416714429855,25.694744110107425,25.0,8.34930419921875,-5739.21533203125,60.285037994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463684082031,305.4483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.404296875,18000.0,0.0,0.0,0.1285996586084365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758901625871658,0.1758945137262344,-4.345497018221067e-06,0.0,0.0001305123005295,0.0,0.0,7.125974178314209,0.0,0.0,0.0,0.2823727428913116,4.0,0.0,1.0
298920,293.1672668457031,297.1499938964844,293.1499938964844,0.036183126270771,-1164.978515625,304.1517944335937,0.6574621200561523,0.0817868635058403,0.0744529068470001,293.2011413574219,297.1499938964844,293.1499938964844,0.0737743601202964,-1898.2593994140625,304.1547546386719,0.7608844637870789,0.1269286125898361,0.1212887987494468,293.17498779296875,297.1499938964844,293.1499938964844,0.0706713944673538,-1358.725341796875,304.15252685546875,0.7531706094741821,0.1231241375207901,0.0868303179740905,293.1794738769531,297.1499938964844,293.1499938964844,0.0843364372849464,-2102.583251953125,304.15289306640625,0.7876392006874084,0.1408649682998657,0.1343632042407989,293.32586669921875,297.1499938964844,293.1499938964844,0.0017946354346349,-679.1361694335938,293.6941223144531,0.5518062710762024,0.050000000745058,0.2287753820419311,291.2342834472656,291.1499938964844,271.4669494628906,270.89923095703125,283.91339111328125,293.3259582519531,291.2352294921875,1.0,0.1798801869153976,0.9908240437507628,0.9908240437507628,1.0,1.0,-0.7748951315879822,0.3339620232582092,0.4409331381320953,0.129048690199852,0.0,0.0,0.2487416714429855,25.694744110107425,25.0,8.34930419921875,-5739.21533203125,60.285037994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463684082031,305.4483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.404296875,18000.0,0.0,0.0,0.1285996586084365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758901625871658,0.1758945137262344,-4.345497018221067e-06,0.0,0.0001305123005295,0.0,0.0,7.125974178314209,0.0,0.0,0.0,0.2823727428913116,4.0,0.0,1.0
298980,293.1669006347656,297.1499938964844,293.1499938964844,0.035842590034008,-1159.3092041015625,304.1517639160156,0.6563853025436401,0.0814247131347656,0.0741256698966026,293.2002258300781,297.1499938964844,293.1499938964844,0.0728680863976478,-1880.92041015625,304.1546630859375,0.7586055994033813,0.1258232742547989,0.1202381402254104,293.1747741699219,297.1499938964844,293.1499938964844,0.0701708197593689,-1351.6868896484375,304.15252685546875,0.7519213557243347,0.1225396767258644,0.0864212289452552,293.1792297363281,297.1499938964844,293.1499938964844,0.0837627351284027,-2091.298828125,304.15289306640625,0.7862009406089783,0.1401703208684921,0.1337050944566726,293.32501220703125,297.1499938964844,293.1499938964844,0.001751665608026,-662.7268676757812,293.640869140625,0.5517122745513916,0.050000000745058,0.2287786602973938,291.2403564453125,291.1499938964844,271.4844055175781,270.9184265136719,283.9193725585937,293.3251037597656,291.2413330078125,1.0,0.1795476526021957,0.9909303784370422,0.9909303784370422,1.0,1.0,-0.7719645500183105,0.3327331244945526,0.4392314255237579,0.1283213049173355,0.0,0.0,0.2474907487630844,25.68251037597656,25.0,8.49143123626709,-5717.53955078125,59.84248733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25152587890625,305.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.626953125,18000.0,0.0,0.0,0.1281512379646301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175058513879776,0.1750628650188446,-4.3438622014946304e-06,0.0,0.0001300572184845,0.0,0.0,7.087841033935547,0.0,0.0,0.0,0.2822225093841553,4.0,0.0,1.0
299040,293.1669006347656,297.1499938964844,293.1499938964844,0.035842590034008,-1159.3092041015625,304.1517639160156,0.6563853025436401,0.0814247131347656,0.0741256698966026,293.2002258300781,297.1499938964844,293.1499938964844,0.0728680863976478,-1880.92041015625,304.1546630859375,0.7586055994033813,0.1258232742547989,0.1202381402254104,293.1747741699219,297.1499938964844,293.1499938964844,0.0701708197593689,-1351.6868896484375,304.15252685546875,0.7519213557243347,0.1225396767258644,0.0864212289452552,293.1792297363281,297.1499938964844,293.1499938964844,0.0837627351284027,-2091.298828125,304.15289306640625,0.7862009406089783,0.1401703208684921,0.1337050944566726,293.32501220703125,297.1499938964844,293.1499938964844,0.001751665608026,-662.7268676757812,293.640869140625,0.5517122745513916,0.050000000745058,0.2287786602973938,291.2403564453125,291.1499938964844,271.4844055175781,270.9184265136719,283.9193725585937,293.3251037597656,291.2413330078125,1.0,0.1795476526021957,0.9909303784370422,0.9909303784370422,1.0,1.0,-0.7719645500183105,0.3327331244945526,0.4392314255237579,0.1283213049173355,0.0,0.0,0.2474907487630844,25.68251037597656,25.0,8.49143123626709,-5717.53955078125,59.84248733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25152587890625,305.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.626953125,18000.0,0.0,0.0,0.1281512379646301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175058513879776,0.1750628650188446,-4.3438622014946304e-06,0.0,0.0001300572184845,0.0,0.0,7.087841033935547,0.0,0.0,0.0,0.2822225093841553,4.0,0.0,1.0
299100,293.1667175292969,297.1499938964844,293.1499938964844,0.0356763303279876,-1156.5379638671875,304.1517639160156,0.6558606028556824,0.0812477171421051,0.0739656686782836,293.1997375488281,297.1499938964844,293.1499938964844,0.0724219381809234,-1872.4034423828125,304.1546325683594,0.7574875950813293,0.1252800077199936,0.1197216808795929,293.17462158203125,297.1499938964844,293.1499938964844,0.0699229910969734,-1348.2073974609375,304.1524963378906,0.7513054609298706,0.1222504451870918,0.0862187147140502,293.1790771484375,297.1499938964844,293.1499938964844,0.0834787636995315,-2085.717529296875,304.15289306640625,0.7854900360107422,0.1398263573646545,0.1333791315555572,293.3245849609375,297.1499938964844,293.1499938964844,0.0017302330816164,-654.5460205078125,293.6143493652344,0.5516678094863892,0.050000000745058,0.2287802100181579,291.24334716796875,291.1499938964844,271.49334716796875,270.9281616210937,283.9225769042969,293.3246765136719,291.2442932128906,1.0,0.179383635520935,0.9909836053848268,0.9909836053848268,1.0,1.0,-0.7705203294754028,0.3321243226528168,0.438396006822586,0.1279711872339248,0.0,0.0,0.24683578312397,25.676328659057617,25.0,8.407002449035645,-5706.470703125,59.62506866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,305.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.732421875,18000.0,0.0,0.0,0.1279164254665374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174623891711235,0.1746282428503036,-4.343007276474964e-06,0.0,0.0001298189163208,0.0,0.0,7.067932605743408,0.0,0.0,0.0,0.2821440994739532,4.0,0.0,1.0
299160,293.16650390625,297.1499938964844,293.1499938964844,0.0355129465460777,-1153.81298828125,304.1517333984375,0.6553451418876648,0.0810735076665878,0.0738081336021423,293.19927978515625,297.1499938964844,293.1499938964844,0.0719806998968124,-1863.992919921875,304.15460205078125,0.7563839554786682,0.1247430220246315,0.1192111223936081,293.17449951171875,297.1499938964844,293.1499938964844,0.0696771293878555,-1344.7591552734375,304.1524963378906,0.750695526599884,0.1219632998108863,0.0860176309943199,293.178955078125,297.1499938964844,293.1499938964844,0.0831970497965812,-2080.183837890625,304.1528625488281,0.7847847938537598,0.1394847184419632,0.1330553293228149,293.3241577148437,297.1499938964844,293.1499938964844,0.0017088456079363,-646.3857421875,293.5878295898437,0.5516248941421509,0.050000000745058,0.2287817150354385,291.24627685546875,291.1499938964844,271.5023803710937,270.93798828125,283.9258728027344,293.3242492675781,291.2471923828125,1.0,0.1792211383581161,0.9910419583320618,0.9910419583320618,1.0,1.0,-0.7690903544425964,0.3315196335315704,0.4375707507133484,0.1276298314332962,0.0,0.0,0.2461621761322021,25.670101165771484,25.0,8.239635467529297,-5695.25341796875,59.41022872924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572937011719,305.4431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.1276746094226837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741774976253509,0.1741818487644195,-4.342129159340402e-06,0.0,0.0001295734982704,0.0,0.0,7.047499656677246,0.0,0.0,0.0,0.2820636034011841,4.0,0.0,1.0
299220,293.1661376953125,297.1499938964844,293.1499938964844,0.0351954400539398,-1148.5130615234375,304.15167236328125,0.654342770576477,0.0807336643338203,0.0735007002949714,293.1983337402344,297.1499938964844,293.1499938964844,0.0711138024926185,-1847.5081787109373,304.1545104980469,0.7542200088500977,0.123688094317913,0.1182079836726188,293.1742553710937,297.1499938964844,293.1499938964844,0.0691922158002853,-1337.97021484375,304.1524658203125,0.7494943737983704,0.1213956847786903,0.0856200084090232,293.1786804199219,297.1499938964844,293.1499938964844,0.0826413631439209,-2069.280029296875,304.15283203125,0.7833922505378723,0.1388088911771774,0.1324146091938018,293.32330322265625,297.1499938964844,293.1499938964844,0.0016663233982399,-630.1730346679688,293.53485107421875,0.5515440702438354,0.050000000745058,0.2287845611572265,291.2518310546875,291.1499938964844,271.52081298828125,270.9579162597656,283.9327392578125,293.3233947753906,291.252685546875,1.0,0.1789008229970932,0.9911587238311768,0.9911587238311768,1.0,1.0,-0.7662746906280518,0.3303234279155731,0.435951292514801,0.1269722282886505,0.0,0.0,0.2447619885206222,25.65749168395996,25.0,7.696735382080078,-5672.3896484375,58.9883918762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263427734375,305.4391784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01953125,18000.0,0.0,0.0,0.1271702796220779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17325159907341,0.1732559353113174,-4.340307441452751e-06,0.0,0.000129061678308,0.0,0.0,7.005163669586182,0.0,0.0,0.0,0.2818968594074249,4.0,0.0,1.0
299280,293.1661376953125,297.1499938964844,293.1499938964844,0.0351954400539398,-1148.5130615234375,304.15167236328125,0.654342770576477,0.0807336643338203,0.0735007002949714,293.1983337402344,297.1499938964844,293.1499938964844,0.0711138024926185,-1847.5081787109373,304.1545104980469,0.7542200088500977,0.123688094317913,0.1182079836726188,293.1742553710937,297.1499938964844,293.1499938964844,0.0691922158002853,-1337.97021484375,304.1524658203125,0.7494943737983704,0.1213956847786903,0.0856200084090232,293.1786804199219,297.1499938964844,293.1499938964844,0.0826413631439209,-2069.280029296875,304.15283203125,0.7833922505378723,0.1388088911771774,0.1324146091938018,293.32330322265625,297.1499938964844,293.1499938964844,0.0016663233982399,-630.1730346679688,293.53485107421875,0.5515440702438354,0.050000000745058,0.2287845611572265,291.2518310546875,291.1499938964844,271.52081298828125,270.9579162597656,283.9327392578125,293.3233947753906,291.252685546875,1.0,0.1789008229970932,0.9911587238311768,0.9911587238311768,1.0,1.0,-0.7662746906280518,0.3303234279155731,0.435951292514801,0.1269722282886505,0.0,0.0,0.2447619885206222,25.65749168395996,25.0,7.696735382080078,-5672.3896484375,58.9883918762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263427734375,305.4391784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01953125,18000.0,0.0,0.0,0.1271702796220779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17325159907341,0.1732559353113174,-4.340307441452751e-06,0.0,0.000129061678308,0.0,0.0,7.005163669586182,0.0,0.0,0.0,0.2818968594074249,4.0,0.0,1.0
299340,293.1657409667969,297.1499938964844,293.1499938964844,0.0348901264369487,-1143.412353515625,304.1516418457031,0.6533765196800232,0.0804047062993049,0.0732029601931572,293.1973876953125,297.1499938964844,293.1499938964844,0.0702669247984886,-1831.456787109375,304.1544189453125,0.7521104216575623,0.1226568967103958,0.1172272637486457,293.1739807128906,297.1499938964844,293.1499938964844,0.0687167719006538,-1331.3299560546875,304.1524353027344,0.748317301273346,0.1208367645740509,0.0852283462882042,293.1783752441406,297.1499938964844,293.1499938964844,0.0820963755249977,-2058.6025390625,304.1528015136719,0.7820228934288025,0.138142704963684,0.1317828297615051,293.32244873046875,297.1499938964844,293.1499938964844,0.0016241649864241,-614.1155395507812,293.4817810058594,0.5514693260192871,0.050000000745058,0.2287871837615966,291.25689697265625,291.1499938964844,271.5397033691406,270.9781494140625,283.9400329589844,293.3225402832031,291.2576599121094,1.0,0.178586408495903,0.9912754893302916,0.9912754893302916,1.0,1.0,-0.7635151743888855,0.3291442096233368,0.4343709647655487,0.1263458430767059,0.0,0.0,0.2433017641305923,25.64468765258789,25.0,6.961988925933838,-5649.0302734375,58.576507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696533203125,305.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.1266415119171142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722890585660934,0.1722933948040008,-4.338412963988958e-06,0.0,0.0001285250327782,0.0,0.0,6.961219787597656,0.0,0.0,0.0,0.2817237973213196,4.0,0.0,1.0
299400,293.1657409667969,297.1499938964844,293.1499938964844,0.0348901264369487,-1143.412353515625,304.1516418457031,0.6533765196800232,0.0804047062993049,0.0732029601931572,293.1973876953125,297.1499938964844,293.1499938964844,0.0702669247984886,-1831.456787109375,304.1544189453125,0.7521104216575623,0.1226568967103958,0.1172272637486457,293.1739807128906,297.1499938964844,293.1499938964844,0.0687167719006538,-1331.3299560546875,304.1524353027344,0.748317301273346,0.1208367645740509,0.0852283462882042,293.1783752441406,297.1499938964844,293.1499938964844,0.0820963755249977,-2058.6025390625,304.1528015136719,0.7820228934288025,0.138142704963684,0.1317828297615051,293.32244873046875,297.1499938964844,293.1499938964844,0.0016241649864241,-614.1155395507812,293.4817810058594,0.5514693260192871,0.050000000745058,0.2287871837615966,291.25689697265625,291.1499938964844,271.5397033691406,270.9781494140625,283.9400329589844,293.3225402832031,291.2576599121094,1.0,0.178586408495903,0.9912754893302916,0.9912754893302916,1.0,1.0,-0.7635151743888855,0.3291442096233368,0.4343709647655487,0.1263458430767059,0.0,0.0,0.2433017641305923,25.64468765258789,25.0,6.961988925933838,-5649.0302734375,58.576507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696533203125,305.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.1266415119171142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722890585660934,0.1722933948040008,-4.338412963988958e-06,0.0,0.0001285250327782,0.0,0.0,6.961219787597656,0.0,0.0,0.0,0.2817237973213196,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0345984064042568,-1138.535888671875,304.1515808105469,0.6524489521980286,0.0800876170396804,0.0729158222675323,293.1964111328125,297.1499938964844,293.1499938964844,0.0694423019886016,-1815.8804931640625,304.1543273925781,0.7500584125518799,0.1216510906815528,0.1162705719470977,293.1736755371094,297.1499938964844,293.1499938964844,0.0682525411248207,-1324.86328125,304.15240478515625,0.7471661567687988,0.1202876195311546,0.0848434045910835,293.1780700683594,297.1499938964844,293.1499938964844,0.0815638974308967,-2048.188232421875,304.1527404785156,0.7806792259216309,0.1374872773885727,0.131161093711853,293.32159423828125,297.1499938964844,293.1499938964844,0.0015821662964299,-598.1380615234375,293.4285888671875,0.5514006614685059,0.050000000745058,0.22878959774971,291.2613220214844,291.1499938964844,271.5589599609375,270.9986572265625,283.9476623535156,293.3216552734375,291.2619934082031,1.0,0.1782784759998321,0.9913957118988036,0.9913957118988036,1.0,1.0,-0.7608171105384827,0.3279849290847778,0.4328321814537048,0.1257502287626266,0.0,0.0,0.2417850941419601,25.631702423095703,25.0,6.081638336181641,-5625.19677734375,58.17522430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2757568359375,305.4280700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.306640625,18000.0,0.0,0.0,0.1260887533426284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712926775217056,0.171297013759613,-4.336451638664585e-06,0.0,0.0001279640564462,0.0,0.0,6.9158034324646,0.0,0.0,0.0,0.281544953584671,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0345984064042568,-1138.535888671875,304.1515808105469,0.6524489521980286,0.0800876170396804,0.0729158222675323,293.1964111328125,297.1499938964844,293.1499938964844,0.0694423019886016,-1815.8804931640625,304.1543273925781,0.7500584125518799,0.1216510906815528,0.1162705719470977,293.1736755371094,297.1499938964844,293.1499938964844,0.0682525411248207,-1324.86328125,304.15240478515625,0.7471661567687988,0.1202876195311546,0.0848434045910835,293.1780700683594,297.1499938964844,293.1499938964844,0.0815638974308967,-2048.188232421875,304.1527404785156,0.7806792259216309,0.1374872773885727,0.131161093711853,293.32159423828125,297.1499938964844,293.1499938964844,0.0015821662964299,-598.1380615234375,293.4285888671875,0.5514006614685059,0.050000000745058,0.22878959774971,291.2613220214844,291.1499938964844,271.5589599609375,270.9986572265625,283.9476623535156,293.3216552734375,291.2619934082031,1.0,0.1782784759998321,0.9913957118988036,0.9913957118988036,1.0,1.0,-0.7608171105384827,0.3279849290847778,0.4328321814537048,0.1257502287626266,0.0,0.0,0.2417850941419601,25.631702423095703,25.0,6.081638336181641,-5625.19677734375,58.17522430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2757568359375,305.4280700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.306640625,18000.0,0.0,0.0,0.1260887533426284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712926775217056,0.171297013759613,-4.336451638664585e-06,0.0,0.0001279640564462,0.0,0.0,6.9158034324646,0.0,0.0,0.0,0.281544953584671,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0343201570212841,-1133.883056640625,304.1515197753906,0.6515586376190186,0.0797820538282394,0.0726390108466148,293.1954650878906,297.1499938964844,293.1499938964844,0.0686393976211547,-1800.7669677734375,304.1542053222656,0.7480608224868774,0.1206694915890693,0.1153368353843689,293.17340087890625,297.1499938964844,293.1499938964844,0.0677998587489128,-1318.574462890625,304.15234375,0.746040403842926,0.1197482123970985,0.084465205669403,293.177734375,297.1499938964844,293.1499938964844,0.0810442194342613,-2038.04296875,304.1527099609375,0.7793607115745544,0.1368425488471985,0.1305493861436844,293.3207092285156,297.1499938964844,293.1499938964844,0.0015405184822157,-582.3129272460938,293.37518310546875,0.5513375997543335,0.050000000745058,0.2287918180227279,291.2651062011719,291.1499938964844,271.5785522460937,271.0194091796875,283.95562744140625,293.32080078125,291.2656555175781,1.0,0.177976906299591,0.9915158748626708,0.9915158748626708,1.0,1.0,-0.7581788897514343,0.3268454968929291,0.4313334226608276,0.1251833587884903,0.0,0.0,0.240223228931427,25.61858558654785,25.0,5.120609283447266,-5600.9755859375,57.78423309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.4207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1255160123109817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702704280614853,0.1702747642993927,-4.334440291131614e-06,0.0,0.0001273827947443,0.0,0.0,6.869285106658936,0.0,0.0,0.0,0.2813618183135986,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0343201570212841,-1133.883056640625,304.1515197753906,0.6515586376190186,0.0797820538282394,0.0726390108466148,293.1954650878906,297.1499938964844,293.1499938964844,0.0686393976211547,-1800.7669677734375,304.1542053222656,0.7480608224868774,0.1206694915890693,0.1153368353843689,293.17340087890625,297.1499938964844,293.1499938964844,0.0677998587489128,-1318.574462890625,304.15234375,0.746040403842926,0.1197482123970985,0.084465205669403,293.177734375,297.1499938964844,293.1499938964844,0.0810442194342613,-2038.04296875,304.1527099609375,0.7793607115745544,0.1368425488471985,0.1305493861436844,293.3207092285156,297.1499938964844,293.1499938964844,0.0015405184822157,-582.3129272460938,293.37518310546875,0.5513375997543335,0.050000000745058,0.2287918180227279,291.2651062011719,291.1499938964844,271.5785522460937,271.0194091796875,283.95562744140625,293.32080078125,291.2656555175781,1.0,0.177976906299591,0.9915158748626708,0.9915158748626708,1.0,1.0,-0.7581788897514343,0.3268454968929291,0.4313334226608276,0.1251833587884903,0.0,0.0,0.240223228931427,25.61858558654785,25.0,5.120609283447266,-5600.9755859375,57.78423309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.4207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1255160123109817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702704280614853,0.1702747642993927,-4.334440291131614e-06,0.0,0.0001273827947443,0.0,0.0,6.869285106658936,0.0,0.0,0.0,0.2813618183135986,4.0,0.0,1.0
299700,293.16473388671875,297.1499938964844,293.1499938964844,0.0341860726475715,-1131.640625,304.1514892578125,0.6511272192001343,0.0796335563063621,0.0725044608116149,293.1949768066406,297.1499938964844,293.1499938964844,0.0682460218667984,-1793.381591796875,304.1541748046875,0.7470819354057312,0.1201875805854797,0.1148784235119819,293.1732482910156,297.1499938964844,293.1499938964844,0.0675779432058334,-1315.4979248046875,304.15234375,0.7454869151115417,0.1194822192192077,0.0842786729335784,293.1775817871094,297.1499938964844,293.1499938964844,0.0807892605662345,-2033.07275390625,304.1526794433594,0.7787108421325684,0.1365242451429367,0.1302473396062851,293.3202514648437,297.1499938964844,293.1499938964844,0.00151978735812,-574.442626953125,293.3484191894531,0.5513080358505249,0.050000000745058,0.2287928611040115,291.2667236328125,291.1499938964844,271.5885009765625,271.02984619140625,283.959716796875,293.3203430175781,291.2672119140625,1.0,0.1778285205364227,0.9915759563446044,0.9915759563446044,1.0,1.0,-0.7568821310997009,0.32628333568573,0.4305987954139709,0.1249102428555488,0.0,0.0,0.2394282668828964,25.61199188232422,25.0,4.626469135284424,-5588.74365234375,57.59256362915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841796875,305.41668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4453125,18000.0,0.0,0.0,0.1252232789993286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697516739368438,0.1697560101747512,-4.3334198380762246e-06,0.0,0.000127085702843,0.0,0.0,6.845708847045898,0.0,0.0,0.0,0.2812690138816833,4.0,0.0,1.0
299760,293.1645202636719,297.1499938964844,293.1499938964844,0.0340555161237716,-1129.457275390625,304.1514587402344,0.6507052779197693,0.0794880762696266,0.0723726153373718,293.19451904296875,297.1499938964844,293.1499938964844,0.0678583085536956,-1786.115478515625,304.15411376953125,0.7461166381835938,0.1197118461132049,0.1144258677959442,293.173095703125,297.1499938964844,293.1499938964844,0.0673592016100883,-1312.4696044921875,304.1523132324219,0.7449399828910828,0.1192188411951065,0.0840939655900001,293.1773986816406,297.1499938964844,293.1499938964844,0.080537773668766,-2028.17529296875,304.15264892578125,0.7780675292015076,0.1362088024616241,0.1299479901790619,293.3197937011719,297.1499938964844,293.1499938964844,0.001499147969298,-566.6117553710938,293.32159423828125,0.5512796640396118,0.050000000745058,0.2287938743829727,291.2681579589844,291.1499938964844,271.5985107421875,271.04034423828125,283.9638671875,293.31988525390625,291.2685852050781,1.0,0.1776818335056305,0.991641402244568,0.991641402244568,1.0,1.0,-0.7556010484695435,0.325726717710495,0.4298743307590484,0.1246440038084983,0.0,0.0,0.2386251091957092,25.605392456054688,25.0,4.129175186157227,-5576.43994140625,57.40354919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28668212890625,305.4122619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.478515625,18000.0,0.0,0.0,0.1249267905950546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169228658080101,0.1692329794168472,-4.332391199568519e-06,0.0,0.0001267848128918,0.0,0.0,6.821959495544434,0.0,0.0,0.0,0.2811755537986755,4.0,0.0,1.0
299820,293.1640930175781,297.1499938964844,293.1499938964844,0.0338039807975292,-1125.2506103515625,304.1513977050781,0.6498870253562927,0.079205222427845,0.0721162483096122,293.1935729980469,297.1499938964844,293.1499938964844,0.0670980364084243,-1771.9041748046875,304.1540222167969,0.7442221641540527,0.1187769100069999,0.1135365441441536,293.1727600097656,297.1499938964844,293.1499938964844,0.0669303461909294,-1306.544677734375,304.1522521972656,0.7438637018203735,0.118699312210083,0.0837295725941658,293.17706298828125,297.1499938964844,293.1499938964844,0.0800442621111869,-2018.5784912109373,304.152587890625,0.7767988443374634,0.1355857700109481,0.12935671210289,293.31890869140625,297.1499938964844,293.1499938964844,0.0014581072609871,-551.0529174804688,293.26776123046875,0.5512261986732483,0.050000000745058,0.2287957668304443,291.2705078125,291.1499938964844,271.6187438964844,271.0614013671875,283.97235107421875,293.3190002441406,291.2708435058594,1.0,0.177393153309822,0.9917723536491394,0.9917723536491394,1.0,1.0,-0.7530813813209534,0.3246282339096069,0.428453117609024,0.1241302564740181,0.0,0.0,0.2370008081197738,25.592193603515625,25.0,3.145927667617798,-5551.67626953125,57.032833099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,305.4026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.517578125,18000.0,0.0,0.0,0.124325506389141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681743860244751,0.1681787222623825,-4.33031891589053e-06,0.0,0.0001261745783267,0.0,0.0,6.774150371551514,0.0,0.0,0.0,0.2809874415397644,4.0,0.0,1.0
299880,293.1640930175781,297.1499938964844,293.1499938964844,0.0338039807975292,-1125.2506103515625,304.1513977050781,0.6498870253562927,0.079205222427845,0.0721162483096122,293.1935729980469,297.1499938964844,293.1499938964844,0.0670980364084243,-1771.9041748046875,304.1540222167969,0.7442221641540527,0.1187769100069999,0.1135365441441536,293.1727600097656,297.1499938964844,293.1499938964844,0.0669303461909294,-1306.544677734375,304.1522521972656,0.7438637018203735,0.118699312210083,0.0837295725941658,293.17706298828125,297.1499938964844,293.1499938964844,0.0800442621111869,-2018.5784912109373,304.152587890625,0.7767988443374634,0.1355857700109481,0.12935671210289,293.31890869140625,297.1499938964844,293.1499938964844,0.0014581072609871,-551.0529174804688,293.26776123046875,0.5512261986732483,0.050000000745058,0.2287957668304443,291.2705078125,291.1499938964844,271.6187438964844,271.0614013671875,283.97235107421875,293.3190002441406,291.2708435058594,1.0,0.177393153309822,0.9917723536491394,0.9917723536491394,1.0,1.0,-0.7530813813209534,0.3246282339096069,0.428453117609024,0.1241302564740181,0.0,0.0,0.2370008081197738,25.592193603515625,25.0,3.145927667617798,-5551.67626953125,57.032833099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,305.4026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.517578125,18000.0,0.0,0.0,0.124325506389141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681743860244751,0.1681787222623825,-4.33031891589053e-06,0.0,0.0001261745783267,0.0,0.0,6.774150371551514,0.0,0.0,0.0,0.2809874415397644,4.0,0.0,1.0
299940,293.1636657714844,297.1499938964844,293.1499938964844,0.0335650444030761,-1121.255126953125,304.1513366699219,0.6491021513938904,0.0789331421256065,0.0718696191906929,293.192626953125,297.1499938964844,293.1499938964844,0.0663576573133468,-1758.1126708984375,304.1539001464844,0.7423745393753052,0.1178637072443962,0.1126679703593254,293.17242431640625,297.1499938964844,293.1499938964844,0.0665130093693733,-1300.79443359375,304.1521911621094,0.7428105473518372,0.1181894764304161,0.0833719596266746,293.1766967773437,297.1499938964844,293.1499938964844,0.0795633047819137,-2009.2442626953125,304.15252685546875,0.7755535840988159,0.1349732875823974,0.128775417804718,293.3179626464844,297.1499938964844,293.1499938964844,0.0014173716772347,-535.6251831054688,293.2137145996094,0.5511765480041504,0.050000000745058,0.2287975251674652,291.272216796875,291.1499938964844,271.63922119140625,271.08258056640625,283.9811096191406,293.31805419921875,291.2724304199219,1.0,0.177110806107521,0.9919032454490662,0.9919032454490662,1.0,1.0,-0.7506182193756104,0.3235497176647186,0.4270685017108917,0.1236403882503509,0.0,0.0,0.2353588938713073,25.57906723022461,25.0,2.206721305847168,-5526.7646484375,56.67182922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948303222656,305.3918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.1237162724137306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671136170625686,0.1671179383993148,-4.328237082518172e-06,0.0,0.0001255562965525,0.0,0.0,6.726132392883301,0.0,0.0,0.0,0.2807985246181488,4.0,0.0,1.0
300000,293.1636657714844,297.1499938964844,293.1499938964844,0.0335650444030761,-1121.255126953125,304.1513366699219,0.6491021513938904,0.0789331421256065,0.0718696191906929,293.192626953125,297.1499938964844,293.1499938964844,0.0663576573133468,-1758.1126708984375,304.1539001464844,0.7423745393753052,0.1178637072443962,0.1126679703593254,293.17242431640625,297.1499938964844,293.1499938964844,0.0665130093693733,-1300.79443359375,304.1521911621094,0.7428105473518372,0.1181894764304161,0.0833719596266746,293.1766967773437,297.1499938964844,293.1499938964844,0.0795633047819137,-2009.2442626953125,304.15252685546875,0.7755535840988159,0.1349732875823974,0.128775417804718,293.3179626464844,297.1499938964844,293.1499938964844,0.0014173716772347,-535.6251831054688,293.2137145996094,0.5511765480041504,0.050000000745058,0.2287975251674652,291.272216796875,291.1499938964844,271.63922119140625,271.08258056640625,283.9811096191406,293.31805419921875,291.2724304199219,1.0,0.177110806107521,0.9919032454490662,0.9919032454490662,1.0,1.0,-0.7506182193756104,0.3235497176647186,0.4270685017108917,0.1236403882503509,0.0,0.0,0.2353588938713073,25.57906723022461,25.0,2.206721305847168,-5526.7646484375,56.67182922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948303222656,305.3918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.1237162724137306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671136170625686,0.1671179383993148,-4.328237082518172e-06,0.0,0.0001255562965525,0.0,0.0,6.726132392883301,0.0,0.0,0.0,0.2807985246181488,4.0,0.0,1.0
300060,293.16326904296875,297.1499938964844,293.1499938964844,0.0333389304578304,-1117.47509765625,304.1512756347656,0.6483510732650757,0.0786721482872963,0.0716330334544181,293.19171142578125,297.1499938964844,293.1499938964844,0.0656375288963317,-1744.7451171875,304.15380859375,0.7405732870101929,0.1169726252555847,0.111820563673973,293.1720886230469,297.1499938964844,293.1499938964844,0.0661075562238693,-1295.2232666015625,304.1521301269531,0.7417806386947632,0.117689773440361,0.0830214619636535,293.17633056640625,297.1499938964844,293.1499938964844,0.0790952444076538,-2000.1785888671875,304.1524658203125,0.7743323445320129,0.134371817111969,0.1282045841217041,293.3170471191406,297.1499938964844,293.1499938964844,0.0013768759090453,-520.3027954101562,293.1595153808594,0.5511300563812256,0.050000000745058,0.2287991791963577,291.27325439453125,291.1499938964844,271.6599426269531,271.10382080078125,283.99005126953125,293.317138671875,291.2733764648437,1.0,0.1768351644277572,0.9920382499694824,0.9920382499694824,1.0,1.0,-0.7482136487960815,0.3224926590919494,0.4257209897041321,0.1231735199689865,0.0,0.0,0.233706995844841,25.566112518310547,25.0,1.3356988430023191,-5501.77734375,56.3208236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975769042969,305.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.1231030896306037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660514920949936,0.1660558134317398,-4.326156158640515e-06,0.0,0.0001249339838977,0.0,0.0,6.678142070770264,0.0,0.0,0.0,0.2806097865104675,4.0,0.0,1.0
300120,293.16326904296875,297.1499938964844,293.1499938964844,0.0333389304578304,-1117.47509765625,304.1512756347656,0.6483510732650757,0.0786721482872963,0.0716330334544181,293.19171142578125,297.1499938964844,293.1499938964844,0.0656375288963317,-1744.7451171875,304.15380859375,0.7405732870101929,0.1169726252555847,0.111820563673973,293.1720886230469,297.1499938964844,293.1499938964844,0.0661075562238693,-1295.2232666015625,304.1521301269531,0.7417806386947632,0.117689773440361,0.0830214619636535,293.17633056640625,297.1499938964844,293.1499938964844,0.0790952444076538,-2000.1785888671875,304.1524658203125,0.7743323445320129,0.134371817111969,0.1282045841217041,293.3170471191406,297.1499938964844,293.1499938964844,0.0013768759090453,-520.3027954101562,293.1595153808594,0.5511300563812256,0.050000000745058,0.2287991791963577,291.27325439453125,291.1499938964844,271.6599426269531,271.10382080078125,283.99005126953125,293.317138671875,291.2733764648437,1.0,0.1768351644277572,0.9920382499694824,0.9920382499694824,1.0,1.0,-0.7482136487960815,0.3224926590919494,0.4257209897041321,0.1231735199689865,0.0,0.0,0.233706995844841,25.566112518310547,25.0,1.3356988430023191,-5501.77734375,56.3208236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975769042969,305.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.1231030896306037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660514920949936,0.1660558134317398,-4.326156158640515e-06,0.0,0.0001249339838977,0.0,0.0,6.678142070770264,0.0,0.0,0.0,0.2806097865104675,4.0,0.0,1.0
300180,293.162841796875,297.1499938964844,293.1499938964844,0.0331243574619293,-1113.88916015625,304.1512145996094,0.6476300954818726,0.0784212499856948,0.0714056417346,293.1907958984375,297.1499938964844,293.1499938964844,0.0649355053901672,-1731.7569580078125,304.1537170410156,0.7388126254081726,0.1161014661192894,0.1109922975301742,293.1717529296875,297.1499938964844,293.1499938964844,0.065712884068489,-1289.8140869140625,304.152099609375,0.7407715320587158,0.117199458181858,0.0826775655150413,293.17596435546875,297.1499938964844,293.1499938964844,0.0786388292908668,-1991.3553466796875,304.15240478515625,0.7731325030326843,0.1337805241346359,0.1276434659957885,293.31610107421875,297.1499938964844,293.1499938964844,0.0013367958599701,-505.1494445800781,293.1051940917969,0.551085889339447,0.050000000745058,0.228800743818283,291.2737121582031,291.1499938964844,271.68084716796875,271.1250915527344,283.9991455078125,293.3161926269531,291.2737121582031,1.0,0.1765658557415008,0.9921732544898988,0.9921732544898988,1.0,1.0,-0.7458624243736267,0.3214554190635681,0.4244069755077362,0.1227266788482666,0.0,0.0,0.2320535778999328,25.553422927856445,25.0,0.5487548112869263,-5476.80224609375,55.97910690307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2993469238281,305.3672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.1224904060363769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649936735630035,0.1649979948997497,-4.324086603446631e-06,0.0,0.00012431218056,0.0,0.0,6.63043212890625,0.0,0.0,0.0,0.2804222702980041,4.0,0.0,1.0
300240,293.162841796875,297.1499938964844,293.1499938964844,0.0331243574619293,-1113.88916015625,304.1512145996094,0.6476300954818726,0.0784212499856948,0.0714056417346,293.1907958984375,297.1499938964844,293.1499938964844,0.0649355053901672,-1731.7569580078125,304.1537170410156,0.7388126254081726,0.1161014661192894,0.1109922975301742,293.1717529296875,297.1499938964844,293.1499938964844,0.065712884068489,-1289.8140869140625,304.152099609375,0.7407715320587158,0.117199458181858,0.0826775655150413,293.17596435546875,297.1499938964844,293.1499938964844,0.0786388292908668,-1991.3553466796875,304.15240478515625,0.7731325030326843,0.1337805241346359,0.1276434659957885,293.31610107421875,297.1499938964844,293.1499938964844,0.0013367958599701,-505.1494445800781,293.1051940917969,0.551085889339447,0.050000000745058,0.228800743818283,291.2737121582031,291.1499938964844,271.68084716796875,271.1250915527344,283.9991455078125,293.3161926269531,291.2737121582031,1.0,0.1765658557415008,0.9921732544898988,0.9921732544898988,1.0,1.0,-0.7458624243736267,0.3214554190635681,0.4244069755077362,0.1227266788482666,0.0,0.0,0.2320535778999328,25.553422927856445,25.0,0.5487548112869263,-5476.80224609375,55.97910690307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2993469238281,305.3672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.1224904060363769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649936735630035,0.1649979948997497,-4.324086603446631e-06,0.0,0.00012431218056,0.0,0.0,6.63043212890625,0.0,0.0,0.0,0.2804222702980041,4.0,0.0,1.0
300300,293.1626281738281,297.1499938964844,293.1499938964844,0.0330208614468574,-1112.15966796875,304.15118408203125,0.6472795009613037,0.0782991424202919,0.0712950006127357,293.1903686523437,297.1499938964844,293.1499938964844,0.0645903423428535,-1725.386474609375,304.1536560058594,0.7379453182220459,0.1156724467873573,0.110584482550621,293.1716003417969,297.1499938964844,293.1499938964844,0.0655190646648407,-1287.16259765625,304.1520690917969,0.7402737140655518,0.1169574558734893,0.082507848739624,293.17578125,297.1499938964844,293.1499938964844,0.0784144252538681,-1987.023193359375,304.1523742675781,0.7725396156311035,0.1334883123636245,0.1273661702871322,293.31561279296875,297.1499938964844,293.1499938964844,0.0013168326113373,-497.6053161621094,293.0780029296875,0.5510643720626831,0.050000000745058,0.2288015037775039,291.27374267578125,291.1499938964844,271.6913452148437,271.1357116699219,284.0037536621094,293.3157043457031,291.27374267578125,1.0,0.1764333546161651,0.9922407865524292,0.9922407865524292,1.0,1.0,-0.74470454454422,0.3209434747695923,0.4237610697746277,0.1225098446011543,0.0,0.0,0.2312281280755996,25.547191619873047,25.0,0.1903940290212631,-5464.341796875,55.8114128112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999267578125,305.3605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4765625,18000.0,0.0,0.0,0.1221852451562881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644676327705383,0.1644719541072845,-4.3230584196862765e-06,0.0,0.0001240024867001,0.0,0.0,6.606738090515137,0.0,0.0,0.0,0.280329167842865,4.0,0.0,1.0
300360,293.1624450683594,297.1499938964844,293.1499938964844,0.0329198949038982,-1110.4725341796875,304.1511535644531,0.6469355225563049,0.0781793072819709,0.0711864233016967,293.1899108886719,297.1499938964844,293.1499938964844,0.0642490684986114,-1719.0980224609375,304.15362548828125,0.7370864748954773,0.1152478531002998,0.1101809293031692,293.1714172363281,297.1499938964844,293.1499938964844,0.0653276070952415,-1284.5465087890625,304.15203857421875,0.7397804260253906,0.116717591881752,0.0823396518826484,293.17559814453125,297.1499938964844,293.1499938964844,0.0781925618648529,-1982.743896484375,304.15234375,0.7719514966011047,0.1331984251737594,0.127091109752655,293.31512451171875,297.1499938964844,293.1499938964844,0.0012969452654942,-490.0919799804688,293.05078125,0.5510432124137878,0.050000000745058,0.2288022637367248,291.2736511230469,291.1499938964844,271.701904296875,271.1463317871094,284.0083923339844,293.3152160644531,291.27362060546875,1.0,0.1763023734092712,0.9923125505447388,0.9923125505447388,1.0,1.0,-0.7435588240623474,0.3204362392425537,0.4231226146221161,0.1222973018884658,0.0,0.0,0.2304044663906097,25.541051864624023,25.0,-0.1418204754590988,-5451.91015625,55.6458625793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002624511719,305.3536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.451171875,18000.0,0.0,0.0,0.1218814626336097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163944125175476,0.1639484465122223,-4.322036602388835e-06,0.0,0.0001236941898241,0.0,0.0,6.583180904388428,0.0,0.0,0.0,0.2802366316318512,4.0,0.0,1.0
300420,293.1620483398437,297.1499938964844,293.1499938964844,0.0327252149581909,-1107.2197265625,304.1510925292969,0.6462662816047668,0.077946200966835,0.0709753036499023,293.1890563964844,297.1499938964844,293.1499938964844,0.0635776072740554,-1706.7548828125,304.1535339355469,0.7353925108909607,0.1144113689661026,0.10938610881567,293.17108154296875,297.1499938964844,293.1499938964844,0.0649514198303222,-1279.415283203125,304.1519775390625,0.7388066053390503,0.1162441596388816,0.0820077136158943,293.1752319335937,297.1499938964844,293.1499938964844,0.0777560845017433,-1974.3360595703125,304.1522827148437,0.7707886099815369,0.132625475525856,0.126547560095787,293.31414794921875,297.1499938964844,293.1499938964844,0.0012574301799759,-475.1688232421875,292.9963684082031,0.5510013103485107,0.050000000745058,0.2288037538528442,291.273193359375,291.1499938964844,271.7230529785156,271.16748046875,284.01776123046875,293.31427001953125,291.2730712890625,1.0,0.1760448515415191,0.9924561381340028,0.9924561381340028,1.0,1.0,-0.7413027286529541,0.3194356262683868,0.4218671023845672,0.1218836531043052,0.0,0.0,0.2287652790546417,25.529102325439453,25.0,-0.7263022065162659,-5427.16796875,55.32107162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30029296875,305.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.121279664337635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629064828157425,0.1629108041524887,-4.320016159908846e-06,0.0,0.000123083445942,0.0,0.0,6.536553382873535,0.0,0.0,0.0,0.2800534665584564,4.0,0.0,1.0
300480,293.1620483398437,297.1499938964844,293.1499938964844,0.0327252149581909,-1107.2197265625,304.1510925292969,0.6462662816047668,0.077946200966835,0.0709753036499023,293.1890563964844,297.1499938964844,293.1499938964844,0.0635776072740554,-1706.7548828125,304.1535339355469,0.7353925108909607,0.1144113689661026,0.10938610881567,293.17108154296875,297.1499938964844,293.1499938964844,0.0649514198303222,-1279.415283203125,304.1519775390625,0.7388066053390503,0.1162441596388816,0.0820077136158943,293.1752319335937,297.1499938964844,293.1499938964844,0.0777560845017433,-1974.3360595703125,304.1522827148437,0.7707886099815369,0.132625475525856,0.126547560095787,293.31414794921875,297.1499938964844,293.1499938964844,0.0012574301799759,-475.1688232421875,292.9963684082031,0.5510013103485107,0.050000000745058,0.2288037538528442,291.273193359375,291.1499938964844,271.7230529785156,271.16748046875,284.01776123046875,293.31427001953125,291.2730712890625,1.0,0.1760448515415191,0.9924561381340028,0.9924561381340028,1.0,1.0,-0.7413027286529541,0.3194356262683868,0.4218671023845672,0.1218836531043052,0.0,0.0,0.2287652790546417,25.529102325439453,25.0,-0.7263022065162659,-5427.16796875,55.32107162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30029296875,305.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.121279664337635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629064828157425,0.1629108041524887,-4.320016159908846e-06,0.0,0.000123083445942,0.0,0.0,6.536553382873535,0.0,0.0,0.0,0.2800534665584564,4.0,0.0,1.0
