time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300540,293.1616516113281,297.1499938964844,293.1499938964844,0.0325391963124275,-1104.1114501953125,304.1510314941406,0.64561927318573,0.0777210816740989,0.0707715228199958,293.1882629394531,297.1499938964844,293.1499938964844,0.0629192665219307,-1694.689697265625,304.1534729003906,0.733725368976593,0.113590158522129,0.1086061224341392,293.1707458496094,297.1499938964844,293.1499938964844,0.0645832642912864,-1274.4044189453125,304.1519470214844,0.7378475069999695,0.1157784238457679,0.0816812664270401,293.17486572265625,297.1499938964844,293.1499938964844,0.0773282423615455,-1966.1080322265625,304.1522521972656,0.7696414589881897,0.1320609003305435,0.1260120868682861,293.3132019042969,297.1499938964844,293.1499938964844,0.0012181855272501,-460.353271484375,292.9419860839844,0.5509593486785889,0.050000000745058,0.2288052439689636,291.2723693847656,291.1499938964844,271.74432373046875,271.1885681152344,284.0271911621094,293.31329345703125,291.2721862792969,1.0,0.1757929921150207,0.9925997257232666,0.9925997257232666,1.0,1.0,-0.7390894293785095,0.3184524178504944,0.4206370115280151,0.1214826256036758,0.0,0.0,0.2271402180194854,25.51766395568848,25.0,-1.2058981657028198,-5402.6328125,55.00414657592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299560546875,305.324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.322265625,18000.0,0.0,0.0,0.1206875666975975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618833988904953,0.1618877202272415,-4.318028459238121e-06,0.0,0.0001224825391545,0.0,0.0,6.490662574768066,0.0,0.0,0.0,0.2798733413219452,4.0,0.0,1.0
300600,293.1616516113281,297.1499938964844,293.1499938964844,0.0325391963124275,-1104.1114501953125,304.1510314941406,0.64561927318573,0.0777210816740989,0.0707715228199958,293.1882629394531,297.1499938964844,293.1499938964844,0.0629192665219307,-1694.689697265625,304.1534729003906,0.733725368976593,0.113590158522129,0.1086061224341392,293.1707458496094,297.1499938964844,293.1499938964844,0.0645832642912864,-1274.4044189453125,304.1519470214844,0.7378475069999695,0.1157784238457679,0.0816812664270401,293.17486572265625,297.1499938964844,293.1499938964844,0.0773282423615455,-1966.1080322265625,304.1522521972656,0.7696414589881897,0.1320609003305435,0.1260120868682861,293.3132019042969,297.1499938964844,293.1499938964844,0.0012181855272501,-460.353271484375,292.9419860839844,0.5509593486785889,0.050000000745058,0.2288052439689636,291.2723693847656,291.1499938964844,271.74432373046875,271.1885681152344,284.0271911621094,293.31329345703125,291.2721862792969,1.0,0.1757929921150207,0.9925997257232666,0.9925997257232666,1.0,1.0,-0.7390894293785095,0.3184524178504944,0.4206370115280151,0.1214826256036758,0.0,0.0,0.2271402180194854,25.51766395568848,25.0,-1.2058981657028198,-5402.6328125,55.00414657592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299560546875,305.324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.322265625,18000.0,0.0,0.0,0.1206875666975975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618833988904953,0.1618877202272415,-4.318028459238121e-06,0.0,0.0001224825391545,0.0,0.0,6.490662574768066,0.0,0.0,0.0,0.2798733413219452,4.0,0.0,1.0
300660,293.1612854003906,297.1499938964844,293.1499938964844,0.0323600880801677,-1101.11767578125,304.1510009765625,0.6449898481369019,0.0775024071335792,0.0705737099051475,293.1874694824219,297.1499938964844,293.1499938964844,0.0622709728777408,-1682.843017578125,304.15338134765625,0.7320774793624878,0.1127811670303344,0.1078380569815635,293.17041015625,297.1499938964844,293.1499938964844,0.0642213895916938,-1269.488525390625,304.1518859863281,0.736899733543396,0.1153190061450004,0.0813593342900276,293.17449951171875,297.1499938964844,293.1499938964844,0.0769071578979492,-1958.021728515625,304.1521911621094,0.768506646156311,0.1315032392740249,0.125483289361,293.31219482421875,297.1499938964844,293.1499938964844,0.0011790733551606,-445.5910339355469,292.8876953125,0.5509166121482849,0.050000000745058,0.2288067638874054,291.2712707519531,291.1499938964844,271.765625,271.20947265625,284.0366516113281,293.31231689453125,291.2710876464844,1.0,0.1755459308624267,0.9927458167076112,0.9927458167076112,1.0,1.0,-0.7369109392166138,0.3174839317798614,0.4194270372390747,0.1210906580090522,0.0,0.0,0.2255303561687469,25.50672721862793,25.0,-1.5912619829177856,-5378.3330078125,54.69390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981872558594,305.3092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.236328125,18000.0,0.0,0.0,0.1201057061553001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608755439519882,0.1608798652887344,-4.316074409871362e-06,0.0,0.0001218920224346,0.0,0.0,6.445533752441406,0.0,0.0,0.0,0.2796962857246399,4.0,0.0,1.0
300720,293.1612854003906,297.1499938964844,293.1499938964844,0.0323600880801677,-1101.11767578125,304.1510009765625,0.6449898481369019,0.0775024071335792,0.0705737099051475,293.1874694824219,297.1499938964844,293.1499938964844,0.0622709728777408,-1682.843017578125,304.15338134765625,0.7320774793624878,0.1127811670303344,0.1078380569815635,293.17041015625,297.1499938964844,293.1499938964844,0.0642213895916938,-1269.488525390625,304.1518859863281,0.736899733543396,0.1153190061450004,0.0813593342900276,293.17449951171875,297.1499938964844,293.1499938964844,0.0769071578979492,-1958.021728515625,304.1521911621094,0.768506646156311,0.1315032392740249,0.125483289361,293.31219482421875,297.1499938964844,293.1499938964844,0.0011790733551606,-445.5910339355469,292.8876953125,0.5509166121482849,0.050000000745058,0.2288067638874054,291.2712707519531,291.1499938964844,271.765625,271.20947265625,284.0366516113281,293.31231689453125,291.2710876464844,1.0,0.1755459308624267,0.9927458167076112,0.9927458167076112,1.0,1.0,-0.7369109392166138,0.3174839317798614,0.4194270372390747,0.1210906580090522,0.0,0.0,0.2255303561687469,25.50672721862793,25.0,-1.5912619829177856,-5378.3330078125,54.69390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981872558594,305.3092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.236328125,18000.0,0.0,0.0,0.1201057061553001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608755439519882,0.1608798652887344,-4.316074409871362e-06,0.0,0.0001218920224346,0.0,0.0,6.445533752441406,0.0,0.0,0.0,0.2796962857246399,4.0,0.0,1.0
300780,293.1609191894531,297.1499938964844,293.1499938964844,0.0321880877017974,-1098.241455078125,304.15093994140625,0.644378125667572,0.0772905871272087,0.070382222533226,293.18670654296875,297.1499938964844,293.1499938964844,0.0616330131888389,-1671.2188720703125,304.1533203125,0.7304480671882629,0.1119850203394889,0.1070824861526489,293.17010498046875,297.1499938964844,293.1499938964844,0.0638659596443176,-1264.66943359375,304.15185546875,0.7359632253646851,0.1148663312196731,0.0810422450304031,293.1741638183594,297.1499938964844,293.1499938964844,0.076493002474308,-1950.0799560546875,304.15216064453125,0.7673842906951904,0.1309529393911361,0.124961644411087,293.31121826171875,297.1499938964844,293.1499938964844,0.0011403304524719,-430.970703125,292.83355712890625,0.5508723855018616,0.050000000745058,0.2288083434104919,291.2699890136719,291.1499938964844,271.7869567871094,271.230224609375,284.04608154296875,293.31134033203125,291.2697448730469,1.0,0.1753041893243789,0.9928918480873108,0.9928918480873108,1.0,1.0,-0.7347696423530579,0.3165321350097656,0.4182375371456146,0.1207058802247047,0.0,0.0,0.2239405959844589,25.49643898010254,25.0,-1.875941157341004,-5354.33349609375,54.390769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29620361328125,305.2936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15625,18000.0,0.0,0.0,0.1195373311638832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15988589823246,0.159890204668045,-4.314163106755586e-06,0.0,0.0001213151990668,0.0,0.0,6.401301860809326,0.0,0.0,0.0,0.2795228362083435,4.0,0.0,1.0
300840,293.1609191894531,297.1499938964844,293.1499938964844,0.0321880877017974,-1098.241455078125,304.15093994140625,0.644378125667572,0.0772905871272087,0.070382222533226,293.18670654296875,297.1499938964844,293.1499938964844,0.0616330131888389,-1671.2188720703125,304.1533203125,0.7304480671882629,0.1119850203394889,0.1070824861526489,293.17010498046875,297.1499938964844,293.1499938964844,0.0638659596443176,-1264.66943359375,304.15185546875,0.7359632253646851,0.1148663312196731,0.0810422450304031,293.1741638183594,297.1499938964844,293.1499938964844,0.076493002474308,-1950.0799560546875,304.15216064453125,0.7673842906951904,0.1309529393911361,0.124961644411087,293.31121826171875,297.1499938964844,293.1499938964844,0.0011403304524719,-430.970703125,292.83355712890625,0.5508723855018616,0.050000000745058,0.2288083434104919,291.2699890136719,291.1499938964844,271.7869567871094,271.230224609375,284.04608154296875,293.31134033203125,291.2697448730469,1.0,0.1753041893243789,0.9928918480873108,0.9928918480873108,1.0,1.0,-0.7347696423530579,0.3165321350097656,0.4182375371456146,0.1207058802247047,0.0,0.0,0.2239405959844589,25.49643898010254,25.0,-1.875941157341004,-5354.33349609375,54.390769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29620361328125,305.2936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15625,18000.0,0.0,0.0,0.1195373311638832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15988589823246,0.159890204668045,-4.314163106755586e-06,0.0,0.0001213151990668,0.0,0.0,6.401301860809326,0.0,0.0,0.0,0.2795228362083435,4.0,0.0,1.0
300900,293.1607360839844,297.1499938964844,293.1499938964844,0.0321043170988559,-1096.8399658203125,304.15093994140625,0.6440778374671936,0.0771868824958801,0.0702885091304779,293.1863708496094,297.1499938964844,293.1499938964844,0.0613171644508838,-1665.475830078125,304.1532897949219,0.7296382784843445,0.1115910336375236,0.1067086681723594,293.1699523925781,297.1499938964844,293.1499938964844,0.0636902078986167,-1262.2896728515625,304.1518249511719,0.7354982495307922,0.1146421656012535,0.0808852463960647,293.1739807128906,297.1499938964844,293.1499938964844,0.076288029551506,-1946.1534423828125,304.1521301269531,0.766826868057251,0.1306801885366439,0.1247031241655349,293.31072998046875,297.1499938964844,293.1499938964844,0.0011210250668227,-423.6858825683594,292.8065490722656,0.5508496165275574,0.050000000745058,0.2288091480731964,291.2692565917969,291.1499938964844,271.797607421875,271.2405090332031,284.0508117675781,293.31085205078125,291.2690124511719,1.0,0.1751850545406341,0.9929648637771606,0.9929648637771606,1.0,1.0,-0.7337108254432678,0.3160618841648102,0.41764897108078,0.1205150410532951,0.0,0.0,0.2231532633304596,25.49152374267578,25.0,-1.9870284795761108,-5342.45263671875,54.24154281616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.2857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.111328125,18000.0,0.0,0.0,0.119258165359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593978404998779,0.1594021618366241,-4.313222689233953e-06,0.0,0.0001210318732773,0.0,0.0,6.379517078399658,0.0,0.0,0.0,0.2794374525547027,4.0,0.0,1.0
300960,293.1605834960937,297.1499938964844,293.1499938964844,0.0320219583809375,-1095.461669921875,304.1509094238281,0.6437810659408569,0.0770846083760261,0.070196121931076,293.1860046386719,297.1499938964844,293.1499938964844,0.0610032938420772,-1659.7764892578125,304.1532592773437,0.72883141040802,0.1111997067928314,0.1063374280929565,293.1697998046875,297.1499938964844,293.1499938964844,0.0635157003998756,-1259.9285888671875,304.1518249511719,0.7350353598594666,0.1144194230437278,0.0807292759418487,293.173828125,297.1499938964844,293.1499938964844,0.0760843902826309,-1942.2550048828125,304.1521301269531,0.7662719488143921,0.1304089725017547,0.124446116387844,293.31024169921875,297.1499938964844,293.1499938964844,0.0011017997749149,-416.431396484375,292.77960205078125,0.5508262515068054,0.050000000745058,0.228809967637062,291.2685241699219,291.1499938964844,271.8082580566406,271.250732421875,284.05548095703125,293.31036376953125,291.26824951171875,1.0,0.1750670820474624,0.9930418133735656,0.9930418133735656,1.0,1.0,-0.7326597571372986,0.3155955672264099,0.417064219713211,0.1203248128294944,0.0,0.0,0.2223713546991348,25.48676872253418,25.0,-2.0783350467681885,-5330.6591796875,54.09385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2937316894531,305.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.068359375,18000.0,0.0,0.0,0.118982583284378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589145511388778,0.1589188575744629,-4.31229273090139e-06,0.0,0.0001207522000186,0.0,0.0,6.3579630851745605,0.0,0.0,0.0,0.279352992773056,4.0,0.0,1.0
301020,293.1602478027344,297.1499938964844,293.1499938964844,0.0318610928952693,-1092.7674560546875,304.15087890625,0.6431970000267029,0.0768840163946151,0.0700149983167648,293.1853332519531,297.1499938964844,293.1499938964844,0.0603808313608169,-1648.496337890625,304.1532287597656,0.7272241115570068,0.1104243919253349,0.1056020706892013,293.16949462890625,297.1499938964844,293.1499938964844,0.0631699562072753,-1255.2564697265625,304.1517944335937,0.7341150045394897,0.1139778718352317,0.0804201439023017,293.1734924316406,297.1499938964844,293.1499938964844,0.0756806507706642,-1934.53271484375,304.152099609375,0.7651684880256653,0.1298709064722061,0.1239363029599189,293.30926513671875,297.1499938964844,293.1499938964844,0.0010635529179126,-401.999267578125,292.72589111328125,0.5507778525352478,0.050000000745058,0.2288116961717605,291.2669372558594,291.1499938964844,271.8294982910156,271.2709655761719,284.0648193359375,293.30938720703125,291.26666259765625,1.0,0.1748344153165817,0.9931957125663756,0.9931957125663756,1.0,1.0,-0.730579137802124,0.3146743476390838,0.4159047603607178,0.1199444383382797,0.0,0.0,0.2208239585161209,25.47772216796875,25.0,-2.2092716693878174,-5307.34521484375,53.80281829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,305.2619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98046875,18000.0,0.0,0.0,0.1184421703219413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579621881246566,0.1579664945602417,-4.310464646550827e-06,0.0,0.0001202037456096,0.0,0.0,6.315545082092285,0.0,0.0,0.0,0.2791868448257446,4.0,0.0,1.0
301080,293.1602478027344,297.1499938964844,293.1499938964844,0.0318610928952693,-1092.7674560546875,304.15087890625,0.6431970000267029,0.0768840163946151,0.0700149983167648,293.1853332519531,297.1499938964844,293.1499938964844,0.0603808313608169,-1648.496337890625,304.1532287597656,0.7272241115570068,0.1104243919253349,0.1056020706892013,293.16949462890625,297.1499938964844,293.1499938964844,0.0631699562072753,-1255.2564697265625,304.1517944335937,0.7341150045394897,0.1139778718352317,0.0804201439023017,293.1734924316406,297.1499938964844,293.1499938964844,0.0756806507706642,-1934.53271484375,304.152099609375,0.7651684880256653,0.1298709064722061,0.1239363029599189,293.30926513671875,297.1499938964844,293.1499938964844,0.0010635529179126,-401.999267578125,292.72589111328125,0.5507778525352478,0.050000000745058,0.2288116961717605,291.2669372558594,291.1499938964844,271.8294982910156,271.2709655761719,284.0648193359375,293.30938720703125,291.26666259765625,1.0,0.1748344153165817,0.9931957125663756,0.9931957125663756,1.0,1.0,-0.730579137802124,0.3146743476390838,0.4159047603607178,0.1199444383382797,0.0,0.0,0.2208239585161209,25.47772216796875,25.0,-2.2092716693878174,-5307.34521484375,53.80281829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,305.2619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98046875,18000.0,0.0,0.0,0.1184421703219413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579621881246566,0.1579664945602417,-4.310464646550827e-06,0.0,0.0001202037456096,0.0,0.0,6.315545082092285,0.0,0.0,0.0,0.2791868448257446,4.0,0.0,1.0
301140,293.1599426269531,297.1499938964844,293.1499938964844,0.0317047908902168,-1090.1468505859375,304.1508483886719,0.6426241397857666,0.0766882076859474,0.0698383226990699,293.1847229003906,297.1499938964844,293.1499938964844,0.05976452678442,-1637.356689453125,304.1531677246094,0.7256222367286682,0.1096579954028129,0.1048754006624221,293.1692199707031,297.1499938964844,293.1499938964844,0.0628280267119407,-1250.6427001953125,304.1517639160156,0.7332005500793457,0.1135411113500595,0.0801144689321518,293.1731872558594,297.1499938964844,293.1499938964844,0.0752810090780258,-1926.8980712890625,304.1520690917969,0.764072597026825,0.1293381601572036,0.1234316527843475,293.30828857421875,297.1499938964844,293.1499938964844,0.001025496632792,-387.6382751464844,292.67242431640625,0.5507268905639648,0.050000000745058,0.228813499212265,291.26531982421875,291.1499938964844,271.8506774902344,271.2908935546875,284.073974609375,293.30841064453125,291.2650451660156,1.0,0.1746058166027069,0.993349552154541,0.993349552154541,1.0,1.0,-0.7285246253013611,0.3137681782245636,0.4147564470767975,0.1195615753531456,0.0,0.0,0.2192985862493515,25.469284057617188,25.0,-2.282339096069336,-5284.41064453125,53.51717376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,305.2460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.892578125,18000.0,0.0,0.0,0.1179159954190254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570287048816681,0.1570330113172531,-4.308678853703896e-06,0.0,0.0001196697485283,0.0,0.0,6.274038791656494,0.0,0.0,0.0,0.2790243625640869,4.0,0.0,1.0
301200,293.1599426269531,297.1499938964844,293.1499938964844,0.0317047908902168,-1090.1468505859375,304.1508483886719,0.6426241397857666,0.0766882076859474,0.0698383226990699,293.1847229003906,297.1499938964844,293.1499938964844,0.05976452678442,-1637.356689453125,304.1531677246094,0.7256222367286682,0.1096579954028129,0.1048754006624221,293.1692199707031,297.1499938964844,293.1499938964844,0.0628280267119407,-1250.6427001953125,304.1517639160156,0.7332005500793457,0.1135411113500595,0.0801144689321518,293.1731872558594,297.1499938964844,293.1499938964844,0.0752810090780258,-1926.8980712890625,304.1520690917969,0.764072597026825,0.1293381601572036,0.1234316527843475,293.30828857421875,297.1499938964844,293.1499938964844,0.001025496632792,-387.6382751464844,292.67242431640625,0.5507268905639648,0.050000000745058,0.228813499212265,291.26531982421875,291.1499938964844,271.8506774902344,271.2908935546875,284.073974609375,293.30841064453125,291.2650451660156,1.0,0.1746058166027069,0.993349552154541,0.993349552154541,1.0,1.0,-0.7285246253013611,0.3137681782245636,0.4147564470767975,0.1195615753531456,0.0,0.0,0.2192985862493515,25.469284057617188,25.0,-2.282339096069336,-5284.41064453125,53.51717376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,305.2460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.892578125,18000.0,0.0,0.0,0.1179159954190254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570287048816681,0.1570330113172531,-4.308678853703896e-06,0.0,0.0001196697485283,0.0,0.0,6.274038791656494,0.0,0.0,0.0,0.2790243625640869,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0315525010228157,-1087.5904541015625,304.1508178710937,0.6420608162879944,0.0764967128634452,0.0696656480431556,293.1841125488281,297.1499938964844,293.1499938964844,0.0591534860432148,-1626.3404541015625,304.15313720703125,0.7240219712257385,0.1088996529579162,0.1041565760970115,293.1689453125,297.1499938964844,293.1499938964844,0.0624893344938755,-1246.0792236328125,304.1517333984375,0.732290506362915,0.1131086871027946,0.0798119232058525,293.17291259765625,297.1499938964844,293.1499938964844,0.0748848766088485,-1919.3388671875,304.15203857421875,0.7629830241203308,0.128810241818428,0.1229317188262939,293.3073425292969,297.1499938964844,293.1499938964844,0.0009876902913674,-373.370361328125,292.6192321777344,0.5506730079650879,0.050000000745058,0.2288154065608978,291.263671875,291.1499938964844,271.8717041015625,271.3104553222656,284.0829467773437,293.30743408203125,291.2633972167969,1.0,0.1743810176849365,0.9935077428817748,0.9935077428817748,1.0,1.0,-0.7264938950538635,0.312877207994461,0.4136166870594024,0.1191730350255966,0.0,0.0,0.2177954465150833,25.46144676208496,25.0,-2.3110907077789307,-5261.87548828125,53.23654556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28466796875,305.2301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8046875,18000.0,0.0,0.0,0.1174039095640182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561140567064285,0.1561183631420135,-4.306934897613246e-06,0.0,0.0001191500414279,0.0,0.0,6.233436584472656,0.0,0.0,0.0,0.2788655459880829,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0315525010228157,-1087.5904541015625,304.1508178710937,0.6420608162879944,0.0764967128634452,0.0696656480431556,293.1841125488281,297.1499938964844,293.1499938964844,0.0591534860432148,-1626.3404541015625,304.15313720703125,0.7240219712257385,0.1088996529579162,0.1041565760970115,293.1689453125,297.1499938964844,293.1499938964844,0.0624893344938755,-1246.0792236328125,304.1517333984375,0.732290506362915,0.1131086871027946,0.0798119232058525,293.17291259765625,297.1499938964844,293.1499938964844,0.0748848766088485,-1919.3388671875,304.15203857421875,0.7629830241203308,0.128810241818428,0.1229317188262939,293.3073425292969,297.1499938964844,293.1499938964844,0.0009876902913674,-373.370361328125,292.6192321777344,0.5506730079650879,0.050000000745058,0.2288154065608978,291.263671875,291.1499938964844,271.8717041015625,271.3104553222656,284.0829467773437,293.30743408203125,291.2633972167969,1.0,0.1743810176849365,0.9935077428817748,0.9935077428817748,1.0,1.0,-0.7264938950538635,0.312877207994461,0.4136166870594024,0.1191730350255966,0.0,0.0,0.2177954465150833,25.46144676208496,25.0,-2.3110907077789307,-5261.87548828125,53.23654556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28466796875,305.2301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8046875,18000.0,0.0,0.0,0.1174039095640182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561140567064285,0.1561183631420135,-4.306934897613246e-06,0.0,0.0001191500414279,0.0,0.0,6.233436584472656,0.0,0.0,0.0,0.2788655459880829,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0314037129282951,-1085.08935546875,304.1507873535156,0.6415054202079773,0.0763090401887893,0.0694965496659278,293.1835632324219,297.1499938964844,293.1499938964844,0.0585469007492065,-1615.4320068359375,304.1531066894531,0.7224193811416626,0.1081485375761985,0.1034448146820068,293.168701171875,297.1499938964844,293.1499938964844,0.0621533542871475,-1241.5584716796875,304.1517333984375,0.7313836216926575,0.1126801222562789,0.079512171447277,293.1726379394531,297.1499938964844,293.1499938964844,0.0744917094707489,-1911.844482421875,304.1520080566406,0.7618986964225769,0.128286674618721,0.1224360391497612,293.3063659667969,297.1499938964844,293.1499938964844,0.0009501751046627,-359.21075439453125,292.5663757324219,0.5506159663200378,0.050000000745058,0.228817418217659,291.26202392578125,291.1499938964844,271.8926086425781,271.3296203613281,284.0917053222656,293.30645751953125,291.2617492675781,1.0,0.1741597801446914,0.9936659932136536,0.9936659932136536,1.0,1.0,-0.7244845628738403,0.3120015561580658,0.4124830067157745,0.1187754422426223,0.0,0.0,0.2163144946098327,25.45419883728028,25.0,-2.308712720870972,-5239.75341796875,52.96055221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814025878906,305.2144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.1169054880738258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552179902791977,0.1552222967147827,-4.305232323531527e-06,0.0,0.0001186442095786,0.0,0.0,6.193724632263184,0.0,0.0,0.0,0.2787102460861206,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0314037129282951,-1085.08935546875,304.1507873535156,0.6415054202079773,0.0763090401887893,0.0694965496659278,293.1835632324219,297.1499938964844,293.1499938964844,0.0585469007492065,-1615.4320068359375,304.1531066894531,0.7224193811416626,0.1081485375761985,0.1034448146820068,293.168701171875,297.1499938964844,293.1499938964844,0.0621533542871475,-1241.5584716796875,304.1517333984375,0.7313836216926575,0.1126801222562789,0.079512171447277,293.1726379394531,297.1499938964844,293.1499938964844,0.0744917094707489,-1911.844482421875,304.1520080566406,0.7618986964225769,0.128286674618721,0.1224360391497612,293.3063659667969,297.1499938964844,293.1499938964844,0.0009501751046627,-359.21075439453125,292.5663757324219,0.5506159663200378,0.050000000745058,0.228817418217659,291.26202392578125,291.1499938964844,271.8926086425781,271.3296203613281,284.0917053222656,293.30645751953125,291.2617492675781,1.0,0.1741597801446914,0.9936659932136536,0.9936659932136536,1.0,1.0,-0.7244845628738403,0.3120015561580658,0.4124830067157745,0.1187754422426223,0.0,0.0,0.2163144946098327,25.45419883728028,25.0,-2.308712720870972,-5239.75341796875,52.96055221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814025878906,305.2144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.1169054880738258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552179902791977,0.1552222967147827,-4.305232323531527e-06,0.0,0.0001186442095786,0.0,0.0,6.193724632263184,0.0,0.0,0.0,0.2787102460861206,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0313304588198661,-1083.856689453125,304.1507873535156,0.6412302255630493,0.0762164518237114,0.0694131776690483,293.18328857421875,297.1499938964844,293.1499938964844,0.0582450218498706,-1610.0130615234375,304.153076171875,0.7216158509254456,0.1077753603458404,0.1030912697315216,293.1685791015625,297.1499938964844,293.1499938964844,0.061986219137907,-1239.311767578125,304.1517028808594,0.7309308648109436,0.1124671176075935,0.0793632268905639,293.1724853515625,297.1499938964844,293.1499938964844,0.0742960646748542,-1908.1181640625,304.1520080566406,0.7613580822944641,0.1280263364315033,0.1221896111965179,293.3058776855469,297.1499938964844,293.1499938964844,0.0009314231574535,-352.13238525390625,292.5400390625,0.5505861639976501,0.050000000745058,0.2288184762001037,291.2611999511719,291.1499938964844,271.9029846191406,271.3390197753906,284.0959777832031,293.3059997558594,291.26092529296875,1.0,0.174050360918045,0.9937450885772704,0.9937450885772704,1.0,1.0,-0.7234869599342346,0.3115693032741546,0.4119176268577575,0.1185724958777427,0.0,0.0,0.2155820429325103,25.45079040527344,25.0,-2.2994508743286133,-5228.8466796875,52.82414627075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2797546386719,305.2066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.677734375,18000.0,0.0,0.0,0.1166610792279243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547766625881195,0.1547809690237045,-4.304395588405896e-06,0.0,0.0001183961649076,0.0,0.0,6.174188613891602,0.0,0.0,0.0,0.2786339223384857,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0312579236924648,-1082.6351318359375,304.1507873535156,0.640956461429596,0.0761246681213378,0.069330558180809,293.1830444335937,297.1499938964844,293.1499938964844,0.0579440034925937,-1604.6163330078125,304.153076171875,0.7208102345466614,0.1074037179350853,0.1027392297983169,293.16845703125,297.1499938964844,293.1499938964844,0.0618196055293083,-1237.07373046875,304.1517028808594,0.7304784059524536,0.1122549250721931,0.079214870929718,293.17236328125,297.1499938964844,293.1499938964844,0.0741010010242462,-1904.405029296875,304.1519775390625,0.7608183026313782,0.1277669221162796,0.1219440996646881,293.305419921875,297.1499938964844,293.1499938964844,0.000912778719794,-345.0941772460937,292.5137939453125,0.5505554676055908,0.050000000745058,0.2288195639848709,291.2604064941406,291.1499938964844,271.9132995605469,271.34832763671875,284.10015869140625,293.3055114746094,291.2601013183594,1.0,0.1739417463541031,0.9938271045684814,0.9938271045684814,1.0,1.0,-0.7224938869476318,0.3111410439014435,0.4113528430461883,0.1183660849928855,0.0,0.0,0.2148551791906356,25.447525024414062,25.0,-2.2869343757629395,-5218.048828125,52.688777923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27813720703125,305.19891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.63671875,18000.0,0.0,0.0,0.1164199113845825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154339924454689,0.1543442159891128,-4.303569312469335e-06,0.0,0.0001181514089694,0.0,0.0,6.154871463775635,0.0,0.0,0.0,0.2785584330558777,4.0,0.0,1.0
301620,293.15887451171875,297.1499938964844,293.1499938964844,0.0311146937310695,-1080.22021484375,304.1507568359375,0.6404122710227966,0.0759431198239326,0.0691672265529632,293.1825866699219,297.1499938964844,293.1499938964844,0.0573440305888652,-1593.87939453125,304.1530456542969,0.7191900610923767,0.1066643521189689,0.1020389944314956,293.1682434082031,297.1499938964844,293.1499938964844,0.0614876486361026,-1232.618896484375,304.1517028808594,0.7295734286308289,0.1118325963616371,0.0789196789264679,293.172119140625,297.1499938964844,293.1499938964844,0.0737122893333435,-1897.011962890625,304.1519775390625,0.7597408294677734,0.127250462770462,0.1214554160833358,293.3044738769531,297.1499938964844,293.1499938964844,0.0008756322204135,-331.0700988769531,292.4615173339844,0.5504913926124573,0.050000000745058,0.2288218289613723,291.2587890625,291.1499938964844,271.93377685546875,271.3665771484375,284.1083068847656,293.3045654296875,291.25848388671875,1.0,0.1737266331911087,0.9939910769462584,0.9939910769462584,1.0,1.0,-0.7205194234848022,0.310295820236206,0.4102236330509186,0.1179415807127952,0.0,0.0,0.2134168744087219,25.441394805908203,25.0,-2.257665634155273,-5196.763671875,52.42082977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27496337890625,305.1835632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5546875,18000.0,0.0,0.0,0.1159462705254554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534792482852935,0.1534835547208786,-4.301944500184618e-06,0.0,0.0001176707228296,0.0,0.0,6.116847515106201,0.0,0.0,0.0,0.2784099578857422,4.0,0.0,1.0
301680,293.15887451171875,297.1499938964844,293.1499938964844,0.0311146937310695,-1080.22021484375,304.1507568359375,0.6404122710227966,0.0759431198239326,0.0691672265529632,293.1825866699219,297.1499938964844,293.1499938964844,0.0573440305888652,-1593.87939453125,304.1530456542969,0.7191900610923767,0.1066643521189689,0.1020389944314956,293.1682434082031,297.1499938964844,293.1499938964844,0.0614876486361026,-1232.618896484375,304.1517028808594,0.7295734286308289,0.1118325963616371,0.0789196789264679,293.172119140625,297.1499938964844,293.1499938964844,0.0737122893333435,-1897.011962890625,304.1519775390625,0.7597408294677734,0.127250462770462,0.1214554160833358,293.3044738769531,297.1499938964844,293.1499938964844,0.0008756322204135,-331.0700988769531,292.4615173339844,0.5504913926124573,0.050000000745058,0.2288218289613723,291.2587890625,291.1499938964844,271.93377685546875,271.3665771484375,284.1083068847656,293.3045654296875,291.25848388671875,1.0,0.1737266331911087,0.9939910769462584,0.9939910769462584,1.0,1.0,-0.7205194234848022,0.310295820236206,0.4102236330509186,0.1179415807127952,0.0,0.0,0.2134168744087219,25.441394805908203,25.0,-2.257665634155273,-5196.763671875,52.42082977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27496337890625,305.1835632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5546875,18000.0,0.0,0.0,0.1159462705254554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534792482852935,0.1534835547208786,-4.301944500184618e-06,0.0,0.0001176707228296,0.0,0.0,6.116847515106201,0.0,0.0,0.0,0.2784099578857422,4.0,0.0,1.0
301740,293.1586303710937,297.1499938964844,293.1499938964844,0.0309736374765634,-1077.83837890625,304.1507263183594,0.6398715376853943,0.0757639184594154,0.0690061300992965,293.18212890625,297.1499938964844,293.1499938964844,0.0567464008927345,-1583.2100830078125,304.15301513671875,0.7175542116165161,0.1059296429157257,0.101343385875225,293.16802978515625,297.1499938964844,293.1499938964844,0.0611571446061134,-1228.1893310546875,304.15167236328125,0.7286674380302429,0.111412689089775,0.078626275062561,293.1719055175781,297.1499938964844,293.1499938964844,0.0733252242207527,-1889.6583251953125,304.1519775390625,0.7586650848388672,0.1267368346452713,0.1209695488214492,293.30352783203125,297.1499938964844,293.1499938964844,0.0008386871195398,-317.1202392578125,292.4095764160156,0.5504234433174133,0.050000000745058,0.2288242280483245,291.2571716308594,291.1499938964844,271.9540100097656,271.3843078613281,284.1160583496094,293.3036193847656,291.25689697265625,1.0,0.1735141575336456,0.9941551089286804,0.9941551089286804,1.0,1.0,-0.7185589075088501,0.3094658255577087,0.4090930819511413,0.1174991801381111,0.0,0.0,0.2119991332292556,25.435791015625,25.0,-2.2312941551208496,-5175.89697265625,52.156349182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718811035156,305.1684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.1154837161302566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526354700326919,0.1526397615671157,-4.300356522435322e-06,0.0,0.0001172012853203,0.0,0.0,6.079626083374023,0.0,0.0,0.0,0.2782646715641022,4.0,0.0,1.0
301800,293.1586303710937,297.1499938964844,293.1499938964844,0.0309736374765634,-1077.83837890625,304.1507263183594,0.6398715376853943,0.0757639184594154,0.0690061300992965,293.18212890625,297.1499938964844,293.1499938964844,0.0567464008927345,-1583.2100830078125,304.15301513671875,0.7175542116165161,0.1059296429157257,0.101343385875225,293.16802978515625,297.1499938964844,293.1499938964844,0.0611571446061134,-1228.1893310546875,304.15167236328125,0.7286674380302429,0.111412689089775,0.078626275062561,293.1719055175781,297.1499938964844,293.1499938964844,0.0733252242207527,-1889.6583251953125,304.1519775390625,0.7586650848388672,0.1267368346452713,0.1209695488214492,293.30352783203125,297.1499938964844,293.1499938964844,0.0008386871195398,-317.1202392578125,292.4095764160156,0.5504234433174133,0.050000000745058,0.2288242280483245,291.2571716308594,291.1499938964844,271.9540100097656,271.3843078613281,284.1160583496094,293.3036193847656,291.25689697265625,1.0,0.1735141575336456,0.9941551089286804,0.9941551089286804,1.0,1.0,-0.7185589075088501,0.3094658255577087,0.4090930819511413,0.1174991801381111,0.0,0.0,0.2119991332292556,25.435791015625,25.0,-2.2312941551208496,-5175.89697265625,52.156349182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718811035156,305.1684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.1154837161302566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526354700326919,0.1526397615671157,-4.300356522435322e-06,0.0,0.0001172012853203,0.0,0.0,6.079626083374023,0.0,0.0,0.0,0.2782646715641022,4.0,0.0,1.0
301860,293.158447265625,297.1499938964844,293.1499938964844,0.030834462493658,-1075.484619140625,304.1507263183594,0.6393329501152039,0.0755866914987564,0.0688469409942627,293.1817321777344,297.1499938964844,293.1499938964844,0.0561506412923336,-1572.599609375,304.15301513671875,0.7158980369567871,0.1051989719271659,0.1006517931818962,293.1678466796875,297.1499938964844,293.1499938964844,0.0608278177678585,-1223.781494140625,304.15167236328125,0.727759063243866,0.1109948307275772,0.0783343985676765,293.17169189453125,297.1499938964844,293.1499938964844,0.0729395374655723,-1882.3392333984373,304.1519470214844,0.7575901746749878,0.1262256354093551,0.1204861104488372,293.3026123046875,297.1499938964844,293.1499938964844,0.0008019665838219,-303.2535400390625,292.3578796386719,0.5503513813018799,0.050000000745058,0.2288267761468887,291.2555847167969,291.1499938964844,271.9739074707031,271.4014587402344,284.1233825683594,293.3027038574219,291.2553100585937,1.0,0.1733041107654571,0.9943221211433412,0.9943221211433412,1.0,1.0,-0.7166104316711426,0.3086512386798858,0.4079591929912567,0.1170363277196884,0.0,0.0,0.2106021642684936,25.430709838867188,25.0,-2.213366985321045,-5155.4541015625,51.895057678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689514160156,305.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3984375,18000.0,0.0,0.0,0.115031711757183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518084555864334,0.1518127471208572,-4.298805379221449e-06,0.0,0.0001167425652965,0.0,0.0,6.043198585510254,0.0,0.0,0.0,0.2781225740909576,4.0,0.0,1.0
301920,293.158447265625,297.1499938964844,293.1499938964844,0.030834462493658,-1075.484619140625,304.1507263183594,0.6393329501152039,0.0755866914987564,0.0688469409942627,293.1817321777344,297.1499938964844,293.1499938964844,0.0561506412923336,-1572.599609375,304.15301513671875,0.7158980369567871,0.1051989719271659,0.1006517931818962,293.1678466796875,297.1499938964844,293.1499938964844,0.0608278177678585,-1223.781494140625,304.15167236328125,0.727759063243866,0.1109948307275772,0.0783343985676765,293.17169189453125,297.1499938964844,293.1499938964844,0.0729395374655723,-1882.3392333984373,304.1519470214844,0.7575901746749878,0.1262256354093551,0.1204861104488372,293.3026123046875,297.1499938964844,293.1499938964844,0.0008019665838219,-303.2535400390625,292.3578796386719,0.5503513813018799,0.050000000745058,0.2288267761468887,291.2555847167969,291.1499938964844,271.9739074707031,271.4014587402344,284.1233825683594,293.3027038574219,291.2553100585937,1.0,0.1733041107654571,0.9943221211433412,0.9943221211433412,1.0,1.0,-0.7166104316711426,0.3086512386798858,0.4079591929912567,0.1170363277196884,0.0,0.0,0.2106021642684936,25.430709838867188,25.0,-2.213366985321045,-5155.4541015625,51.895057678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689514160156,305.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3984375,18000.0,0.0,0.0,0.115031711757183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518084555864334,0.1518127471208572,-4.298805379221449e-06,0.0,0.0001167425652965,0.0,0.0,6.043198585510254,0.0,0.0,0.0,0.2781225740909576,4.0,0.0,1.0
301980,293.1582336425781,297.1499938964844,293.1499938964844,0.030696889385581,-1073.154541015625,304.1507263183594,0.6387953758239746,0.0754110738635063,0.0686893239617347,293.18133544921875,297.1499938964844,293.1499938964844,0.0555563047528266,-1562.03955078125,304.1529846191406,0.714216411113739,0.1044717207551002,0.0999636203050613,293.16766357421875,297.1499938964844,293.1499938964844,0.0604993999004364,-1219.3916015625,304.15167236328125,0.7268471717834473,0.1105786338448524,0.0780437737703323,293.1714782714844,297.1499938964844,293.1499938964844,0.0725549310445785,-1875.0494384765625,304.1519470214844,0.7565152049064636,0.125716432929039,0.1200046986341476,293.3016662597656,297.1499938964844,293.1499938964844,0.0007654497749172,-289.4621887207031,292.3064880371094,0.5502750277519226,0.050000000745058,0.2288294732570648,291.2540283203125,291.1499938964844,271.9935302734375,271.4179992675781,284.1302490234375,293.3017883300781,291.25372314453125,1.0,0.1730962991714477,0.9944891929626464,0.9944891929626464,1.0,1.0,-0.7146720290184021,0.3078519403934479,0.4068200886249542,0.1165508404374122,0.0,0.0,0.2092262953519821,25.426143646240234,25.0,-2.206714630126953,-5135.4375,51.63666915893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2661437988281,305.13885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.32421875,18000.0,0.0,0.0,0.1145897135138511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509981602430343,0.1510024517774582,-4.297290161048295e-06,0.0,0.0001162939952337,0.0,0.0,6.007558822631836,0.0,0.0,0.0,0.2779836058616638,4.0,0.0,1.0
302040,293.1582336425781,297.1499938964844,293.1499938964844,0.030696889385581,-1073.154541015625,304.1507263183594,0.6387953758239746,0.0754110738635063,0.0686893239617347,293.18133544921875,297.1499938964844,293.1499938964844,0.0555563047528266,-1562.03955078125,304.1529846191406,0.714216411113739,0.1044717207551002,0.0999636203050613,293.16766357421875,297.1499938964844,293.1499938964844,0.0604993999004364,-1219.3916015625,304.15167236328125,0.7268471717834473,0.1105786338448524,0.0780437737703323,293.1714782714844,297.1499938964844,293.1499938964844,0.0725549310445785,-1875.0494384765625,304.1519470214844,0.7565152049064636,0.125716432929039,0.1200046986341476,293.3016662597656,297.1499938964844,293.1499938964844,0.0007654497749172,-289.4621887207031,292.3064880371094,0.5502750277519226,0.050000000745058,0.2288294732570648,291.2540283203125,291.1499938964844,271.9935302734375,271.4179992675781,284.1302490234375,293.3017883300781,291.25372314453125,1.0,0.1730962991714477,0.9944891929626464,0.9944891929626464,1.0,1.0,-0.7146720290184021,0.3078519403934479,0.4068200886249542,0.1165508404374122,0.0,0.0,0.2092262953519821,25.426143646240234,25.0,-2.206714630126953,-5135.4375,51.63666915893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2661437988281,305.13885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.32421875,18000.0,0.0,0.0,0.1145897135138511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509981602430343,0.1510024517774582,-4.297290161048295e-06,0.0,0.0001162939952337,0.0,0.0,6.007558822631836,0.0,0.0,0.0,0.2779836058616638,4.0,0.0,1.0
302100,293.1581726074219,297.1499938964844,293.1499938964844,0.0306286178529262,-1071.9969482421875,304.15069580078125,0.6385265588760376,0.0753237530589103,0.0686109960079193,293.1811828613281,297.1499938964844,293.1499938964844,0.05525953322649,-1556.77587890625,304.1529846191406,0.7133643627166748,0.1041091680526733,0.0996206253767013,293.1675720214844,297.1499938964844,293.1499938964844,0.0603354535996913,-1217.2025146484375,304.1516418457031,0.726389467716217,0.1103710383176803,0.0778988525271415,293.17138671875,297.1499938964844,293.1499938964844,0.0723629593849182,-1871.4140625,304.1519470214844,0.7559773921966553,0.125462457537651,0.1197646334767341,293.3012390136719,297.1499938964844,293.1499938964844,0.0007472744910046,-282.5973205566406,292.2809143066406,0.5502352118492126,0.050000000745058,0.228830873966217,291.25323486328125,291.1499938964844,272.003173828125,271.426025390625,284.1335144042969,293.30133056640625,291.2529296875,1.0,0.1729931533336639,0.9945726990699768,0.9945726990699768,1.0,1.0,-0.7137060761451721,0.3074579834938049,0.4062480628490448,0.1162990257143974,0.0,0.0,0.2085463106632232,25.424049377441406,25.0,-2.2085204124450684,-5125.58837890625,51.50847625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648010253906,305.131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.1143722832202911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505992412567138,0.1506035327911377,-4.296545739634894e-06,0.0,0.0001160733299911,0.0,0.0,5.990031719207764,0.0,0.0,0.0,0.2779152989387512,4.0,0.0,1.0
302160,293.1580810546875,297.1499938964844,293.1499938964844,0.0305606704205274,-1070.843994140625,304.15069580078125,0.6382577419281006,0.0752367973327636,0.0685329660773277,293.1809997558594,297.1499938964844,293.1499938964844,0.0549629293382167,-1551.5213623046875,304.1529846191406,0.7125037908554077,0.1037472337484359,0.0992782488465309,293.1675109863281,297.1499938964844,293.1499938964844,0.0601716674864292,-1215.0169677734375,304.1516418457031,0.7259305119514465,0.1101638004183769,0.0777541622519493,293.1712951660156,297.1499938964844,293.1499938964844,0.0721711441874504,-1867.783935546875,304.1519470214844,0.755439281463623,0.1252087950706482,0.1195249184966087,293.30078125,297.1499938964844,293.1499938964844,0.0007291470537893,-275.7502136230469,292.2554016113281,0.5501943230628967,0.050000000745058,0.2288323193788528,291.25244140625,291.1499938964844,272.01275634765625,271.43389892578125,284.1366271972656,293.3008728027344,291.25213623046875,1.0,0.1728904694318771,0.9946590065956116,0.9946590065956116,1.0,1.0,-0.7127419114112854,0.3070677816867828,0.4056740999221802,0.1160409599542617,0.0,0.0,0.207871675491333,25.422075271606445,25.0,-2.2138259410858154,-5115.845703125,51.380897521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,305.1244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25,18000.0,0.0,0.0,0.1141571328043937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150204449892044,0.1502087414264679,-4.29580995842116e-06,0.0,0.0001158549785031,0.0,0.0,5.972698211669922,0.0,0.0,0.0,0.2778477668762207,4.0,0.0,1.0
302220,293.1579284667969,297.1499938964844,293.1499938964844,0.030425539240241,-1068.5484619140625,304.15069580078125,0.6377191543579102,0.0750631764531135,0.0683775320649147,293.1806945800781,297.1499938964844,293.1499938964844,0.0543700531125068,-1541.0364990234375,304.1529846191406,0.7107542753219604,0.1030248701572418,0.0985950529575347,293.1673583984375,297.1499938964844,293.1499938964844,0.0598443523049354,-1210.65380859375,304.1516418457031,0.7250080108642578,0.1097496375441551,0.0774652734398841,293.171142578125,297.1499938964844,293.1499938964844,0.0717878714203834,-1860.5372314453125,304.15191650390625,0.7543615698814392,0.1247022897005081,0.1190463155508041,293.29986572265625,297.1499938964844,293.1499938964844,0.0006930450326763,-262.1126708984375,292.2045288085937,0.5501092076301575,0.050000000745058,0.228835329413414,291.2508239746094,291.1499938964844,272.0315856933594,271.4490966796875,284.1424865722656,293.2999572753906,291.25054931640625,1.0,0.1726863831281662,0.994831681251526,0.994831681251526,1.0,1.0,-0.7108179330825806,0.3062983155250549,0.4045196175575256,0.1155053302645683,0.0,0.0,0.2065382152795791,25.41847419738769,25.0,-2.2368860244750977,-5096.671875,51.12742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610168457031,305.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.1137332469224929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494270265102386,0.1494313329458236,-4.294364316592692e-06,0.0,0.0001154247875092,0.0,0.0,5.938599109649658,0.0,0.0,0.0,0.2777149379253387,4.0,0.0,1.0
