time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302280,293.1579284667969,297.1499938964844,293.1499938964844,0.030425539240241,-1068.5484619140625,304.15069580078125,0.6377191543579102,0.0750631764531135,0.0683775320649147,293.1806945800781,297.1499938964844,293.1499938964844,0.0543700531125068,-1541.0364990234375,304.1529846191406,0.7107542753219604,0.1030248701572418,0.0985950529575347,293.1673583984375,297.1499938964844,293.1499938964844,0.0598443523049354,-1210.65380859375,304.1516418457031,0.7250080108642578,0.1097496375441551,0.0774652734398841,293.171142578125,297.1499938964844,293.1499938964844,0.0717878714203834,-1860.5372314453125,304.15191650390625,0.7543615698814392,0.1247022897005081,0.1190463155508041,293.29986572265625,297.1499938964844,293.1499938964844,0.0006930450326763,-262.1126708984375,292.2045288085937,0.5501092076301575,0.050000000745058,0.228835329413414,291.2508239746094,291.1499938964844,272.0315856933594,271.4490966796875,284.1424865722656,293.2999572753906,291.25054931640625,1.0,0.1726863831281662,0.994831681251526,0.994831681251526,1.0,1.0,-0.7108179330825806,0.3062983155250549,0.4045196175575256,0.1155053302645683,0.0,0.0,0.2065382152795791,25.41847419738769,25.0,-2.2368860244750977,-5096.671875,51.12742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610168457031,305.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.1137332469224929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494270265102386,0.1494313329458236,-4.294364316592692e-06,0.0,0.0001154247875092,0.0,0.0,5.938599109649658,0.0,0.0,0.0,0.2777149379253387,4.0,0.0,1.0
302340,293.1578063964844,297.1499938964844,293.1499938964844,0.0302891377359628,-1066.2275390625,304.15069580078125,0.6371703743934631,0.0748863741755485,0.0682203620672226,293.180419921875,297.1499938964844,293.1499938964844,0.0537772662937641,-1530.5772705078125,304.1529846191406,0.708959698677063,0.1023040264844894,0.0979134812951088,293.1672668457031,297.1499938964844,293.1499938964844,0.0595150478184223,-1206.27001953125,304.1516418457031,0.7240715026855469,0.1093321144580841,0.0771749690175056,293.1709899902344,297.1499938964844,293.1499938964844,0.0714048370718956,-1853.304443359375,304.15191650390625,0.7532797455787659,0.1241964548826217,0.118568517267704,293.2989807128906,297.1499938964844,293.1499938964844,0.0006571466219611,-248.5507354736328,292.1539306640625,0.5500182509422302,0.050000000745058,0.2288385480642318,291.24920654296875,291.1499938964844,272.04998779296875,271.46356201171875,284.1477966308594,293.299072265625,291.2489318847656,1.0,0.1724837124347686,0.9950043559074402,0.9950043559074402,1.0,1.0,-0.708893358707428,0.3055407106876373,0.4033526480197906,0.1149421855807304,0.0,0.0,0.2052264064550399,25.41554832458496,25.0,-2.267053365707397,-5077.89892578125,50.8756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586364746094,305.0963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.1133177131414413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148665964603424,0.1486702561378479,-4.29295278081554e-06,0.0,0.0001150030730059,0.0,0.0,5.905261993408203,0.0,0.0,0.0,0.2775851488113403,4.0,0.0,1.0
302400,293.1578063964844,297.1499938964844,293.1499938964844,0.0302891377359628,-1066.2275390625,304.15069580078125,0.6371703743934631,0.0748863741755485,0.0682203620672226,293.180419921875,297.1499938964844,293.1499938964844,0.0537772662937641,-1530.5772705078125,304.1529846191406,0.708959698677063,0.1023040264844894,0.0979134812951088,293.1672668457031,297.1499938964844,293.1499938964844,0.0595150478184223,-1206.27001953125,304.1516418457031,0.7240715026855469,0.1093321144580841,0.0771749690175056,293.1709899902344,297.1499938964844,293.1499938964844,0.0714048370718956,-1853.304443359375,304.15191650390625,0.7532797455787659,0.1241964548826217,0.118568517267704,293.2989807128906,297.1499938964844,293.1499938964844,0.0006571466219611,-248.5507354736328,292.1539306640625,0.5500182509422302,0.050000000745058,0.2288385480642318,291.24920654296875,291.1499938964844,272.04998779296875,271.46356201171875,284.1477966308594,293.299072265625,291.2489318847656,1.0,0.1724837124347686,0.9950043559074402,0.9950043559074402,1.0,1.0,-0.708893358707428,0.3055407106876373,0.4033526480197906,0.1149421855807304,0.0,0.0,0.2052264064550399,25.41554832458496,25.0,-2.267053365707397,-5077.89892578125,50.8756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586364746094,305.0963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.1133177131414413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148665964603424,0.1486702561378479,-4.29295278081554e-06,0.0,0.0001150030730059,0.0,0.0,5.905261993408203,0.0,0.0,0.0,0.2775851488113403,4.0,0.0,1.0
302460,293.15264892578125,297.1499938964844,293.1499938964844,0.0308278556913137,-1075.57958984375,304.1495361328125,0.6397086977958679,0.0757457986474037,0.0688026919960975,293.1747436523437,297.1499938964844,293.1499938964844,0.0539081059396266,-1533.0556640625,304.1517333984375,0.7102770209312439,0.1026877835392952,0.0980497300624847,293.16192626953125,297.1499938964844,293.1499938964844,0.0598730482161045,-1211.1790771484375,304.1504821777344,0.7258281707763672,0.1099821403622627,0.0774709433317184,293.16552734375,297.1499938964844,293.1499938964844,0.0716921091079711,-1858.932861328125,304.1507873535156,0.7549376487731934,0.1247830912470817,0.1189005151391029,293.2917785644531,297.1499938964844,293.1499938964844,0.0006357418023981,-240.49282836914065,292.1190795898437,0.5509006977081299,0.050000000745058,0.2288078814744949,291.2455139160156,291.1499938964844,272.06817626953125,271.477294921875,284.1488342285156,293.29248046875,291.2439270019531,1.0,0.1723511219024658,0.9951807856559752,0.9951807856559752,1.0,1.0,-0.7104716300964355,0.3063205778598785,0.404151052236557,0.1150499358773231,0.0,0.0,0.2039698362350464,25.26230430603028,25.0,-8.904271125793457,-5069.11767578125,50.8940544128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554626464844,305.0683288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.974609375,18000.0,0.0,0.0,0.1129203513264656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479288786649704,0.1479331701993942,-4.291576715331757e-06,0.0,0.0001145998030551,0.0,0.0,5.872999668121338,0.0,0.0,0.0,0.2774595916271209,4.0,0.0,1.0
302520,293.15264892578125,297.1499938964844,293.1499938964844,0.0308278556913137,-1075.57958984375,304.1495361328125,0.6397086977958679,0.0757457986474037,0.0688026919960975,293.1747436523437,297.1499938964844,293.1499938964844,0.0539081059396266,-1533.0556640625,304.1517333984375,0.7102770209312439,0.1026877835392952,0.0980497300624847,293.16192626953125,297.1499938964844,293.1499938964844,0.0598730482161045,-1211.1790771484375,304.1504821777344,0.7258281707763672,0.1099821403622627,0.0774709433317184,293.16552734375,297.1499938964844,293.1499938964844,0.0716921091079711,-1858.932861328125,304.1507873535156,0.7549376487731934,0.1247830912470817,0.1189005151391029,293.2917785644531,297.1499938964844,293.1499938964844,0.0006357418023981,-240.49282836914065,292.1190795898437,0.5509006977081299,0.050000000745058,0.2288078814744949,291.2455139160156,291.1499938964844,272.06817626953125,271.477294921875,284.1488342285156,293.29248046875,291.2439270019531,1.0,0.1723511219024658,0.9951807856559752,0.9951807856559752,1.0,1.0,-0.7104716300964355,0.3063205778598785,0.404151052236557,0.1150499358773231,0.0,0.0,0.2039698362350464,25.26230430603028,25.0,-8.904271125793457,-5069.11767578125,50.8940544128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554626464844,305.0683288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.974609375,18000.0,0.0,0.0,0.1129203513264656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479288786649704,0.1479331701993942,-4.291576715331757e-06,0.0,0.0001145998030551,0.0,0.0,5.872999668121338,0.0,0.0,0.0,0.2774595916271209,4.0,0.0,1.0
302580,293.15069580078125,297.1499938964844,293.1499938964844,0.0312238838523626,-1082.512939453125,304.1490478515625,0.6413120031356812,0.0760768949985504,0.0691838189959526,293.172119140625,297.1499938964844,293.1499938964844,0.0539770498871803,-1534.4827880859375,304.15106201171875,0.7108423113822937,0.1026022285223007,0.0980541557073593,293.1596374511719,297.1499938964844,293.1499938964844,0.0601497516036033,-1215.0369873046875,304.1498718261719,0.7268555164337158,0.1101479530334472,0.0776485428214073,293.1630249023437,297.1499938964844,293.1499938964844,0.0719257742166519,-1863.593017578125,304.150146484375,0.7558960914611816,0.124896690249443,0.1190928518772125,293.2862548828125,297.1499938964844,293.1499938964844,0.0006111580296419,-231.2965087890625,292.0746154785156,0.5514070987701416,0.050000000745058,0.2287904173135757,291.2338256835937,291.1499938964844,272.0863037109375,271.49041748046875,284.1508483886719,293.2867736816406,291.2315979003906,1.0,0.1722694933414459,0.9953572154045104,0.9953572154045104,1.0,1.0,-0.7113577127456665,0.306787371635437,0.4045703411102295,0.1150467991828918,0.0,0.0,0.2029273360967636,25.17389488220215,25.0,-15.793817520141602,-5059.408203125,50.9013786315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,305.0411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.525390625,18000.0,0.0,0.0,0.1125765368342399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147297203540802,0.1473014950752258,-4.290322976885364e-06,0.0,0.0001142508772318,0.0,0.0,5.845281600952148,0.0,0.0,0.0,0.2773507833480835,4.0,0.0,1.0
302640,293.15069580078125,297.1499938964844,293.1499938964844,0.0312238838523626,-1082.512939453125,304.1490478515625,0.6413120031356812,0.0760768949985504,0.0691838189959526,293.172119140625,297.1499938964844,293.1499938964844,0.0539770498871803,-1534.4827880859375,304.15106201171875,0.7108423113822937,0.1026022285223007,0.0980541557073593,293.1596374511719,297.1499938964844,293.1499938964844,0.0601497516036033,-1215.0369873046875,304.1498718261719,0.7268555164337158,0.1101479530334472,0.0776485428214073,293.1630249023437,297.1499938964844,293.1499938964844,0.0719257742166519,-1863.593017578125,304.150146484375,0.7558960914611816,0.124896690249443,0.1190928518772125,293.2862548828125,297.1499938964844,293.1499938964844,0.0006111580296419,-231.2965087890625,292.0746154785156,0.5514070987701416,0.050000000745058,0.2287904173135757,291.2338256835937,291.1499938964844,272.0863037109375,271.49041748046875,284.1508483886719,293.2867736816406,291.2315979003906,1.0,0.1722694933414459,0.9953572154045104,0.9953572154045104,1.0,1.0,-0.7113577127456665,0.306787371635437,0.4045703411102295,0.1150467991828918,0.0,0.0,0.2029273360967636,25.17389488220215,25.0,-15.793817520141602,-5059.408203125,50.9013786315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,305.0411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.525390625,18000.0,0.0,0.0,0.1125765368342399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147297203540802,0.1473014950752258,-4.290322976885364e-06,0.0,0.0001142508772318,0.0,0.0,5.845281600952148,0.0,0.0,0.0,0.2773507833480835,4.0,0.0,1.0
302700,293.1502380371094,297.1499938964844,293.1499938964844,0.0313350819051265,-1084.4879150390625,304.1490173339844,0.6416692137718201,0.0761601477861404,0.0692764818668365,293.1713562011719,297.1499938964844,293.1499938964844,0.0539205707609653,-1533.572509765625,304.1509704589844,0.7106778621673584,0.1024665087461471,0.0979490131139755,293.1590270996094,297.1499938964844,293.1499938964844,0.0602041222155094,-1215.8311767578125,304.1498107910156,0.7269826531410217,0.1101453453302383,0.0776619836688041,293.1623840332031,297.1499938964844,293.1499938964844,0.0719596743583679,-1864.3319091796875,304.1500549316406,0.7559725046157837,0.1248623803257942,0.1190829798579216,293.28399658203125,297.1499938964844,293.1499938964844,0.0005981985596008,-226.44461059570312,292.0512390136719,0.551494300365448,0.050000000745058,0.2287874221801757,291.2275085449219,291.1499938964844,272.0953674316406,271.4967346191406,284.1523132324219,293.2844543457031,291.2253723144531,1.0,0.172233760356903,0.995445430278778,0.995445430278778,1.0,1.0,-0.71134352684021,0.3068193793296814,0.4045241475105285,0.1149592772126197,0.0,0.0,0.2024748474359512,25.156368255615234,25.0,-16.681127548217773,-5053.92138671875,50.87834548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24481201171875,305.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.296875,18000.0,0.0,0.0,0.112423837184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470263302326202,0.147030621767044,-4.2897781895590015e-06,0.0,0.0001140958993346,0.0,0.0,5.8333940505981445,0.0,0.0,0.0,0.2773038744926452,4.0,0.0,1.0
302760,293.1499328613281,297.1499938964844,293.1499938964844,0.0314167849719524,-1085.95263671875,304.1490478515625,0.6418811082839966,0.0762156099081039,0.0693381652235984,293.1708679199219,297.1499938964844,293.1499938964844,0.0538264513015747,-1531.986083984375,304.1509704589844,0.7103489637374878,0.1022952497005462,0.0978029891848564,293.1586303710937,297.1499938964844,293.1499938964844,0.0602255463600158,-1216.1761474609375,304.1498107910156,0.7269741892814636,0.1101109012961387,0.0776485055685043,293.16192626953125,297.1499938964844,293.1499938964844,0.0719593092799186,-1864.408203125,304.1500549316406,0.7559036612510681,0.1247937381267547,0.1190334931015968,293.28204345703125,297.1499938964844,293.1499938964844,0.0005852074827998,-221.57546997070312,292.0277709960937,0.5515244007110596,0.050000000745058,0.2287863940000534,291.2215576171875,291.1499938964844,272.1044311523437,271.5028991699219,284.15399169921875,293.282470703125,291.21954345703125,1.0,0.172198936343193,0.9955173134803772,0.9955173134803772,1.0,1.0,-0.7111655473709106,0.3067784607410431,0.4043871164321899,0.1148420646786689,0.0,0.0,0.2020598500967025,25.14792823791504,25.0,-16.550922393798828,-5048.3203125,50.84519958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2404479980469,305.02105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.099609375,18000.0,0.0,0.0,0.1122825741767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467787325382232,0.1467830240726471,-4.289283424441237e-06,0.0,0.0001139525411417,0.0,0.0,5.822535991668701,0.0,0.0,0.0,0.2772611081600189,4.0,0.0,1.0
302820,293.149658203125,297.1499938964844,293.1499938964844,0.0315246433019638,-1087.916259765625,304.1492004394531,0.6420517563819885,0.0762728974223136,0.0694062262773513,293.1702880859375,297.1499938964844,293.1499938964844,0.0535667613148689,-1527.527587890625,304.1510925292969,0.7093982696533203,0.1018873900175094,0.0974380820989608,293.158203125,297.1499938964844,293.1499938964844,0.0602034367620945,-1215.976318359375,304.14990234375,0.7267175912857056,0.109979934990406,0.0775718837976455,293.16143798828125,297.1499938964844,293.1499938964844,0.0718930438160896,-1863.288330078125,304.150146484375,0.755515456199646,0.124593362212181,0.1188642382621765,293.2788391113281,297.1499938964844,293.1499938964844,0.0005586739862337,-211.59800720214844,291.9811096191406,0.5514898896217346,0.050000000745058,0.2287876009941101,291.2108764648437,291.1499938964844,272.1224975585937,271.51483154296875,284.1579284667969,293.2791442871094,291.2091979980469,1.0,0.1721282750368118,0.9956611394882202,0.9956611394882202,1.0,1.0,-0.7105157375335693,0.3065644204616546,0.4039513170719147,0.1145586892962455,0.0,0.0,0.2013218104839325,25.1459903717041,25.0,-14.671063423156738,-5037.1787109375,50.75917053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314453125,305.00518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.767578125,18000.0,0.0,0.0,0.1120290532708168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463401466608047,0.1463444381952285,-4.288411673769588e-06,0.0,0.0001136952487286,0.0,0.0,5.80332088470459,0.0,0.0,0.0,0.2771854698657989,4.0,0.0,1.0
302880,293.149658203125,297.1499938964844,293.1499938964844,0.0315246433019638,-1087.916259765625,304.1492004394531,0.6420517563819885,0.0762728974223136,0.0694062262773513,293.1702880859375,297.1499938964844,293.1499938964844,0.0535667613148689,-1527.527587890625,304.1510925292969,0.7093982696533203,0.1018873900175094,0.0974380820989608,293.158203125,297.1499938964844,293.1499938964844,0.0602034367620945,-1215.976318359375,304.14990234375,0.7267175912857056,0.109979934990406,0.0775718837976455,293.16143798828125,297.1499938964844,293.1499938964844,0.0718930438160896,-1863.288330078125,304.150146484375,0.755515456199646,0.124593362212181,0.1188642382621765,293.2788391113281,297.1499938964844,293.1499938964844,0.0005586739862337,-211.59800720214844,291.9811096191406,0.5514898896217346,0.050000000745058,0.2287876009941101,291.2108764648437,291.1499938964844,272.1224975585937,271.51483154296875,284.1579284667969,293.2791442871094,291.2091979980469,1.0,0.1721282750368118,0.9956611394882202,0.9956611394882202,1.0,1.0,-0.7105157375335693,0.3065644204616546,0.4039513170719147,0.1145586892962455,0.0,0.0,0.2013218104839325,25.1459903717041,25.0,-14.671063423156738,-5037.1787109375,50.75917053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314453125,305.00518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.767578125,18000.0,0.0,0.0,0.1120290532708168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463401466608047,0.1463444381952285,-4.288411673769588e-06,0.0,0.0001136952487286,0.0,0.0,5.80332088470459,0.0,0.0,0.0,0.2771854698657989,4.0,0.0,1.0
302940,293.1496887207031,297.1499938964844,293.1499938964844,0.0315742194652557,-1088.8592529296875,304.1493835449219,0.6419914364814758,0.0762753561139106,0.0694203823804855,293.1700439453125,297.1499938964844,293.1499938964844,0.0532370470464229,-1521.8050537109375,304.1512756347656,0.708185076713562,0.1014198660850524,0.0970087498426437,293.1581420898437,297.1499938964844,293.1499938964844,0.0601120181381702,-1214.822509765625,304.15008544921875,0.7262445092201233,0.109786070883274,0.0774469673633575,293.1612854003906,297.1499938964844,293.1499938964844,0.0717610716819763,-1860.885498046875,304.1503295898437,0.7549149394035339,0.1243348568677902,0.1186324879527092,293.2763366699219,297.1499938964844,293.1499938964844,0.0005358720081858,-201.5129852294922,291.9354858398437,0.5513799786567688,0.050000000745058,0.2287914007902145,291.2023010253906,291.1499938964844,272.1405334472656,271.52618408203125,284.1624450683594,293.2765808105469,291.2010192871094,1.0,0.1720524877309799,0.9958049654960632,0.9958049654960632,1.0,1.0,-0.7095940113067627,0.3062265515327453,0.4033674895763397,0.114233985543251,0.0,0.0,0.2006859630346298,25.15571594238281,25.0,-11.63870620727539,-5026.34326171875,50.65238571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225341796875,304.9926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.1118111163377761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459657400846481,0.1459700167179107,-4.287675437808503e-06,0.0,0.000113474074169,0.0,0.0,5.786938190460205,0.0,0.0,0.0,0.2771210968494415,4.0,0.0,1.0
303000,293.1496887207031,297.1499938964844,293.1499938964844,0.0315742194652557,-1088.8592529296875,304.1493835449219,0.6419914364814758,0.0762753561139106,0.0694203823804855,293.1700439453125,297.1499938964844,293.1499938964844,0.0532370470464229,-1521.8050537109375,304.1512756347656,0.708185076713562,0.1014198660850524,0.0970087498426437,293.1581420898437,297.1499938964844,293.1499938964844,0.0601120181381702,-1214.822509765625,304.15008544921875,0.7262445092201233,0.109786070883274,0.0774469673633575,293.1612854003906,297.1499938964844,293.1499938964844,0.0717610716819763,-1860.885498046875,304.1503295898437,0.7549149394035339,0.1243348568677902,0.1186324879527092,293.2763366699219,297.1499938964844,293.1499938964844,0.0005358720081858,-201.5129852294922,291.9354858398437,0.5513799786567688,0.050000000745058,0.2287914007902145,291.2023010253906,291.1499938964844,272.1405334472656,271.52618408203125,284.1624450683594,293.2765808105469,291.2010192871094,1.0,0.1720524877309799,0.9958049654960632,0.9958049654960632,1.0,1.0,-0.7095940113067627,0.3062265515327453,0.4033674895763397,0.114233985543251,0.0,0.0,0.2006859630346298,25.15571594238281,25.0,-11.63870620727539,-5026.34326171875,50.65238571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225341796875,304.9926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.1118111163377761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459657400846481,0.1459700167179107,-4.287675437808503e-06,0.0,0.000113474074169,0.0,0.0,5.786938190460205,0.0,0.0,0.0,0.2771210968494415,4.0,0.0,1.0
303060,293.14990234375,297.1499938964844,293.1499938964844,0.0315787978470325,-1089.0081787109375,304.1495666503906,0.6417824625968933,0.0762377455830574,0.0693962946534156,293.1700439453125,297.1499938964844,293.1499938964844,0.0528578534722328,-1515.1868896484375,304.1514892578125,0.706817626953125,0.1009145304560661,0.096540093421936,293.1582946777344,297.1499938964844,293.1499938964844,0.0599663965404033,-1212.9193115234375,304.1502990722656,0.7256345748901367,0.1095466017723083,0.0772881433367729,293.16131591796875,297.1499938964844,293.1499938964844,0.071581058204174,-1857.5386962890625,304.1505126953125,0.7541936039924622,0.124038778245449,0.1183618977665901,293.2743835449219,297.1499938964844,293.1499938964844,0.0005192827666178,-190.8728790283203,291.8913879394531,0.5512329339981079,0.050000000745058,0.2287964820861816,291.196044921875,291.1499938964844,272.1584777832031,271.5370483398437,284.1674194335937,293.2745666503906,291.1951904296875,1.0,0.1719691306352615,0.9959667921066284,0.9959667921066284,1.0,1.0,-0.7084934115409851,0.3058061003684997,0.4026873409748077,0.113885685801506,0.0,0.0,0.2001169323921203,25.17094039916992,25.0,-8.251629829406738,-5015.8203125,50.52945327758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142028808594,304.982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.1116217225790023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456350088119506,0.1456393003463745,-4.287036517780507e-06,0.0,0.0001132818579208,0.0,0.0,5.77249002456665,0.0,0.0,0.0,0.2770644426345825,4.0,0.0,1.0
303120,293.14990234375,297.1499938964844,293.1499938964844,0.0315787978470325,-1089.0081787109375,304.1495666503906,0.6417824625968933,0.0762377455830574,0.0693962946534156,293.1700439453125,297.1499938964844,293.1499938964844,0.0528578534722328,-1515.1868896484375,304.1514892578125,0.706817626953125,0.1009145304560661,0.096540093421936,293.1582946777344,297.1499938964844,293.1499938964844,0.0599663965404033,-1212.9193115234375,304.1502990722656,0.7256345748901367,0.1095466017723083,0.0772881433367729,293.16131591796875,297.1499938964844,293.1499938964844,0.071581058204174,-1857.5386962890625,304.1505126953125,0.7541936039924622,0.124038778245449,0.1183618977665901,293.2743835449219,297.1499938964844,293.1499938964844,0.0005192827666178,-190.8728790283203,291.8913879394531,0.5512329339981079,0.050000000745058,0.2287964820861816,291.196044921875,291.1499938964844,272.1584777832031,271.5370483398437,284.1674194335937,293.2745666503906,291.1951904296875,1.0,0.1719691306352615,0.9959667921066284,0.9959667921066284,1.0,1.0,-0.7084934115409851,0.3058061003684997,0.4026873409748077,0.113885685801506,0.0,0.0,0.2001169323921203,25.17094039916992,25.0,-8.251629829406738,-5015.8203125,50.52945327758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142028808594,304.982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.1116217225790023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456350088119506,0.1456393003463745,-4.287036517780507e-06,0.0,0.0001132818579208,0.0,0.0,5.77249002456665,0.0,0.0,0.0,0.2770644426345825,4.0,0.0,1.0
303180,293.1502685546875,297.1499938964844,293.1499938964844,0.0315449945628643,-1088.4755859375,304.1497802734375,0.6414633989334106,0.0761674642562866,0.0693413391709327,293.170166015625,297.1499938964844,293.1499938964844,0.0524384677410125,-1507.84130859375,304.15167236328125,0.7053481340408325,0.1003810688853263,0.0960429012775421,293.1586303710937,297.1499938964844,293.1499938964844,0.0597737915813922,-1210.365478515625,304.1505126953125,0.7249234318733215,0.109269730746746,0.0771019086241722,293.1615295410156,297.1499938964844,293.1499938964844,0.0713609382510185,-1853.4017333984373,304.15069580078125,0.7533918619155884,0.1237141564488411,0.1180625185370445,293.2727966308594,297.1499938964844,293.1499938964844,0.0005061624106019,-180.34814453125,291.8490905761719,0.5510661005973816,0.050000000745058,0.2288022637367248,291.192138671875,291.1499938964844,272.1763916015625,271.54742431640625,284.1726989746094,293.27294921875,291.191650390625,1.0,0.1718769073486328,0.9961285591125488,0.9961285591125488,1.0,1.0,-0.707254946231842,0.3053218722343445,0.4019330739974975,0.1135189831256866,0.0,0.0,0.1995843350887298,25.18881225585937,25.0,-4.924866199493408,-5005.50537109375,50.39228820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,304.97491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.236328125,18000.0,0.0,0.0,0.1114544123411178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453302800655365,0.1453345566987991,-4.286462171876337e-06,0.0,0.0001131120588979,0.0,0.0,5.759202480316162,0.0,0.0,0.0,0.2770125567913055,4.0,0.0,1.0
303240,293.1502685546875,297.1499938964844,293.1499938964844,0.0315449945628643,-1088.4755859375,304.1497802734375,0.6414633989334106,0.0761674642562866,0.0693413391709327,293.170166015625,297.1499938964844,293.1499938964844,0.0524384677410125,-1507.84130859375,304.15167236328125,0.7053481340408325,0.1003810688853263,0.0960429012775421,293.1586303710937,297.1499938964844,293.1499938964844,0.0597737915813922,-1210.365478515625,304.1505126953125,0.7249234318733215,0.109269730746746,0.0771019086241722,293.1615295410156,297.1499938964844,293.1499938964844,0.0713609382510185,-1853.4017333984373,304.15069580078125,0.7533918619155884,0.1237141564488411,0.1180625185370445,293.2727966308594,297.1499938964844,293.1499938964844,0.0005061624106019,-180.34814453125,291.8490905761719,0.5510661005973816,0.050000000745058,0.2288022637367248,291.192138671875,291.1499938964844,272.1763916015625,271.54742431640625,284.1726989746094,293.27294921875,291.191650390625,1.0,0.1718769073486328,0.9961285591125488,0.9961285591125488,1.0,1.0,-0.707254946231842,0.3053218722343445,0.4019330739974975,0.1135189831256866,0.0,0.0,0.1995843350887298,25.18881225585937,25.0,-4.924866199493408,-5005.50537109375,50.39228820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,304.97491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.236328125,18000.0,0.0,0.0,0.1114544123411178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453302800655365,0.1453345566987991,-4.286462171876337e-06,0.0,0.0001131120588979,0.0,0.0,5.759202480316162,0.0,0.0,0.0,0.2770125567913055,4.0,0.0,1.0
303300,293.1504821777344,297.1499938964844,293.1499938964844,0.0315153747797012,-1087.9827880859375,304.1498718261719,0.6412705779075623,0.0761217325925827,0.0693039372563362,293.1702575683594,297.1499938964844,293.1499938964844,0.0522157028317451,-1503.9327392578125,304.1517944335937,0.7045835852622986,0.1001056283712387,0.0957856103777885,293.1588439941406,297.1499938964844,293.1499938964844,0.0596616566181182,-1208.869873046875,304.150634765625,0.7245368957519531,0.1091190129518508,0.0769998729228973,293.1616516113281,297.1499938964844,293.1499938964844,0.0712376236915588,-1851.0721435546875,304.1507873535156,0.7529683113098145,0.1235428526997566,0.117903895676136,293.2721252441406,297.1499938964844,293.1499938964844,0.0005000259843654,-174.938232421875,291.8286437988281,0.5509784817695618,0.050000000745058,0.2288053035736084,291.1910400390625,291.1499938964844,272.185302734375,271.55242919921875,284.1754455566406,293.2722473144531,291.19073486328125,1.0,0.1718272566795349,0.996209442615509,0.996209442615509,1.0,1.0,-0.7065920829772949,0.3050599694252014,0.4015321433544159,0.1133290156722068,0.0,0.0,0.199322760105133,25.19820022583008,25.0,-3.365262031555176,-5000.38330078125,50.31878280639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035827636719,304.9717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2109375,18000.0,0.0,0.0,0.1113767772912979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451824158430099,0.1451866924762725,-4.2861893234658055e-06,0.0,0.0001130332748289,0.0,0.0,5.75276517868042,0.0,0.0,0.0,0.2769874930381775,4.0,0.0,1.0
303360,293.1507263183594,297.1499938964844,293.1499938964844,0.031478077173233,-1087.352783203125,304.14996337890625,0.6410586833953857,0.0760697051882743,0.0692605897784233,293.1703796386719,297.1499938964844,293.1499938964844,0.0519850999116897,-1499.8834228515625,304.1518859863281,0.7038022875785828,0.0998251214623451,0.095523253083229,293.1590881347656,297.1499938964844,293.1499938964844,0.0595398321747779,-1207.240478515625,304.1507263183594,0.724132239818573,0.1089608669281005,0.0768924281001091,293.16180419921875,297.1499938964844,293.1499938964844,0.0711062997579574,-1848.5850830078125,304.15087890625,0.752532422542572,0.1233662441372871,0.117740012705326,293.271484375,297.1499938964844,293.1499938964844,0.0004943285603076,-169.7119140625,291.8086242675781,0.5508891940116882,0.050000000745058,0.2288084030151367,291.1904296875,291.1499938964844,272.1941833496094,271.55731201171875,284.1781921386719,293.2716369628906,291.1903076171875,1.0,0.1717751920223236,0.9962950944900512,0.9962950944900512,1.0,1.0,-0.7059032917022705,0.3047866821289062,0.4011166393756866,0.113134391605854,0.0,0.0,0.1990597695112228,25.20769500732422,25.0,-1.904505729675293,-4995.26025390625,50.24217987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,304.96893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.201171875,18000.0,0.0,0.0,0.1113018319010734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450348645448684,0.1450391560792923,-4.285920567781432e-06,0.0,0.000112957211968,0.0,0.0,5.746347427368164,0.0,0.0,0.0,0.2769625782966614,4.0,0.0,1.0
303420,293.1512145996094,297.1499938964844,293.1499938964844,0.0313834398984909,-1085.734375,304.1501159667969,0.640586793422699,0.0759490057826042,0.0691583976149559,293.1706848144531,297.1499938964844,293.1499938964844,0.0515035055577755,-1491.4208984375,304.15203857421875,0.702197253704071,0.0992508381605148,0.0949854850769043,293.1596069335937,297.1499938964844,293.1499938964844,0.0592704713344574,-1203.628662109375,304.15093994140625,0.7232761383056641,0.1086246445775032,0.0766631886363029,293.1621398925781,297.1499938964844,293.1499938964844,0.0708226338028907,-1843.19970703125,304.15106201171875,0.7516303062438965,0.1229989975690841,0.1173984855413436,293.2704162597656,297.1499938964844,293.1499938964844,0.000482852308778,-158.78079223632812,291.7698059082031,0.5507081151008606,0.050000000745058,0.2288147062063217,291.1906433105469,291.1499938964844,272.2119445800781,271.5668334960937,284.18377685546875,293.2705383300781,291.1907958984375,1.0,0.1716640740633011,0.9964663982391356,0.9964663982391356,1.0,1.0,-0.7044578790664673,0.3042114377021789,0.4002464115619659,0.1127299666404724,0.0,0.0,0.198518306016922,25.22660255432129,25.0,0.6822194457054138,-4984.9443359375,50.08050155639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19610595703125,304.9642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.220703125,18000.0,0.0,0.0,0.1111557632684707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447339802980423,0.1447382569313049,-4.285382146917982e-06,0.0,0.0001128089643316,0.0,0.0,5.733277320861816,0.0,0.0,0.0,0.2769119143486023,4.0,0.0,1.0
303480,293.1512145996094,297.1499938964844,293.1499938964844,0.0313834398984909,-1085.734375,304.1501159667969,0.640586793422699,0.0759490057826042,0.0691583976149559,293.1706848144531,297.1499938964844,293.1499938964844,0.0515035055577755,-1491.4208984375,304.15203857421875,0.702197253704071,0.0992508381605148,0.0949854850769043,293.1596069335937,297.1499938964844,293.1499938964844,0.0592704713344574,-1203.628662109375,304.15093994140625,0.7232761383056641,0.1086246445775032,0.0766631886363029,293.1621398925781,297.1499938964844,293.1499938964844,0.0708226338028907,-1843.19970703125,304.15106201171875,0.7516303062438965,0.1229989975690841,0.1173984855413436,293.2704162597656,297.1499938964844,293.1499938964844,0.000482852308778,-158.78079223632812,291.7698059082031,0.5507081151008606,0.050000000745058,0.2288147062063217,291.1906433105469,291.1499938964844,272.2119445800781,271.5668334960937,284.18377685546875,293.2705383300781,291.1907958984375,1.0,0.1716640740633011,0.9964663982391356,0.9964663982391356,1.0,1.0,-0.7044578790664673,0.3042114377021789,0.4002464115619659,0.1127299666404724,0.0,0.0,0.198518306016922,25.22660255432129,25.0,0.6822194457054138,-4984.9443359375,50.08050155639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19610595703125,304.9642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.220703125,18000.0,0.0,0.0,0.1111557632684707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447339802980423,0.1447382569313049,-4.285382146917982e-06,0.0,0.0001128089643316,0.0,0.0,5.733277320861816,0.0,0.0,0.0,0.2769119143486023,4.0,0.0,1.0
303540,293.1517639160156,297.1499938964844,293.1499938964844,0.0312666706740856,-1083.7197265625,304.1502685546875,0.6400627493858337,0.0758096203207969,0.0690388083457946,293.1709899902344,297.1499938964844,293.1499938964844,0.0509994216263294,-1482.5618896484375,304.1521911621094,0.7005453109741211,0.0986617654561996,0.0944331884384155,293.16015625,297.1499938964844,293.1499938964844,0.0589722506701946,-1199.6231689453125,304.151123046875,0.7223668098449707,0.1082656309008598,0.0764175355434417,293.1625061035156,297.1499938964844,293.1499938964844,0.070515751838684,-1837.3626708984373,304.1512145996094,0.7506961226463318,0.1226159110665321,0.1170414760708808,293.2695007324219,297.1499938964844,293.1499938964844,0.0004717388364952,-147.93495178222656,291.7322998046875,0.5505256652832031,0.050000000745058,0.2288210690021515,291.1922912597656,291.1499938964844,272.2295837402344,271.575927734375,284.1893310546875,293.2696228027344,291.1927185058594,1.0,0.1715443879365921,0.9966376423835754,0.9966376423835754,1.0,1.0,-0.7029358744621277,0.303606241941452,0.3993296325206756,0.1123030260205268,0.0,0.0,0.1979440450668335,25.24504852294922,25.0,2.816048145294189,-4974.4609375,49.90895462036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1930236816406,304.9606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.283203125,18000.0,0.0,0.0,0.1110090017318725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144417867064476,0.1444221436977386,-4.284825990907848e-06,0.0,0.0001126600254792,0.0,0.0,5.719564914703369,0.0,0.0,0.0,0.276858925819397,4.0,0.0,1.0
303600,293.1517639160156,297.1499938964844,293.1499938964844,0.0312666706740856,-1083.7197265625,304.1502685546875,0.6400627493858337,0.0758096203207969,0.0690388083457946,293.1709899902344,297.1499938964844,293.1499938964844,0.0509994216263294,-1482.5618896484375,304.1521911621094,0.7005453109741211,0.0986617654561996,0.0944331884384155,293.16015625,297.1499938964844,293.1499938964844,0.0589722506701946,-1199.6231689453125,304.151123046875,0.7223668098449707,0.1082656309008598,0.0764175355434417,293.1625061035156,297.1499938964844,293.1499938964844,0.070515751838684,-1837.3626708984373,304.1512145996094,0.7506961226463318,0.1226159110665321,0.1170414760708808,293.2695007324219,297.1499938964844,293.1499938964844,0.0004717388364952,-147.93495178222656,291.7322998046875,0.5505256652832031,0.050000000745058,0.2288210690021515,291.1922912597656,291.1499938964844,272.2295837402344,271.575927734375,284.1893310546875,293.2696228027344,291.1927185058594,1.0,0.1715443879365921,0.9966376423835754,0.9966376423835754,1.0,1.0,-0.7029358744621277,0.303606241941452,0.3993296325206756,0.1123030260205268,0.0,0.0,0.1979440450668335,25.24504852294922,25.0,2.816048145294189,-4974.4609375,49.90895462036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1930236816406,304.9606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.283203125,18000.0,0.0,0.0,0.1110090017318725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144417867064476,0.1444221436977386,-4.284825990907848e-06,0.0,0.0001126600254792,0.0,0.0,5.719564914703369,0.0,0.0,0.0,0.276858925819397,4.0,0.0,1.0
303660,293.1523132324219,297.1499938964844,293.1499938964844,0.0311301443725824,-1081.3509521484375,304.1504211425781,0.6394919753074646,0.0756529942154884,0.068903163075447,293.1713562011719,297.1499938964844,293.1499938964844,0.050475388765335,-1473.35546875,304.15234375,0.6988508105278015,0.0980590879917144,0.0938675329089164,293.1607666015625,297.1499938964844,293.1499938964844,0.0586477443575859,-1195.2623291015625,304.1512756347656,0.721407413482666,0.1078850924968719,0.0761564150452613,293.16290283203125,297.1499938964844,293.1499938964844,0.0701881423592567,-1831.1260986328125,304.1513671875,0.7497336864471436,0.1222179904580116,0.1166699901223182,293.26873779296875,297.1499938964844,293.1499938964844,0.0004606594156939,-137.09799194335938,291.69598388671875,0.5503434538841248,0.050000000745058,0.2288274317979812,291.1952209472656,291.1499938964844,272.2471008300781,271.5846862792969,284.1947326660156,293.268798828125,291.19580078125,1.0,0.1714161038398742,0.996814787387848,0.996814787387848,1.0,1.0,-0.7013426423072815,0.3029757142066955,0.3983669281005859,0.1118495613336563,0.0,0.0,0.1973222643136978,25.26272392272949,25.0,4.467761993408203,-4963.71337890625,49.72792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915588378906,304.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.1108551397919654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440778523683548,0.1440821290016174,-4.284235728846397e-06,0.0,0.0001125038761529,0.0,0.0,5.704833030700684,0.0,0.0,0.0,0.276802122592926,4.0,0.0,1.0
303720,293.1523132324219,297.1499938964844,293.1499938964844,0.0311301443725824,-1081.3509521484375,304.1504211425781,0.6394919753074646,0.0756529942154884,0.068903163075447,293.1713562011719,297.1499938964844,293.1499938964844,0.050475388765335,-1473.35546875,304.15234375,0.6988508105278015,0.0980590879917144,0.0938675329089164,293.1607666015625,297.1499938964844,293.1499938964844,0.0586477443575859,-1195.2623291015625,304.1512756347656,0.721407413482666,0.1078850924968719,0.0761564150452613,293.16290283203125,297.1499938964844,293.1499938964844,0.0701881423592567,-1831.1260986328125,304.1513671875,0.7497336864471436,0.1222179904580116,0.1166699901223182,293.26873779296875,297.1499938964844,293.1499938964844,0.0004606594156939,-137.09799194335938,291.69598388671875,0.5503434538841248,0.050000000745058,0.2288274317979812,291.1952209472656,291.1499938964844,272.2471008300781,271.5846862792969,284.1947326660156,293.268798828125,291.19580078125,1.0,0.1714161038398742,0.996814787387848,0.996814787387848,1.0,1.0,-0.7013426423072815,0.3029757142066955,0.3983669281005859,0.1118495613336563,0.0,0.0,0.1973222643136978,25.26272392272949,25.0,4.467761993408203,-4963.71337890625,49.72792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915588378906,304.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.1108551397919654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440778523683548,0.1440821290016174,-4.284235728846397e-06,0.0,0.0001125038761529,0.0,0.0,5.704833030700684,0.0,0.0,0.0,0.276802122592926,4.0,0.0,1.0
303780,293.1528625488281,297.1499938964844,293.1499938964844,0.0309770554304122,-1078.68505859375,304.1505432128906,0.638881266117096,0.0754811465740203,0.0687533691525459,293.1717224121094,297.1499938964844,293.1499938964844,0.0499347820878028,-1463.8663330078125,304.1524658203125,0.697119414806366,0.097444511950016,0.093290202319622,293.1614074707031,297.1499938964844,293.1499938964844,0.0583007223904132,-1190.6007080078125,304.15142822265625,0.7204024195671082,0.1074852123856544,0.0758813694119453,293.163330078125,297.1499938964844,293.1499938964844,0.0698432102799415,-1824.559814453125,304.1514892578125,0.7487473487854004,0.121806763112545,0.116285540163517,293.2680358886719,297.1499938964844,293.1499938964844,0.000449417886557,-126.24304962158205,291.6605529785156,0.550162672996521,0.050000000745058,0.2288337647914886,291.19903564453125,291.1499938964844,272.2645568847656,271.5931091308594,284.199951171875,293.26812744140625,291.19976806640625,1.0,0.1712796539068222,0.9969918727874756,0.9969918727874756,1.0,1.0,-0.6996861100196838,0.3023246228694916,0.3973615169525146,0.1113680154085159,0.0,0.0,0.1966428756713867,25.279430389404297,25.0,5.660458564758301,-4952.623046875,49.53824615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191650390625,304.9551086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5,18000.0,0.0,0.0,0.1106882691383361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437079012393951,0.1437121927738189,-4.283597263565753e-06,0.0,0.0001123345209634,0.0,0.0,5.688817977905273,0.0,0.0,0.0,0.2767404317855835,4.0,0.0,1.0
303840,293.1528625488281,297.1499938964844,293.1499938964844,0.0309770554304122,-1078.68505859375,304.1505432128906,0.638881266117096,0.0754811465740203,0.0687533691525459,293.1717224121094,297.1499938964844,293.1499938964844,0.0499347820878028,-1463.8663330078125,304.1524658203125,0.697119414806366,0.097444511950016,0.093290202319622,293.1614074707031,297.1499938964844,293.1499938964844,0.0583007223904132,-1190.6007080078125,304.15142822265625,0.7204024195671082,0.1074852123856544,0.0758813694119453,293.163330078125,297.1499938964844,293.1499938964844,0.0698432102799415,-1824.559814453125,304.1514892578125,0.7487473487854004,0.121806763112545,0.116285540163517,293.2680358886719,297.1499938964844,293.1499938964844,0.000449417886557,-126.24304962158205,291.6605529785156,0.550162672996521,0.050000000745058,0.2288337647914886,291.19903564453125,291.1499938964844,272.2645568847656,271.5931091308594,284.199951171875,293.26812744140625,291.19976806640625,1.0,0.1712796539068222,0.9969918727874756,0.9969918727874756,1.0,1.0,-0.6996861100196838,0.3023246228694916,0.3973615169525146,0.1113680154085159,0.0,0.0,0.1966428756713867,25.279430389404297,25.0,5.660458564758301,-4952.623046875,49.53824615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191650390625,304.9551086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5,18000.0,0.0,0.0,0.1106882691383361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437079012393951,0.1437121927738189,-4.283597263565753e-06,0.0,0.0001123345209634,0.0,0.0,5.688817977905273,0.0,0.0,0.0,0.2767404317855835,4.0,0.0,1.0
303900,293.15313720703125,297.1499938964844,293.1499938964844,0.0308948773890733,-1077.2510986328125,304.15057373046875,0.6385619640350342,0.0753897503018379,0.0686734020709991,293.1719055175781,297.1499938964844,293.1499938964844,0.0496589541435241,-1459.0291748046875,304.15252685546875,0.6962408423423767,0.0971330106258392,0.0929974019527435,293.1617126464844,297.1499938964844,293.1499938964844,0.058119423687458,-1188.1671142578125,304.1514892578125,0.719883143901825,0.1072782203555107,0.0757387727499008,293.1635131835937,297.1499938964844,293.1499938964844,0.0696649104356765,-1821.1671142578125,304.1515197753906,0.7482460141181946,0.1215962991118431,0.1160885989665985,293.2677307128906,297.1499938964844,293.1499938964844,0.000443621102022,-120.73921966552734,291.6430969238281,0.5500731468200684,0.050000000745058,0.2288369089365005,291.20123291015625,291.1499938964844,272.2732238769531,271.5971984863281,284.2024841308594,293.267822265625,291.2019958496094,1.0,0.1712083220481872,0.9970804452896118,0.9970804452896118,1.0,1.0,-0.698835015296936,0.3019919097423553,0.3968431353569031,0.1111165657639503,0.0,0.0,0.1962776482105255,25.28734970092773,25.0,6.08860969543457,-4946.91650390625,49.44022750854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922912597656,304.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.56640625,18000.0,0.0,0.0,0.1105977892875671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435094028711319,0.1435136944055557,-4.283255748305237e-06,0.0,0.0001122426983783,0.0,0.0,5.680229663848877,0.0,0.0,0.0,0.2767073512077331,4.0,0.0,1.0
303960,293.1534118652344,297.1499938964844,293.1499938964844,0.0308096874505281,-1075.76318359375,304.150634765625,0.6382350921630859,0.0752953141927719,0.0685905590653419,293.1720886230469,297.1499938964844,293.1499938964844,0.0493802353739738,-1454.1448974609375,304.1525573730469,0.6953551173210144,0.0968192443251609,0.0927023068070411,293.1620178222656,297.1499938964844,293.1499938964844,0.0579339042305946,-1185.6785888671875,304.15155029296875,0.7193540930747986,0.1070672571659088,0.0755932927131652,293.1637268066406,297.1499938964844,293.1499938964844,0.0694835036993026,-1817.7171630859373,304.1515808105469,0.7477402091026306,0.1213831081986427,0.1158889606595039,293.2674560546875,297.1499938964844,293.1499938964844,0.000437882321421,-115.36741638183594,291.62579345703125,0.549984335899353,0.050000000745058,0.22884002327919,291.2035217285156,291.1499938964844,272.2818603515625,271.60125732421875,284.2049560546875,293.2675170898437,291.2043151855469,1.0,0.1711351722478866,0.9971727728843688,0.9971727728843688,1.0,1.0,-0.6979710459709167,0.3016552925109863,0.396315723657608,0.1108588576316833,0.0,0.0,0.1958959102630615,25.29498863220215,25.0,6.423379898071289,-4941.10205078125,49.34039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,304.9527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.63671875,18000.0,0.0,0.0,0.110502228140831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433021426200866,0.1433064341545105,-4.282899226382142e-06,0.0,0.0001121457171393,0.0,0.0,5.6712646484375,0.0,0.0,0.0,0.2766728401184082,4.0,0.0,1.0
