time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
304020,293.1539611816406,297.1499938964844,293.1499938964844,0.0306312907487154,-1072.6434326171875,304.1507263183594,0.6375601887702942,0.0750976875424385,0.0684167966246604,293.1724548339844,297.1499938964844,293.1499938964844,0.0488153472542762,-1444.258056640625,304.15264892578125,0.6935641765594482,0.096185378730297,0.0921058803796768,293.16265869140625,297.1499938964844,293.1499938964844,0.0575514920055866,-1180.555419921875,304.15167236328125,0.7182676196098328,0.10663403570652,0.0752941891551017,293.1641540527344,297.1499938964844,293.1499938964844,0.0691125690937042,-1810.669677734375,304.15167236328125,0.7467166185379028,0.1209489032626152,0.1154820770025253,293.26690673828125,297.1499938964844,293.1499938964844,0.000425851350883,-104.38788604736328,291.5914306640625,0.5498092770576477,0.050000000745058,0.2288461774587631,291.20831298828125,291.1499938964844,272.2990417480469,271.609130859375,284.209716796875,293.2669677734375,291.2091979980469,1.0,0.170983612537384,0.9973573088645936,0.9973573088645936,1.0,1.0,-0.6962068676948547,0.3009716272354126,0.3952352106571197,0.1103246062994003,0.0,0.0,0.1950806826353073,25.309364318847656,25.0,6.831695556640625,-4929.12060546875,49.13558197021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961669921875,304.9503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.77734375,18000.0,0.0,0.0,0.1102937534451484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428599953651428,0.1428642719984054,-4.282138434064109e-06,0.0,0.0001119341322919,0.0,0.0,5.652149200439453,0.0,0.0,0.0,0.276599258184433,4.0,0.0,1.0
304080,293.1539611816406,297.1499938964844,293.1499938964844,0.0306312907487154,-1072.6434326171875,304.1507263183594,0.6375601887702942,0.0750976875424385,0.0684167966246604,293.1724548339844,297.1499938964844,293.1499938964844,0.0488153472542762,-1444.258056640625,304.15264892578125,0.6935641765594482,0.096185378730297,0.0921058803796768,293.16265869140625,297.1499938964844,293.1499938964844,0.0575514920055866,-1180.555419921875,304.15167236328125,0.7182676196098328,0.10663403570652,0.0752941891551017,293.1641540527344,297.1499938964844,293.1499938964844,0.0691125690937042,-1810.669677734375,304.15167236328125,0.7467166185379028,0.1209489032626152,0.1154820770025253,293.26690673828125,297.1499938964844,293.1499938964844,0.000425851350883,-104.38788604736328,291.5914306640625,0.5498092770576477,0.050000000745058,0.2288461774587631,291.20831298828125,291.1499938964844,272.2990417480469,271.609130859375,284.209716796875,293.2669677734375,291.2091979980469,1.0,0.170983612537384,0.9973573088645936,0.9973573088645936,1.0,1.0,-0.6962068676948547,0.3009716272354126,0.3952352106571197,0.1103246062994003,0.0,0.0,0.1950806826353073,25.309364318847656,25.0,6.831695556640625,-4929.12060546875,49.13558197021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961669921875,304.9503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.77734375,18000.0,0.0,0.0,0.1102937534451484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428599953651428,0.1428642719984054,-4.282138434064109e-06,0.0,0.0001119341322919,0.0,0.0,5.652149200439453,0.0,0.0,0.0,0.276599258184433,4.0,0.0,1.0
304140,293.15447998046875,297.1499938964844,293.1499938964844,0.0304441507905721,-1069.366455078125,304.1507873535156,0.6368615031242371,0.0748898088932037,0.0682334974408149,293.1727905273437,297.1499938964844,293.1499938964844,0.0482427924871444,-1434.2552490234375,304.1527099609375,0.6917517185211182,0.095544509589672,0.0915024653077125,293.16326904296875,297.1499938964844,293.1499938964844,0.0571566112339496,-1175.275634765625,304.1517639160156,0.7171465754508972,0.1061877012252807,0.074985571205616,293.1645812988281,297.1499938964844,293.1499938964844,0.0687329843640327,-1803.469482421875,304.1517333984375,0.7456801533699036,0.1205055266618728,0.1150662079453468,293.2663879394531,297.1499938964844,293.1499938964844,0.0004135223571211,-93.56790924072266,291.5573425292969,0.5496382117271423,0.050000000745058,0.2288522124290466,291.2132568359375,291.1499938964844,272.31610107421875,271.6167907714844,284.2142944335937,293.2664489746094,291.2141418457031,1.0,0.170825645327568,0.9975419044494628,0.9975419044494628,1.0,1.0,-0.694400429725647,0.3002740442752838,0.3941264152526855,0.10977254062891,0.0,0.0,0.1941986083984375,25.32256317138672,25.0,6.956790924072266,-4916.654296875,48.92475128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000732421875,304.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.919921875,18000.0,0.0,0.0,0.1100610345602035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423821896314621,0.1423864662647247,-4.2813148866116535e-06,0.0,0.0001116979547077,0.0,0.0,5.631504058837891,0.0,0.0,0.0,0.276519775390625,4.0,0.0,1.0
304200,293.15447998046875,297.1499938964844,293.1499938964844,0.0304441507905721,-1069.366455078125,304.1507873535156,0.6368615031242371,0.0748898088932037,0.0682334974408149,293.1727905273437,297.1499938964844,293.1499938964844,0.0482427924871444,-1434.2552490234375,304.1527099609375,0.6917517185211182,0.095544509589672,0.0915024653077125,293.16326904296875,297.1499938964844,293.1499938964844,0.0571566112339496,-1175.275634765625,304.1517639160156,0.7171465754508972,0.1061877012252807,0.074985571205616,293.1645812988281,297.1499938964844,293.1499938964844,0.0687329843640327,-1803.469482421875,304.1517333984375,0.7456801533699036,0.1205055266618728,0.1150662079453468,293.2663879394531,297.1499938964844,293.1499938964844,0.0004135223571211,-93.56790924072266,291.5573425292969,0.5496382117271423,0.050000000745058,0.2288522124290466,291.2132568359375,291.1499938964844,272.31610107421875,271.6167907714844,284.2142944335937,293.2664489746094,291.2141418457031,1.0,0.170825645327568,0.9975419044494628,0.9975419044494628,1.0,1.0,-0.694400429725647,0.3002740442752838,0.3941264152526855,0.10977254062891,0.0,0.0,0.1941986083984375,25.32256317138672,25.0,6.956790924072266,-4916.654296875,48.92475128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000732421875,304.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.919921875,18000.0,0.0,0.0,0.1100610345602035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423821896314621,0.1423864662647247,-4.2813148866116535e-06,0.0,0.0001116979547077,0.0,0.0,5.631504058837891,0.0,0.0,0.0,0.276519775390625,4.0,0.0,1.0
304260,293.1549987792969,297.1499938964844,293.1499938964844,0.030250234529376,-1065.966552734375,304.1508483886719,0.6361444592475891,0.0746733024716377,0.0680421367287635,293.1731262207031,297.1499938964844,293.1499938964844,0.0476647540926933,-1424.175537109375,304.1527709960937,0.6899234056472778,0.0948982611298561,0.0908935815095901,293.16387939453125,297.1499938964844,293.1499938964844,0.0567519329488277,-1169.87646484375,304.15185546875,0.7159954905509949,0.1057304665446281,0.0746690183877945,293.1649780273437,297.1499938964844,293.1499938964844,0.0683467760682106,-1796.1571044921875,304.1517944335937,0.7446350455284119,0.1200544014573097,0.1146427243947982,293.2658996582031,297.1499938964844,293.1499938964844,0.0004009156255051,-82.97940826416016,291.5233154296875,0.5494725108146667,0.050000000745058,0.2288580685853958,291.2181701660156,291.1499938964844,272.3330078125,271.624267578125,284.2188720703125,293.2659606933594,291.2190246582031,1.0,0.1706621497869491,0.9977315068244934,0.9977315068244934,1.0,1.0,-0.6925588846206665,0.2995587587356567,0.3930000960826874,0.1092200726270675,0.0,0.0,0.1932544559240341,25.33465003967285,25.0,6.899496555328369,-4903.6884765625,48.70891189575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047424316406,304.9446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.1098043248057365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418715268373489,0.1418758034706115,-4.280433131498285e-06,0.0,0.0001114374317694,0.0,0.0,5.609453201293945,0.0,0.0,0.0,0.2764348685741424,4.0,0.0,1.0
304320,293.1549987792969,297.1499938964844,293.1499938964844,0.030250234529376,-1065.966552734375,304.1508483886719,0.6361444592475891,0.0746733024716377,0.0680421367287635,293.1731262207031,297.1499938964844,293.1499938964844,0.0476647540926933,-1424.175537109375,304.1527709960937,0.6899234056472778,0.0948982611298561,0.0908935815095901,293.16387939453125,297.1499938964844,293.1499938964844,0.0567519329488277,-1169.87646484375,304.15185546875,0.7159954905509949,0.1057304665446281,0.0746690183877945,293.1649780273437,297.1499938964844,293.1499938964844,0.0683467760682106,-1796.1571044921875,304.1517944335937,0.7446350455284119,0.1200544014573097,0.1146427243947982,293.2658996582031,297.1499938964844,293.1499938964844,0.0004009156255051,-82.97940826416016,291.5233154296875,0.5494725108146667,0.050000000745058,0.2288580685853958,291.2181701660156,291.1499938964844,272.3330078125,271.624267578125,284.2188720703125,293.2659606933594,291.2190246582031,1.0,0.1706621497869491,0.9977315068244934,0.9977315068244934,1.0,1.0,-0.6925588846206665,0.2995587587356567,0.3930000960826874,0.1092200726270675,0.0,0.0,0.1932544559240341,25.33465003967285,25.0,6.899496555328369,-4903.6884765625,48.70891189575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047424316406,304.9446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.1098043248057365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418715268373489,0.1418758034706115,-4.280433131498285e-06,0.0,0.0001114374317694,0.0,0.0,5.609453201293945,0.0,0.0,0.0,0.2764348685741424,4.0,0.0,1.0
304380,293.1554870605469,297.1499938964844,293.1499938964844,0.0300540253520011,-1062.46337890625,304.15087890625,0.6354128122329712,0.07444928586483,0.0678436085581779,293.1734313964844,297.1499938964844,293.1499938964844,0.0470829308032989,-1414.0491943359375,304.15283203125,0.6880846619606018,0.094248317182064,0.0902805998921394,293.1644287109375,297.1499938964844,293.1499938964844,0.0563390254974365,-1164.379638671875,304.15191650390625,0.7148166298866272,0.105263777077198,0.0743454620242118,293.1653747558594,297.1499938964844,293.1499938964844,0.0679551362991333,-1788.7562255859375,304.15185546875,0.7435840368270874,0.1195965036749839,0.1142124384641647,293.26544189453125,297.1499938964844,293.1499938964844,0.0003874580143019,-72.21587371826172,291.4893798828125,0.5493133664131165,0.050000000745058,0.2288637161254882,291.2229919433594,291.1499938964844,272.3497619628906,271.631591796875,284.2235412597656,293.2654724121094,291.22381591796875,1.0,0.1704934686422348,0.9979211688041688,0.9979211688041688,1.0,1.0,-0.6906870007514954,0.298825055360794,0.3918619453907013,0.1086746603250503,0.0,0.0,0.1922479271888733,25.34553909301757,25.0,6.716253757476807,-4890.18994140625,48.48862457275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099609375,304.9410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.185546875,18000.0,0.0,0.0,0.1095225661993026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413281559944152,0.1413324326276779,-4.279493623471353e-06,0.0,0.0001111514866352,0.0,0.0,5.586005687713623,0.0,0.0,0.0,0.2763445675373077,4.0,0.0,1.0
304440,293.1554870605469,297.1499938964844,293.1499938964844,0.0300540253520011,-1062.46337890625,304.15087890625,0.6354128122329712,0.07444928586483,0.0678436085581779,293.1734313964844,297.1499938964844,293.1499938964844,0.0470829308032989,-1414.0491943359375,304.15283203125,0.6880846619606018,0.094248317182064,0.0902805998921394,293.1644287109375,297.1499938964844,293.1499938964844,0.0563390254974365,-1164.379638671875,304.15191650390625,0.7148166298866272,0.105263777077198,0.0743454620242118,293.1653747558594,297.1499938964844,293.1499938964844,0.0679551362991333,-1788.7562255859375,304.15185546875,0.7435840368270874,0.1195965036749839,0.1142124384641647,293.26544189453125,297.1499938964844,293.1499938964844,0.0003874580143019,-72.21587371826172,291.4893798828125,0.5493133664131165,0.050000000745058,0.2288637161254882,291.2229919433594,291.1499938964844,272.3497619628906,271.631591796875,284.2235412597656,293.2654724121094,291.22381591796875,1.0,0.1704934686422348,0.9979211688041688,0.9979211688041688,1.0,1.0,-0.6906870007514954,0.298825055360794,0.3918619453907013,0.1086746603250503,0.0,0.0,0.1922479271888733,25.34553909301757,25.0,6.716253757476807,-4890.18994140625,48.48862457275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099609375,304.9410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.185546875,18000.0,0.0,0.0,0.1095225661993026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413281559944152,0.1413324326276779,-4.279493623471353e-06,0.0,0.0001111514866352,0.0,0.0,5.586005687713623,0.0,0.0,0.0,0.2763445675373077,4.0,0.0,1.0
304500,293.1557006835937,297.1499938964844,293.1499938964844,0.0299598760902881,-1060.681396484375,304.1509094238281,0.6350424885749817,0.0743348151445388,0.0677419677376747,293.173583984375,297.1499938964844,293.1499938964844,0.0467913895845413,-1408.982421875,304.15283203125,0.6871634125709534,0.0939227044582367,0.0899732410907745,293.1647033691406,297.1499938964844,293.1499938964844,0.0561299882829189,-1161.6016845703125,304.1519470214844,0.7142171859741211,0.1050272658467292,0.0741813257336616,293.1655578613281,297.1499938964844,293.1499938964844,0.0677577257156372,-1785.03173828125,304.1518859863281,0.7430570125579834,0.1193653419613838,0.1139950379729271,293.26519775390625,297.1499938964844,293.1499938964844,0.0003804656735155,-66.84362030029297,291.4723815917969,0.5492364168167114,0.050000000745058,0.2288664430379867,291.2253112792969,291.1499938964844,272.35809326171875,271.6351928710937,284.22589111328125,293.2652587890625,291.22613525390625,1.0,0.170407235622406,0.9980159401893616,0.9980159401893616,1.0,1.0,-0.6897415518760681,0.2984533309936523,0.3912882208824157,0.1084021180868148,0.0,0.0,0.1917204558849334,25.35047149658203,25.0,6.572113037109375,-4883.2353515625,48.3769760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21270751953125,304.9389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25,18000.0,0.0,0.0,0.1093717738986015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410437971353531,0.1410480737686157,-4.279001132090343e-06,0.0,0.0001109984441427,0.0,0.0,5.573742389678955,0.0,0.0,0.0,0.2762973308563232,4.0,0.0,1.0
304560,293.1559143066406,297.1499938964844,293.1499938964844,0.0298645794391632,-1058.885498046875,304.1509094238281,0.6346700191497803,0.0742191299796104,0.0676390901207923,293.1737365722656,297.1499938964844,293.1499938964844,0.0465000160038471,-1403.9234619140625,304.1528625488281,0.6862422227859497,0.0935972556471824,0.0896658077836036,293.1649780273437,297.1499938964844,293.1499938964844,0.0559197179973125,-1158.810791015625,304.1519775390625,0.7136114239692688,0.1047891080379486,0.0740159228444099,293.16571044921875,297.1499938964844,293.1499938964844,0.0675596967339515,-1781.299560546875,304.1518859863281,0.7425295114517212,0.1191331148147583,0.1137764751911163,293.2649841308594,297.1499938964844,293.1499938964844,0.0003733217599801,-61.51052474975586,291.45538330078125,0.5491610169410706,0.050000000745058,0.2288691252470016,291.22760009765625,291.1499938964844,272.3663635253906,271.6387939453125,284.2281799316406,293.2650146484375,291.2283935546875,1.0,0.17031991481781,0.9981141090393066,0.9981141090393066,1.0,1.0,-0.6887915134429932,0.298080712556839,0.3907108008861542,0.1081264391541481,0.0,0.0,0.1911782771348953,25.355056762695312,25.0,6.384645938873291,-4876.1611328125,48.26454925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,304.9366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30859375,18000.0,0.0,0.0,0.1092148423194885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407517790794372,0.1407560557126999,-4.278495453036157e-06,0.0,0.0001108391879824,0.0,0.0,5.561152935028076,0.0,0.0,0.0,0.2762488424777984,4.0,0.0,1.0
304620,293.1563415527344,297.1499938964844,293.1499938964844,0.0296549890190362,-1055.2791748046875,304.1509704589844,0.6339200735092163,0.0739848539233207,0.0674305334687233,293.1739501953125,297.1499938964844,293.1499938964844,0.0459191128611564,-1393.85205078125,304.1528625488281,0.6844016313552856,0.092947743833065,0.0890518575906753,293.1654663085937,297.1499938964844,293.1499938964844,0.0554968640208244,-1153.2088623046875,304.15203857421875,0.7123816013336182,0.104308895766735,0.0736821964383125,293.16607666015625,297.1499938964844,293.1499938964844,0.0671629384160041,-1773.8350830078125,304.15191650390625,0.7414736151695251,0.1186662912368774,0.113336868584156,293.2645263671875,297.1499938964844,293.1499938964844,0.0003583772340789,-50.865840911865234,291.4212646484375,0.5490136742591858,0.050000000745058,0.2288743555545807,291.2318725585937,291.1499938964844,272.3827819824219,271.6459045410156,284.2324523925781,293.2645568847656,291.23260498046875,1.0,0.1701426059007644,0.9983105063438416,0.9983105063438416,1.0,1.0,-0.6868825554847717,0.2973408102989197,0.389541745185852,0.1075528040528297,0.0,0.0,0.1900564581155777,25.36323547363281,25.0,5.85873556137085,-4861.73876953125,48.03804016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210998535156,304.93133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.41796875,18000.0,0.0,0.0,0.1088851764798164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401484608650207,0.1401527374982834,-4.277448624634417e-06,0.0,0.0001105046103475,0.0,0.0,5.535158634185791,0.0,0.0,0.0,0.2761487066745758,4.0,0.0,1.0
304680,293.1563415527344,297.1499938964844,293.1499938964844,0.0296549890190362,-1055.2791748046875,304.1509704589844,0.6339200735092163,0.0739848539233207,0.0674305334687233,293.1739501953125,297.1499938964844,293.1499938964844,0.0459191128611564,-1393.85205078125,304.1528625488281,0.6844016313552856,0.092947743833065,0.0890518575906753,293.1654663085937,297.1499938964844,293.1499938964844,0.0554968640208244,-1153.2088623046875,304.15203857421875,0.7123816013336182,0.104308895766735,0.0736821964383125,293.16607666015625,297.1499938964844,293.1499938964844,0.0671629384160041,-1773.8350830078125,304.15191650390625,0.7414736151695251,0.1186662912368774,0.113336868584156,293.2645263671875,297.1499938964844,293.1499938964844,0.0003583772340789,-50.865840911865234,291.4212646484375,0.5490136742591858,0.050000000745058,0.2288743555545807,291.2318725585937,291.1499938964844,272.3827819824219,271.6459045410156,284.2324523925781,293.2645568847656,291.23260498046875,1.0,0.1701426059007644,0.9983105063438416,0.9983105063438416,1.0,1.0,-0.6868825554847717,0.2973408102989197,0.389541745185852,0.1075528040528297,0.0,0.0,0.1900564581155777,25.36323547363281,25.0,5.85873556137085,-4861.73876953125,48.03804016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210998535156,304.93133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.41796875,18000.0,0.0,0.0,0.1088851764798164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401484608650207,0.1401527374982834,-4.277448624634417e-06,0.0,0.0001105046103475,0.0,0.0,5.535158634185791,0.0,0.0,0.0,0.2761487066745758,4.0,0.0,1.0
304740,293.1567077636719,297.1499938964844,293.1499938964844,0.029250044375658,-1051.879638671875,304.1513366699219,0.6331636905670166,0.0737472176551818,0.0672187730669975,293.1741638183594,297.1499938964844,293.1499938964844,0.0453433580696582,-1383.8907470703125,304.1528625488281,0.6825677752494812,0.0923021659255027,0.0884410068392753,293.1659240722656,297.1499938964844,293.1499938964844,0.055072646588087,-1147.6046142578125,304.1520690917969,0.7111259698867798,0.1038243770599365,0.07334516197443,293.1663818359375,297.1499938964844,293.1499938964844,0.0667671337723732,-1766.408203125,304.1519470214844,0.7404168844223022,0.118197351694107,0.1128948479890823,293.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868408203125,0.5488696098327637,0.050000000745058,0.2288794964551925,291.23565673828125,291.1499938964844,272.3990478515625,271.6529541015625,284.2359924316406,293.2640991210937,291.2362670898437,1.0,0.1699620187282562,0.9985068440437316,0.9985068440437316,1.0,1.0,-0.684966504573822,0.29662024974823,0.388346254825592,0.106926828622818,0.0,0.0,0.1888877302408218,25.369993209838867,25.0,5.070502281188965,-4847.00732421875,47.80979919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265319824219,304.9248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.509765625,18000.0,0.0,0.0,0.1085350662469863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139520987868309,0.1395252645015716,-4.276357230992289e-06,0.0,0.0001101492962334,0.0,0.0,5.508143424987793,0.0,0.0,0.0,0.2760446071624756,4.0,0.0,1.0
304800,293.1567077636719,297.1499938964844,293.1499938964844,0.029250044375658,-1051.879638671875,304.1513366699219,0.6331636905670166,0.0737472176551818,0.0672187730669975,293.1741638183594,297.1499938964844,293.1499938964844,0.0453433580696582,-1383.8907470703125,304.1528625488281,0.6825677752494812,0.0923021659255027,0.0884410068392753,293.1659240722656,297.1499938964844,293.1499938964844,0.055072646588087,-1147.6046142578125,304.1520690917969,0.7111259698867798,0.1038243770599365,0.07334516197443,293.1663818359375,297.1499938964844,293.1499938964844,0.0667671337723732,-1766.408203125,304.1519470214844,0.7404168844223022,0.118197351694107,0.1128948479890823,293.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868408203125,0.5488696098327637,0.050000000745058,0.2288794964551925,291.23565673828125,291.1499938964844,272.3990478515625,271.6529541015625,284.2359924316406,293.2640991210937,291.2362670898437,1.0,0.1699620187282562,0.9985068440437316,0.9985068440437316,1.0,1.0,-0.684966504573822,0.29662024974823,0.388346254825592,0.106926828622818,0.0,0.0,0.1888877302408218,25.369993209838867,25.0,5.070502281188965,-4847.00732421875,47.80979919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265319824219,304.9248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.509765625,18000.0,0.0,0.0,0.1085350662469863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139520987868309,0.1395252645015716,-4.276357230992289e-06,0.0,0.0001101492962334,0.0,0.0,5.508143424987793,0.0,0.0,0.0,0.2760446071624756,4.0,0.0,1.0
304860,293.15692138671875,297.1499938964844,293.1499938964844,0.0301814954727888,-1058.3475341796875,304.14898681640625,0.6324464678764343,0.0735330954194068,0.0670188292860984,293.1742248535156,297.1499938964844,293.1499938964844,0.0447841137647628,-1374.2391357421875,304.15283203125,0.68077152967453,0.0916764438152313,0.0878436937928199,293.1662292480469,297.1499938964844,293.1499938964844,0.0546622611582279,-1142.2020263671875,304.15203857421875,0.7098811864852905,0.1033593267202377,0.0730159431695938,293.16656494140625,297.1499938964844,293.1499938964844,0.0663829520344734,-1759.2239990234375,304.1519470214844,0.7393811345100403,0.1177419796586036,0.1124604865908622,293.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23876953125,0.548730194568634,0.050000000745058,0.2288844883441925,291.23858642578125,291.1499938964844,272.41510009765625,271.6600036621094,284.23638916015625,293.2626342773437,291.23895263671875,1.0,0.1697797030210495,0.998706877231598,0.998706877231598,1.0,1.0,-0.6830992102622986,0.2960064113140106,0.3870927989482879,0.1061138957738876,0.0,0.0,0.1876854747533798,25.373186111450195,25.0,3.500405788421631,-4832.58837890625,47.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315368652344,304.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.576171875,18000.0,0.0,0.0,0.1081687286496162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388757526874542,0.1388800293207168,-4.275230821804144e-06,0.0,0.0001097775093512,0.0,0.0,5.480384826660156,0.0,0.0,0.0,0.2759376168251037,4.0,0.0,1.0
304920,293.15692138671875,297.1499938964844,293.1499938964844,0.0301814954727888,-1058.3475341796875,304.14898681640625,0.6324464678764343,0.0735330954194068,0.0670188292860984,293.1742248535156,297.1499938964844,293.1499938964844,0.0447841137647628,-1374.2391357421875,304.15283203125,0.68077152967453,0.0916764438152313,0.0878436937928199,293.1662292480469,297.1499938964844,293.1499938964844,0.0546622611582279,-1142.2020263671875,304.15203857421875,0.7098811864852905,0.1033593267202377,0.0730159431695938,293.16656494140625,297.1499938964844,293.1499938964844,0.0663829520344734,-1759.2239990234375,304.1519470214844,0.7393811345100403,0.1177419796586036,0.1124604865908622,293.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23876953125,0.548730194568634,0.050000000745058,0.2288844883441925,291.23858642578125,291.1499938964844,272.41510009765625,271.6600036621094,284.23638916015625,293.2626342773437,291.23895263671875,1.0,0.1697797030210495,0.998706877231598,0.998706877231598,1.0,1.0,-0.6830992102622986,0.2960064113140106,0.3870927989482879,0.1061138957738876,0.0,0.0,0.1876854747533798,25.373186111450195,25.0,3.500405788421631,-4832.58837890625,47.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315368652344,304.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.576171875,18000.0,0.0,0.0,0.1081687286496162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388757526874542,0.1388800293207168,-4.275230821804144e-06,0.0,0.0001097775093512,0.0,0.0,5.480384826660156,0.0,0.0,0.0,0.2759376168251037,4.0,0.0,1.0
304980,293.1571044921875,297.1499938964844,293.1499938964844,0.028702188283205,-1045.531005859375,304.1515808105469,0.6318106651306152,0.0733227580785751,0.0668333172798156,293.1742248535156,297.1499938964844,293.1499938964844,0.0442473106086254,-1365.0018310546875,304.1528015136719,0.67906653881073,0.0910646915435791,0.087263785302639,293.1664733886719,297.1499938964844,293.1499938964844,0.0542707405984401,-1137.06884765625,304.1520080566406,0.7086965441703796,0.1028999239206314,0.0726964771747589,293.1667175292969,297.1499938964844,293.1499938964844,0.0660161450505256,-1752.3935546875,304.1518859863281,0.7384135127067566,0.1172939836978912,0.112037219107151,293.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400207519531,0.5486339926719666,0.050000000745058,0.2288879305124282,291.2401428222656,291.1499938964844,272.4309997558594,271.6670837402344,284.2398376464844,293.2616577148437,291.24041748046875,1.0,0.1695976257324218,0.998906910419464,0.998906910419464,1.0,1.0,-0.6812933683395386,0.2952996790409088,0.3859936892986297,0.1055902242660522,0.0,0.0,0.1864723861217498,25.37327003479004,25.0,2.2967703342437744,-4817.458984375,47.36332321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357482910156,304.90728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.591796875,18000.0,0.0,0.0,0.1077916696667671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382249146699905,0.1382291913032531,-4.274086222721962e-06,0.0,0.0001093948376365,0.0,0.0,5.452401161193848,0.0,0.0,0.0,0.2758296430110931,4.0,0.0,1.0
305040,293.1571044921875,297.1499938964844,293.1499938964844,0.028702188283205,-1045.531005859375,304.1515808105469,0.6318106651306152,0.0733227580785751,0.0668333172798156,293.1742248535156,297.1499938964844,293.1499938964844,0.0442473106086254,-1365.0018310546875,304.1528015136719,0.67906653881073,0.0910646915435791,0.087263785302639,293.1664733886719,297.1499938964844,293.1499938964844,0.0542707405984401,-1137.06884765625,304.1520080566406,0.7086965441703796,0.1028999239206314,0.0726964771747589,293.1667175292969,297.1499938964844,293.1499938964844,0.0660161450505256,-1752.3935546875,304.1518859863281,0.7384135127067566,0.1172939836978912,0.112037219107151,293.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400207519531,0.5486339926719666,0.050000000745058,0.2288879305124282,291.2401428222656,291.1499938964844,272.4309997558594,271.6670837402344,284.2398376464844,293.2616577148437,291.24041748046875,1.0,0.1695976257324218,0.998906910419464,0.998906910419464,1.0,1.0,-0.6812933683395386,0.2952996790409088,0.3859936892986297,0.1055902242660522,0.0,0.0,0.1864723861217498,25.37327003479004,25.0,2.2967703342437744,-4817.458984375,47.36332321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357482910156,304.90728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.591796875,18000.0,0.0,0.0,0.1077916696667671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382249146699905,0.1382291913032531,-4.274086222721962e-06,0.0,0.0001093948376365,0.0,0.0,5.452401161193848,0.0,0.0,0.0,0.2758296430110931,4.0,0.0,1.0
305100,293.1571960449219,297.1499938964844,293.1499938964844,0.0286173000931739,-1043.7203369140625,304.1514587402344,0.6314889192581177,0.0732122138142585,0.0667360424995422,293.1741943359375,297.1499938964844,293.1499938964844,0.0439798682928085,-1360.401123046875,304.1527709960937,0.6782289147377014,0.0907599478960037,0.086975485086441,293.1665954589844,297.1499938964844,293.1499938964844,0.0540711991488933,-1134.4541015625,304.1520080566406,0.708099901676178,0.1026653423905372,0.0725340694189071,293.1667785644531,297.1499938964844,293.1499938964844,0.0658316314220428,-1748.9593505859375,304.1518859863281,0.737939715385437,0.1170688793063163,0.1118250489234924,293.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.5485966801643372,0.050000000745058,0.2288892716169357,291.240966796875,291.1499938964844,272.4388427734375,271.6706237792969,284.2437744140625,293.2613220214844,291.24127197265625,1.0,0.1695064604282379,0.9990069270133972,0.9990069270133972,1.0,1.0,-0.6803827285766602,0.2948784530162811,0.385504275560379,0.1054760739207267,0.0,0.0,0.1858580112457275,25.37362289428711,25.0,2.43611741065979,-4809.47412109375,47.25255584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2376403808594,304.9031677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6015625,18000.0,0.0,0.0,0.107599563896656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378977000713348,0.1379019767045974,-4.273512331565144e-06,0.0,0.0001091998783522,0.0,0.0,5.438343524932861,0.0,0.0,0.0,0.2757754027843475,4.0,0.0,1.0
305160,293.1573181152344,297.1499938964844,293.1499938964844,0.0285460706800222,-1042.061279296875,304.1513061523437,0.6311523914337158,0.073099173605442,0.0666358843445777,293.1741943359375,297.1499938964844,293.1499938964844,0.0437117964029312,-1355.7884521484375,304.1527404785156,0.6773844361305237,0.0904558151960372,0.0866877362132072,293.166748046875,297.1499938964844,293.1499938964844,0.0538674630224704,-1131.7840576171875,304.1520080566406,0.7074851393699646,0.1024273112416267,0.072369210422039,293.1668395996094,297.1499938964844,293.1499938964844,0.0656450539827346,-1745.48583984375,304.1518859863281,0.7374572157859802,0.116842895746231,0.1116120740771293,293.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2417907714844,0.5485525727272034,0.050000000745058,0.2288908511400222,291.2419738769531,291.1499938964844,272.4466552734375,271.6741943359375,284.24725341796875,293.2611083984375,291.24237060546875,1.0,0.1694151312112808,0.999109148979187,0.999109148979187,1.0,1.0,-0.679465651512146,0.2944821119308471,0.3849835395812988,0.1052969396114349,0.0,0.0,0.1852347403764724,25.37418556213379,25.0,2.670757293701172,-4801.53759765625,47.14144515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393798828125,304.8988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.1074050739407539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375671476125717,0.1375714093446731,-4.27293571192422e-06,0.0,0.000109002496174,0.0,0.0,5.424152851104736,0.0,0.0,0.0,0.2757206857204437,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0283996425569057,-1038.6534423828125,304.151123046875,0.6304479241371155,0.0728654265403747,0.0664288848638534,293.1741638183594,297.1499938964844,293.1499938964844,0.0431782640516757,-1346.6148681640625,304.1527099609375,0.6756854057312012,0.0898497626185417,0.0861143097281456,293.16705322265625,297.1499938964844,293.1499938964844,0.0534524135291576,-1126.3526611328125,304.15203857421875,0.7062137722969055,0.1019414961338043,0.0720326229929924,293.1669921875,297.1499938964844,293.1499938964844,0.0652699917554855,-1738.51318359375,304.1518859863281,0.7364723682403564,0.1163870021700859,0.1111829429864883,293.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438049316406,0.5484519004821777,0.050000000745058,0.2288944721221923,291.24395751953125,291.1499938964844,272.4621276855469,271.681396484375,284.2523193359375,293.2608642578125,291.2442321777344,1.0,0.1692318469285965,0.9993135333061218,0.9993135333061218,1.0,1.0,-0.6776143908500671,0.2937303483486175,0.383884072303772,0.1048243716359138,0.0,0.0,0.1839684545993805,25.375778198242188,25.0,2.4236395359039307,-4785.63037109375,46.91828155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2424011230469,304.8887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.666015625,18000.0,0.0,0.0,0.107010930776596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368961781263351,0.1369004398584365,-4.271767465979792e-06,0.0,0.0001086024931282,0.0,0.0,5.3953728675842285,0.0,0.0,0.0,0.2756097912788391,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0283996425569057,-1038.6534423828125,304.151123046875,0.6304479241371155,0.0728654265403747,0.0664288848638534,293.1741638183594,297.1499938964844,293.1499938964844,0.0431782640516757,-1346.6148681640625,304.1527099609375,0.6756854057312012,0.0898497626185417,0.0861143097281456,293.16705322265625,297.1499938964844,293.1499938964844,0.0534524135291576,-1126.3526611328125,304.15203857421875,0.7062137722969055,0.1019414961338043,0.0720326229929924,293.1669921875,297.1499938964844,293.1499938964844,0.0652699917554855,-1738.51318359375,304.1518859863281,0.7364723682403564,0.1163870021700859,0.1111829429864883,293.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438049316406,0.5484519004821777,0.050000000745058,0.2288944721221923,291.24395751953125,291.1499938964844,272.4621276855469,271.681396484375,284.2523193359375,293.2608642578125,291.2442321777344,1.0,0.1692318469285965,0.9993135333061218,0.9993135333061218,1.0,1.0,-0.6776143908500671,0.2937303483486175,0.383884072303772,0.1048243716359138,0.0,0.0,0.1839684545993805,25.375778198242188,25.0,2.4236395359039307,-4785.63037109375,46.91828155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2424011230469,304.8887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.666015625,18000.0,0.0,0.0,0.107010930776596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368961781263351,0.1369004398584365,-4.271767465979792e-06,0.0,0.0001086024931282,0.0,0.0,5.3953728675842285,0.0,0.0,0.0,0.2756097912788391,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0282492656260728,-1035.163330078125,304.1510009765625,0.6297149658203125,0.0726235210895538,0.0662138611078262,293.1741027832031,297.1499938964844,293.1499938964844,0.0426506213843822,-1337.553955078125,304.1527099609375,0.67399001121521,0.0892485976219177,0.0855448842048645,293.1673583984375,297.1499938964844,293.1499938964844,0.0530301444232463,-1120.83984375,304.1520690917969,0.7049047946929932,0.1014453247189521,0.0716881603002548,293.1671447753906,297.1499938964844,293.1499938964844,0.0648938119411468,-1731.536376953125,304.1518859863281,0.7354737520217896,0.1159269884228706,0.1107494682073593,293.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.548346996307373,0.050000000745058,0.2288982421159744,291.2454528808594,291.1499938964844,272.47735595703125,271.688720703125,284.257080078125,293.26080322265625,291.24566650390625,1.0,0.1690475791692733,0.9995179176330566,0.9995179176330566,1.0,1.0,-0.6757438778877258,0.2929793000221252,0.3827645480632782,0.1043277606368064,0.0,0.0,0.1826854199171066,25.37774085998535,25.0,1.9809168577194207,-4769.51123046875,46.69398880004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,304.8778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.689453125,18000.0,0.0,0.0,0.1066126078367233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362183988094329,0.1362226754426956,-4.270585122867487e-06,0.0,0.0001081982409232,0.0,0.0,5.366327285766602,0.0,0.0,0.0,0.2754978537559509,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0282492656260728,-1035.163330078125,304.1510009765625,0.6297149658203125,0.0726235210895538,0.0662138611078262,293.1741027832031,297.1499938964844,293.1499938964844,0.0426506213843822,-1337.553955078125,304.1527099609375,0.67399001121521,0.0892485976219177,0.0855448842048645,293.1673583984375,297.1499938964844,293.1499938964844,0.0530301444232463,-1120.83984375,304.1520690917969,0.7049047946929932,0.1014453247189521,0.0716881603002548,293.1671447753906,297.1499938964844,293.1499938964844,0.0648938119411468,-1731.536376953125,304.1518859863281,0.7354737520217896,0.1159269884228706,0.1107494682073593,293.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.548346996307373,0.050000000745058,0.2288982421159744,291.2454528808594,291.1499938964844,272.47735595703125,271.688720703125,284.257080078125,293.26080322265625,291.24566650390625,1.0,0.1690475791692733,0.9995179176330566,0.9995179176330566,1.0,1.0,-0.6757438778877258,0.2929793000221252,0.3827645480632782,0.1043277606368064,0.0,0.0,0.1826854199171066,25.37774085998535,25.0,1.9809168577194207,-4769.51123046875,46.69398880004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,304.8778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.689453125,18000.0,0.0,0.0,0.1066126078367233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362183988094329,0.1362226754426956,-4.270585122867487e-06,0.0,0.0001081982409232,0.0,0.0,5.366327285766602,0.0,0.0,0.0,0.2754978537559509,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0280972104519605,-1031.6265869140625,304.1509094238281,0.6289689540863037,0.0723772794008255,0.0659940689802169,293.17401123046875,297.1499938964844,293.1499938964844,0.0421306639909744,-1328.633056640625,304.15264892578125,0.6723141670227051,0.0886555537581443,0.0849823355674743,293.16766357421875,297.1499938964844,293.1499938964844,0.0526029393076896,-1115.2742919921875,304.152099609375,0.7035751342773438,0.100942887365818,0.0713385939598083,293.1672668457031,297.1499938964844,293.1499938964844,0.0645174756646156,-1724.571044921875,304.1518859863281,0.734472930431366,0.1154657155275344,0.1103140711784362,293.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465515136719,0.5482444763183594,0.050000000745058,0.2289019376039505,291.24664306640625,291.1499938964844,272.49237060546875,271.6962280273437,284.2619323730469,293.26092529296875,291.246826171875,1.0,0.1688624620437622,0.999710738658905,0.999710738658905,0.9999815225601196,1.0,-0.6738673448562622,0.2922205626964569,0.3816467523574829,0.1038430333137512,0.0,0.0,0.1813886016607284,25.379451751708984,25.0,1.581154227256775,-4753.19384765625,46.46947860717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2465209960937,304.86627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.703125,18000.0,0.0,0.0,0.1062125638127327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355362832546234,0.135540559887886,-4.26939641329227e-06,0.0,0.0001077922570402,0.0,0.0,5.337124347686768,0.0,0.0,0.0,0.275385320186615,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0280972104519605,-1031.6265869140625,304.1509094238281,0.6289689540863037,0.0723772794008255,0.0659940689802169,293.17401123046875,297.1499938964844,293.1499938964844,0.0421306639909744,-1328.633056640625,304.15264892578125,0.6723141670227051,0.0886555537581443,0.0849823355674743,293.16766357421875,297.1499938964844,293.1499938964844,0.0526029393076896,-1115.2742919921875,304.152099609375,0.7035751342773438,0.100942887365818,0.0713385939598083,293.1672668457031,297.1499938964844,293.1499938964844,0.0645174756646156,-1724.571044921875,304.1518859863281,0.734472930431366,0.1154657155275344,0.1103140711784362,293.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465515136719,0.5482444763183594,0.050000000745058,0.2289019376039505,291.24664306640625,291.1499938964844,272.49237060546875,271.6962280273437,284.2619323730469,293.26092529296875,291.246826171875,1.0,0.1688624620437622,0.999710738658905,0.999710738658905,0.9999815225601196,1.0,-0.6738673448562622,0.2922205626964569,0.3816467523574829,0.1038430333137512,0.0,0.0,0.1813886016607284,25.379451751708984,25.0,1.581154227256775,-4753.19384765625,46.46947860717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2465209960937,304.86627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.703125,18000.0,0.0,0.0,0.1062125638127327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355362832546234,0.135540559887886,-4.26939641329227e-06,0.0,0.0001077922570402,0.0,0.0,5.337124347686768,0.0,0.0,0.0,0.275385320186615,4.0,0.0,1.0
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0279483031481504,-1028.0819091796875,304.1508483886719,0.6282234787940979,0.0721300542354583,0.0657726153731346,293.17388916015625,297.1499938964844,293.1499938964844,0.0416206717491149,-1319.888916015625,304.1526184082031,0.6706718802452087,0.0880737006664276,0.0844296067953109,293.1679382324219,297.1499938964844,293.1499938964844,0.0521733872592449,-1109.6893310546875,304.152099609375,0.7022396326065063,0.1004378646612167,0.0709865465760231,293.1673889160156,297.1499938964844,293.1499938964844,0.0641426891088485,-1717.6480712890625,304.1518859863281,0.7334805727005005,0.1150060594081878,0.1098794713616371,293.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24755859375,0.5481494665145874,0.050000000745058,0.2289053499698639,291.24761962890625,291.1499938964844,272.5071716308594,271.7038879394531,284.2672119140625,293.2611389160156,291.2477722167969,1.0,0.168676882982254,0.9999035596847534,0.9999035596847534,0.9999630451202391,1.0,-0.6719982624053955,0.2914495170116424,0.3805487155914306,0.1033962815999984,0.0,0.0,0.1800804138183593,25.380420684814453,25.0,1.288955807685852,-4736.69873046875,46.24580764770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2476501464844,304.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.708984375,18000.0,0.0,0.0,0.1058127284049987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348512768745422,0.1348555386066436,-4.268204065738246e-06,0.0,0.0001073864696081,0.0,0.0,5.307828426361084,0.0,0.0,0.0,0.2752724587917328,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0279483031481504,-1028.0819091796875,304.1508483886719,0.6282234787940979,0.0721300542354583,0.0657726153731346,293.17388916015625,297.1499938964844,293.1499938964844,0.0416206717491149,-1319.888916015625,304.1526184082031,0.6706718802452087,0.0880737006664276,0.0844296067953109,293.1679382324219,297.1499938964844,293.1499938964844,0.0521733872592449,-1109.6893310546875,304.152099609375,0.7022396326065063,0.1004378646612167,0.0709865465760231,293.1673889160156,297.1499938964844,293.1499938964844,0.0641426891088485,-1717.6480712890625,304.1518859863281,0.7334805727005005,0.1150060594081878,0.1098794713616371,293.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24755859375,0.5481494665145874,0.050000000745058,0.2289053499698639,291.24761962890625,291.1499938964844,272.5071716308594,271.7038879394531,284.2672119140625,293.2611389160156,291.2477722167969,1.0,0.168676882982254,0.9999035596847534,0.9999035596847534,0.9999630451202391,1.0,-0.6719982624053955,0.2914495170116424,0.3805487155914306,0.1033962815999984,0.0,0.0,0.1800804138183593,25.380420684814453,25.0,1.288955807685852,-4736.69873046875,46.24580764770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2476501464844,304.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.708984375,18000.0,0.0,0.0,0.1058127284049987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348512768745422,0.1348555386066436,-4.268204065738246e-06,0.0,0.0001073864696081,0.0,0.0,5.307828426361084,0.0,0.0,0.0,0.2752724587917328,4.0,0.0,1.0
305700,293.1583557128906,297.1499938964844,293.1499938964844,0.0278746578842401,-1026.3182373046875,304.1508483886719,0.6278536915779114,0.0720067918300628,0.0656619742512703,293.1737976074219,297.1499938964844,293.1499938964844,0.0413699522614479,-1315.5916748046875,304.1526184082031,0.6698664426803589,0.0877876728773117,0.084157645702362,293.1680908203125,297.1499938964844,293.1499938964844,0.051958329975605,-1106.8970947265625,304.1521301269531,0.701572835445404,0.1001852303743362,0.0708102285861969,293.1674194335937,297.1499938964844,293.1499938964844,0.0639562904834747,-1714.209716796875,304.1518859863281,0.7329897880554199,0.1147775426506996,0.1096631661057472,293.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479858398437,0.5481056571006775,0.050000000745058,0.2289069294929504,291.248046875,291.1499938964844,272.51446533203125,271.70782470703125,284.27001953125,293.2612609863281,291.2481994628906,1.0,0.1685840487480163,1.0,1.0,0.9999538064002992,1.0,-0.6710697412490845,0.2910594344139099,0.3800103068351745,0.1031905710697174,0.0,0.0,0.179422453045845,25.38053321838379,25.0,1.188115119934082,-4728.3955078125,46.13456726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480163574219,304.8477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.712890625,18000.0,0.0,0.0,0.1056132987141609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134507954120636,0.1345122307538986,-4.267606982466532e-06,0.0,0.0001071840742952,0.0,0.0,5.293157577514648,0.0,0.0,0.0,0.2752159237861633,4.0,0.0,1.0
