time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305760,293.158447265625,297.1499938964844,293.1499938964844,0.0278011113405227,-1024.5631103515625,304.1508178710937,0.6274874210357666,0.0718842893838882,0.0655518025159835,293.1737060546875,297.1499938964844,293.1499938964844,0.041122481226921,-1311.3507080078125,304.152587890625,0.669073224067688,0.0875055193901062,0.0838891044259071,293.1681823730469,297.1499938964844,293.1499938964844,0.0517434738576412,-1104.10986328125,304.1521301269531,0.7009084224700928,0.0999331101775169,0.0706340819597244,293.1674499511719,297.1499938964844,293.1499938964844,0.0637708604335784,-1710.7921142578125,304.1518859863281,0.7325037717819214,0.1145504117012023,0.1094479635357856,293.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.548064649105072,0.050000000745058,0.2289084196090698,291.2484436035156,291.1499938964844,272.5216979980469,271.7118225097656,284.27294921875,293.2613830566406,291.24859619140625,1.0,0.1684913039207458,1.0,1.0,0.9998455047607422,1.0,-0.6701473593711853,0.2906681001186371,0.3794792592525482,0.1029973179101944,0.0,0.0,0.1787620186805725,25.380346298217773,25.0,1.108356475830078,-4720.06884765625,46.0239143371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248291015625,304.84136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.712890625,18000.0,0.0,0.0,0.1054144278168678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341641843318939,0.1341684609651565,-4.267009899194818e-06,0.0,0.0001069822465069,0.0,0.0,5.278475761413574,0.0,0.0,0.0,0.2751593887805938,4.0,0.0,1.0
305820,293.1585693359375,297.1499938964844,293.1499938964844,0.0276537463068962,-1021.0989379882812,304.1507873535156,0.6267688274383545,0.0716425478458404,0.0653340518474578,293.1734619140625,297.1499938964844,293.1499938964844,0.040638294070959,-1303.053955078125,304.15252685546875,0.66752690076828,0.086953692138195,0.0833634138107299,293.1683959960937,297.1499938964844,293.1499938964844,0.0513156950473785,-1098.5677490234375,304.1521301269531,0.6995910406112671,0.0994318053126335,0.0702834725379943,293.16748046875,297.1499938964844,293.1499938964844,0.0634038895368576,-1704.03759765625,304.15185546875,0.7315487265586853,0.1141014546155929,0.1090221181511879,293.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.5479912161827087,0.050000000745058,0.2289110720157623,291.2491760253906,291.1499938964844,272.5359802246094,271.7200012207031,284.27911376953125,293.2616882324219,291.2492980957031,1.0,0.1683064103126526,1.0,1.0,0.9996289014816284,1.0,-0.6683264970779419,0.2898845970630646,0.3784419000148773,0.1026412919163703,0.0,0.0,0.177434504032135,25.37898063659668,25.0,0.9718582630157472,-4703.37890625,45.804908752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484741210937,304.8280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71484375,18000.0,0.0,0.0,0.1050188317894935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334756910800933,0.1334799528121948,-4.265816187398741e-06,0.0,0.0001065807664417,0.0,0.0,5.249093532562256,0.0,0.0,0.0,0.2750462591648102,4.0,0.0,1.0
305880,293.1585693359375,297.1499938964844,293.1499938964844,0.0276537463068962,-1021.0989379882812,304.1507873535156,0.6267688274383545,0.0716425478458404,0.0653340518474578,293.1734619140625,297.1499938964844,293.1499938964844,0.040638294070959,-1303.053955078125,304.15252685546875,0.66752690076828,0.086953692138195,0.0833634138107299,293.1683959960937,297.1499938964844,293.1499938964844,0.0513156950473785,-1098.5677490234375,304.1521301269531,0.6995910406112671,0.0994318053126335,0.0702834725379943,293.16748046875,297.1499938964844,293.1499938964844,0.0634038895368576,-1704.03759765625,304.15185546875,0.7315487265586853,0.1141014546155929,0.1090221181511879,293.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.5479912161827087,0.050000000745058,0.2289110720157623,291.2491760253906,291.1499938964844,272.5359802246094,271.7200012207031,284.27911376953125,293.2616882324219,291.2492980957031,1.0,0.1683064103126526,1.0,1.0,0.9996289014816284,1.0,-0.6683264970779419,0.2898845970630646,0.3784419000148773,0.1026412919163703,0.0,0.0,0.177434504032135,25.37898063659668,25.0,0.9718582630157472,-4703.37890625,45.804908752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484741210937,304.8280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71484375,18000.0,0.0,0.0,0.1050188317894935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334756910800933,0.1334799528121948,-4.265816187398741e-06,0.0,0.0001065807664417,0.0,0.0,5.249093532562256,0.0,0.0,0.0,0.2750462591648102,4.0,0.0,1.0
305940,293.1586608886719,297.1499938964844,293.1499938964844,0.0275042653083801,-1017.7171020507812,304.1507873535156,0.6260719895362854,0.0714064240455627,0.0651208758354187,293.17315673828125,297.1499938964844,293.1499938964844,0.0401698723435401,-1295.02783203125,304.1524658203125,0.6660380363464355,0.0864200443029403,0.0828543528914451,293.1685485839844,297.1499938964844,293.1499938964844,0.0508921146392822,-1093.0892333984375,304.1521301269531,0.6982932686805725,0.0989362299442291,0.069936379790306,293.16748046875,297.1499938964844,293.1499938964844,0.0630434826016426,-1697.4156494140625,304.15185546875,0.730618953704834,0.1136611476540565,0.1086038649082183,293.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.249755859375,0.5479288101196289,0.050000000745058,0.2289133369922638,291.24981689453125,291.1499938964844,272.54998779296875,271.7284851074219,284.28546142578125,293.26202392578125,291.2499084472656,1.0,0.1681228429079055,1.0,1.0,0.9994122982025146,1.0,-0.6665439009666443,0.2891073822975158,0.3774365186691284,0.1023169308900833,0.0,0.0,0.1760992854833603,25.376235961914062,25.0,0.8198093175888062,-4686.69775390625,45.58965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483215332031,304.81427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.712890625,18000.0,0.0,0.0,0.1046267375349998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327864676713943,0.1327907294034958,-4.264622930350015e-06,0.0,0.0001061828370438,0.0,0.0,5.219712734222412,0.0,0.0,0.0,0.2749331593513489,4.0,0.0,1.0
306000,293.1586608886719,297.1499938964844,293.1499938964844,0.0275042653083801,-1017.7171020507812,304.1507873535156,0.6260719895362854,0.0714064240455627,0.0651208758354187,293.17315673828125,297.1499938964844,293.1499938964844,0.0401698723435401,-1295.02783203125,304.1524658203125,0.6660380363464355,0.0864200443029403,0.0828543528914451,293.1685485839844,297.1499938964844,293.1499938964844,0.0508921146392822,-1093.0892333984375,304.1521301269531,0.6982932686805725,0.0989362299442291,0.069936379790306,293.16748046875,297.1499938964844,293.1499938964844,0.0630434826016426,-1697.4156494140625,304.15185546875,0.730618953704834,0.1136611476540565,0.1086038649082183,293.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.249755859375,0.5479288101196289,0.050000000745058,0.2289133369922638,291.24981689453125,291.1499938964844,272.54998779296875,271.7284851074219,284.28546142578125,293.26202392578125,291.2499084472656,1.0,0.1681228429079055,1.0,1.0,0.9994122982025146,1.0,-0.6665439009666443,0.2891073822975158,0.3774365186691284,0.1023169308900833,0.0,0.0,0.1760992854833603,25.376235961914062,25.0,0.8198093175888062,-4686.69775390625,45.58965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483215332031,304.81427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.712890625,18000.0,0.0,0.0,0.1046267375349998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327864676713943,0.1327907294034958,-4.264622930350015e-06,0.0,0.0001061828370438,0.0,0.0,5.219712734222412,0.0,0.0,0.0,0.2749331593513489,4.0,0.0,1.0
306060,293.1689453125,297.1499938964844,293.1499938964844,0.0260641854256391,-991.0296630859376,304.1529541015625,0.6191620826721191,0.0690856650471687,0.0634211748838424,293.1837158203125,297.1499938964844,293.1499938964844,0.0382226705551147,-1261.399169921875,304.1549377441406,0.6581265926361084,0.083677738904953,0.0807176902890205,293.17919921875,297.1499938964844,293.1499938964844,0.0490364730358123,-1069.0013427734375,304.1545715332031,0.690717875957489,0.0962886288762092,0.0684082359075546,293.1781616210937,297.1499938964844,293.1499938964844,0.0613025650382041,-1665.296142578125,304.1541748046875,0.7244477272033691,0.1110360994935035,0.1065700724720954,293.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2531433105469,0.5460494756698608,0.050000000745058,0.2289814054965973,291.2538452148437,291.1499938964844,272.563232421875,271.7366943359375,284.29644775390625,293.27392578125,291.25640869140625,1.0,0.1678082048892974,1.0,1.0,0.9991904497146606,1.0,-0.6577479243278503,0.2853569388389587,0.372391015291214,0.1004790365695953,0.0,0.0,0.1747010648250579,25.66324043273925,25.0,13.082438468933104,-4651.97509765625,44.87442398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24951171875,304.82940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1042210087180137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320858895778656,0.132090151309967,-4.2634310375433415e-06,0.0,0.0001057710687746,0.0,0.0,5.189902305603027,0.0,0.0,0.0,0.274818480014801,4.0,0.0,1.0
306120,293.1689453125,297.1499938964844,293.1499938964844,0.0260641854256391,-991.0296630859376,304.1529541015625,0.6191620826721191,0.0690856650471687,0.0634211748838424,293.1837158203125,297.1499938964844,293.1499938964844,0.0382226705551147,-1261.399169921875,304.1549377441406,0.6581265926361084,0.083677738904953,0.0807176902890205,293.17919921875,297.1499938964844,293.1499938964844,0.0490364730358123,-1069.0013427734375,304.1545715332031,0.690717875957489,0.0962886288762092,0.0684082359075546,293.1781616210937,297.1499938964844,293.1499938964844,0.0613025650382041,-1665.296142578125,304.1541748046875,0.7244477272033691,0.1110360994935035,0.1065700724720954,293.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2531433105469,0.5460494756698608,0.050000000745058,0.2289814054965973,291.2538452148437,291.1499938964844,272.563232421875,271.7366943359375,284.29644775390625,293.27392578125,291.25640869140625,1.0,0.1678082048892974,1.0,1.0,0.9991904497146606,1.0,-0.6577479243278503,0.2853569388389587,0.372391015291214,0.1004790365695953,0.0,0.0,0.1747010648250579,25.66324043273925,25.0,13.082438468933104,-4651.97509765625,44.87442398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24951171875,304.82940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1042210087180137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320858895778656,0.132090151309967,-4.2634310375433415e-06,0.0,0.0001057710687746,0.0,0.0,5.189902305603027,0.0,0.0,0.0,0.274818480014801,4.0,0.0,1.0
306180,293.1727905273437,297.1499938964844,293.1499938964844,0.0249040350317955,-969.1290283203124,304.15386962890625,0.6138619184494019,0.0678186044096946,0.0621174089610576,293.1882629394531,297.1499938964844,293.1499938964844,0.0364429838955402,-1230.431884765625,304.1562194824219,0.6517967581748962,0.0818915069103241,0.0788513496518135,293.18377685546875,297.1499938964844,293.1499938964844,0.0473547764122486,-1047.22216796875,304.1557922363281,0.6847431659698486,0.0946115106344223,0.0671126618981361,293.1828308105469,297.1499938964844,293.1499938964844,0.0596853345632553,-1635.5780029296875,304.1554260253906,0.7195201516151428,0.1093699187040329,0.1048212125897407,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.5449004173278809,0.050000000745058,0.2290238291025161,291.27301025390625,291.1499938964844,272.5752258300781,271.7440490722656,284.3055725097656,293.2845458984375,291.27716064453125,1.0,0.1673987805843353,1.0,1.0,0.9989686012268066,1.0,-0.6503403186798096,0.2822063565254211,0.3681339621543884,0.0989262461662292,0.0,0.0,0.1729410588741302,25.82555389404297,25.0,26.73979759216309,-4619.685546875,44.19113540649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25701904296875,304.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.1037344112992286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312403529882431,0.1312446147203445,-4.262110905983718e-06,0.0,0.0001052772422553,0.0,0.0,5.1541032791137695,0.0,0.0,0.0,0.2746823728084564,4.0,0.0,1.0
306240,293.1727905273437,297.1499938964844,293.1499938964844,0.0249040350317955,-969.1290283203124,304.15386962890625,0.6138619184494019,0.0678186044096946,0.0621174089610576,293.1882629394531,297.1499938964844,293.1499938964844,0.0364429838955402,-1230.431884765625,304.1562194824219,0.6517967581748962,0.0818915069103241,0.0788513496518135,293.18377685546875,297.1499938964844,293.1499938964844,0.0473547764122486,-1047.22216796875,304.1557922363281,0.6847431659698486,0.0946115106344223,0.0671126618981361,293.1828308105469,297.1499938964844,293.1499938964844,0.0596853345632553,-1635.5780029296875,304.1554260253906,0.7195201516151428,0.1093699187040329,0.1048212125897407,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.5449004173278809,0.050000000745058,0.2290238291025161,291.27301025390625,291.1499938964844,272.5752258300781,271.7440490722656,284.3055725097656,293.2845458984375,291.27716064453125,1.0,0.1673987805843353,1.0,1.0,0.9989686012268066,1.0,-0.6503403186798096,0.2822063565254211,0.3681339621543884,0.0989262461662292,0.0,0.0,0.1729410588741302,25.82555389404297,25.0,26.73979759216309,-4619.685546875,44.19113540649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25701904296875,304.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.1037344112992286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312403529882431,0.1312446147203445,-4.262110905983718e-06,0.0,0.0001052772422553,0.0,0.0,5.1541032791137695,0.0,0.0,0.0,0.2746823728084564,4.0,0.0,1.0
306300,293.1737670898437,297.1499938964844,293.1499938964844,0.024489302188158,-961.0982055664062,304.1539306640625,0.61202073097229,0.0673403739929199,0.0616544745862484,293.1893615722656,297.1499938964844,293.1499938964844,0.0357498377561569,-1218.2979736328125,304.1563415527344,0.6495605707168579,0.0811901167035102,0.0781390443444252,293.1850280761719,297.1499938964844,293.1499938964844,0.0466847494244575,-1038.5634765625,304.1559753417969,0.6826174855232239,0.0939386039972305,0.0666131898760795,293.1840209960937,297.1499938964844,293.1499938964844,0.059048555791378,-1623.921142578125,304.1556091308594,0.7177869081497192,0.108719877898693,0.1041607707738876,293.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822265625,0.5446250438690186,0.050000000745058,0.2290340960025787,291.2839050292969,291.1499938964844,272.5807800292969,271.7474365234375,284.30963134765625,293.28887939453125,291.2879638671875,1.0,0.1671858131885528,1.0,1.0,0.9988576769828796,1.0,-0.647550106048584,0.281019926071167,0.3665302097797394,0.0983449295163154,0.0,0.0,0.1719388216733932,25.85637092590332,25.0,28.98993873596192,-4605.06591796875,43.90245819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623291015625,304.84588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7109375,18000.0,0.0,0.0,0.1034619435667991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307509094476699,0.1307551711797714,-4.261342837708071e-06,0.0,0.0001050007194862,0.0,0.0,5.133394718170166,0.0,0.0,0.0,0.2746038436889648,4.0,0.0,1.0
306360,293.1744079589844,297.1499938964844,293.1499938964844,0.0241269543766975,-954.0050659179688,304.15386962890625,0.6104341149330139,0.0669124871492385,0.0612494722008705,293.1900329589844,297.1499938964844,293.1499938964844,0.0351385958492755,-1207.561767578125,304.15631103515625,0.6476696729660034,0.0805647522211074,0.0775137320160865,293.1858825683594,297.1499938964844,293.1499938964844,0.0460789203643798,-1030.747314453125,304.1559753417969,0.6807889342308044,0.0933254063129425,0.0661655515432357,293.1847839355469,297.1499938964844,293.1499938964844,0.0584820583462715,-1613.578125,304.1556091308594,0.7163174152374268,0.1081398651003837,0.1035814434289932,293.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.5444508194923401,0.050000000745058,0.2290406376123428,291.29443359375,291.1499938964844,272.58599853515625,271.7506103515625,284.313232421875,293.2926330566406,291.2983093261719,1.0,0.1669716536998748,1.0,1.0,0.9987061023712158,1.0,-0.6450889110565186,0.2799766063690185,0.3651122748851776,0.0978289917111396,0.0,0.0,0.1708690524101257,25.870019912719727,25.0,29.319997787475582,-4590.87548828125,43.63414764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,304.8446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1031728312373161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302269101142883,0.1302311718463897,-4.2605074668244924e-06,0.0,0.0001047073092195,0.0,0.0,5.111224174499512,0.0,0.0,0.0,0.2745195925235748,4.0,0.0,1.0
306420,293.17510986328125,297.1499938964844,293.1499938964844,0.0234975852072238,-941.5203857421876,304.15362548828125,0.6077219843864441,0.0661507844924926,0.0605386793613433,293.1904602050781,297.1499938964844,293.1499938964844,0.0340754501521587,-1188.8013916015625,304.1559753417969,0.644503653049469,0.0794593915343284,0.0764246433973312,293.1868896484375,297.1499938964844,293.1499938964844,0.0449890829622745,-1016.7213134765624,304.1557922363281,0.6776441335678101,0.0922119617462158,0.0653628632426261,293.1854858398437,297.1499938964844,293.1499938964844,0.0574837252497673,-1595.4210205078125,304.1553955078125,0.7138306498527527,0.107110671699047,0.1025693863630294,293.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122863769531,0.5442683696746826,0.050000000745058,0.2290475219488144,291.3136901855469,291.1499938964844,272.5955810546875,271.75640869140625,284.31903076171875,293.2986755371094,291.31707763671875,1.0,0.1665466725826263,1.0,1.0,0.998403012752533,1.0,-0.6407589912414551,0.2781544625759125,0.362604558467865,0.0968960523605346,0.0,0.0,0.1685545444488525,25.869155883789062,25.0,26.711545944213867,-4562.939453125,43.13797378540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2804870605469,304.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.1025521084666252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290926039218902,0.1290968656539917,-4.258673016011016e-06,0.0,0.0001040773568092,0.0,0.0,5.063254356384277,0.0,0.0,0.0,0.2743368744850158,4.0,0.0,1.0
306480,293.17510986328125,297.1499938964844,293.1499938964844,0.0234975852072238,-941.5203857421876,304.15362548828125,0.6077219843864441,0.0661507844924926,0.0605386793613433,293.1904602050781,297.1499938964844,293.1499938964844,0.0340754501521587,-1188.8013916015625,304.1559753417969,0.644503653049469,0.0794593915343284,0.0764246433973312,293.1868896484375,297.1499938964844,293.1499938964844,0.0449890829622745,-1016.7213134765624,304.1557922363281,0.6776441335678101,0.0922119617462158,0.0653628632426261,293.1854858398437,297.1499938964844,293.1499938964844,0.0574837252497673,-1595.4210205078125,304.1553955078125,0.7138306498527527,0.107110671699047,0.1025693863630294,293.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122863769531,0.5442683696746826,0.050000000745058,0.2290475219488144,291.3136901855469,291.1499938964844,272.5955810546875,271.75640869140625,284.31903076171875,293.2986755371094,291.31707763671875,1.0,0.1665466725826263,1.0,1.0,0.998403012752533,1.0,-0.6407589912414551,0.2781544625759125,0.362604558467865,0.0968960523605346,0.0,0.0,0.1685545444488525,25.869155883789062,25.0,26.711545944213867,-4562.939453125,43.13797378540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2804870605469,304.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.1025521084666252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290926039218902,0.1290968656539917,-4.258673016011016e-06,0.0,0.0001040773568092,0.0,0.0,5.063254356384277,0.0,0.0,0.0,0.2743368744850158,4.0,0.0,1.0
306540,293.1752624511719,297.1499938964844,293.1499938964844,0.0229595284909009,-930.6911010742188,304.1533203125,0.6054043769836426,0.0654794946312904,0.0599169619381427,293.1902160644531,297.1499938964844,293.1499938964844,0.0331594347953796,-1172.548095703125,304.155517578125,0.6418423652648926,0.0784840062260627,0.0754746198654174,293.187255859375,297.1499938964844,293.1499938964844,0.044016994535923,-1004.25439453125,304.1554870605469,0.674921989440918,0.091203823685646,0.0646418780088424,293.1855773925781,297.1499938964844,293.1499938964844,0.0566105656325817,-1579.6278076171875,304.1550598144531,0.7116968631744385,0.1061964854598045,0.1016809046268463,293.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285522460937,0.5442070364952087,0.050000000745058,0.2290498912334442,291.3296813964844,291.1499938964844,272.60400390625,271.7614440917969,284.32293701171875,293.30322265625,291.3323669433594,1.0,0.1661326736211776,1.0,1.0,0.99809992313385,1.0,-0.6369439363479614,0.2765725255012512,0.3603714108467102,0.0960254371166229,0.0,0.0,0.1660483926534652,25.84795188903809,25.0,21.713211059570312,-4535.11328125,42.68204116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.292724609375,304.8196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.1018831729888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278654336929321,0.1278696954250335,-4.256661668478046e-06,0.0,0.000103398473584,0.0,0.0,5.011410236358643,0.0,0.0,0.0,0.2741390168666839,4.0,0.0,1.0
306600,293.1752624511719,297.1499938964844,293.1499938964844,0.0229595284909009,-930.6911010742188,304.1533203125,0.6054043769836426,0.0654794946312904,0.0599169619381427,293.1902160644531,297.1499938964844,293.1499938964844,0.0331594347953796,-1172.548095703125,304.155517578125,0.6418423652648926,0.0784840062260627,0.0754746198654174,293.187255859375,297.1499938964844,293.1499938964844,0.044016994535923,-1004.25439453125,304.1554870605469,0.674921989440918,0.091203823685646,0.0646418780088424,293.1855773925781,297.1499938964844,293.1499938964844,0.0566105656325817,-1579.6278076171875,304.1550598144531,0.7116968631744385,0.1061964854598045,0.1016809046268463,293.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285522460937,0.5442070364952087,0.050000000745058,0.2290498912334442,291.3296813964844,291.1499938964844,272.60400390625,271.7614440917969,284.32293701171875,293.30322265625,291.3323669433594,1.0,0.1661326736211776,1.0,1.0,0.99809992313385,1.0,-0.6369439363479614,0.2765725255012512,0.3603714108467102,0.0960254371166229,0.0,0.0,0.1660483926534652,25.84795188903809,25.0,21.713211059570312,-4535.11328125,42.68204116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.292724609375,304.8196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.1018831729888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278654336929321,0.1278696954250335,-4.256661668478046e-06,0.0,0.000103398473584,0.0,0.0,5.011410236358643,0.0,0.0,0.0,0.2741390168666839,4.0,0.0,1.0
306660,293.1750793457031,297.1499938964844,293.1499938964844,0.0224928110837936,-921.193603515625,304.1529846191406,0.6033536791801453,0.0648775175213813,0.0593610070645809,293.1895446777344,297.1499938964844,293.1499938964844,0.0323501601815223,-1158.1236572265625,304.155029296875,0.6394942402839661,0.077598437666893,0.0746168047189712,293.18719482421875,297.1499938964844,293.1499938964844,0.0431378558278083,-993.0222778320312,304.1551208496094,0.6724722981452942,0.0902736335992813,0.0639788880944252,293.18524169921875,297.1499938964844,293.1499938964844,0.0558308735489845,-1565.609375,304.1546630859375,0.7097668647766113,0.1053610742092132,0.1008733138442039,293.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409118652344,0.5442072153091431,0.050000000745058,0.229049950838089,291.3417053222656,291.1499938964844,272.611328125,271.7657470703125,284.3250427246094,293.3066101074219,291.3435974121094,1.0,0.165734052658081,1.0,1.0,0.9978193044662476,1.0,-0.6334823966026306,0.2751635909080505,0.3583188354969024,0.0951783284544944,0.0,0.0,0.1634077280759811,25.81678009033203,25.0,15.676867485046388,-4507.32373046875,42.25847244262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3039855957031,304.79754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01953125,18000.0,0.0,0.0,0.1011767610907554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265756785869598,0.1265799254179,-4.254525265423581e-06,0.0,0.0001026815516524,0.0,0.0,4.956989288330078,0.0,0.0,0.0,0.2739310264587402,4.0,0.0,1.0
306720,293.1750793457031,297.1499938964844,293.1499938964844,0.0224928110837936,-921.193603515625,304.1529846191406,0.6033536791801453,0.0648775175213813,0.0593610070645809,293.1895446777344,297.1499938964844,293.1499938964844,0.0323501601815223,-1158.1236572265625,304.155029296875,0.6394942402839661,0.077598437666893,0.0746168047189712,293.18719482421875,297.1499938964844,293.1499938964844,0.0431378558278083,-993.0222778320312,304.1551208496094,0.6724722981452942,0.0902736335992813,0.0639788880944252,293.18524169921875,297.1499938964844,293.1499938964844,0.0558308735489845,-1565.609375,304.1546630859375,0.7097668647766113,0.1053610742092132,0.1008733138442039,293.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409118652344,0.5442072153091431,0.050000000745058,0.229049950838089,291.3417053222656,291.1499938964844,272.611328125,271.7657470703125,284.3250427246094,293.3066101074219,291.3435974121094,1.0,0.165734052658081,1.0,1.0,0.9978193044662476,1.0,-0.6334823966026306,0.2751635909080505,0.3583188354969024,0.0951783284544944,0.0,0.0,0.1634077280759811,25.81678009033203,25.0,15.676867485046388,-4507.32373046875,42.25847244262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3039855957031,304.79754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01953125,18000.0,0.0,0.0,0.1011767610907554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265756785869598,0.1265799254179,-4.254525265423581e-06,0.0,0.0001026815516524,0.0,0.0,4.956989288330078,0.0,0.0,0.0,0.2739310264587402,4.0,0.0,1.0
306780,293.17462158203125,297.1499938964844,293.1499938964844,0.0220858231186866,-912.8462524414062,304.1526794433594,0.6015062928199768,0.0643325522541999,0.0588585212826728,293.1886291503906,297.1499938964844,293.1499938964844,0.0316270403563976,-1145.188232421875,304.154541015625,0.6373668909072876,0.0767826735973358,0.0738286599516868,293.1867980957031,297.1499938964844,293.1499938964844,0.0423387214541435,-982.8538818359376,304.1547546386719,0.6702223420143127,0.089406780898571,0.0633621588349342,293.1846618652344,297.1499938964844,293.1499938964844,0.055129375308752,-1553.0782470703125,304.154296875,0.7079710960388184,0.1045868322253227,0.1001266986131668,293.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490295410156,0.5442399978637695,0.050000000745058,0.2290487885475158,291.3494873046875,291.1499938964844,272.6175842285156,271.76934814453125,284.3255615234375,293.3091125488281,291.3505554199219,1.0,0.1653531491756439,1.0,1.0,0.997538685798645,1.0,-0.6302958726882935,0.2738921344280243,0.3564037382602691,0.0943439155817031,0.0,0.0,0.1606920808553695,25.78079414367676,25.0,9.413485527038574,-4479.728515625,41.86335372924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,304.7704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.123046875,18000.0,0.0,0.0,0.1004447489976883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252544820308685,0.1252587437629699,-4.25231883127708e-06,0.0,0.0001019386472762,0.0,0.0,4.901320934295654,0.0,0.0,0.0,0.2737179696559906,4.0,0.0,1.0
306840,293.17462158203125,297.1499938964844,293.1499938964844,0.0220858231186866,-912.8462524414062,304.1526794433594,0.6015062928199768,0.0643325522541999,0.0588585212826728,293.1886291503906,297.1499938964844,293.1499938964844,0.0316270403563976,-1145.188232421875,304.154541015625,0.6373668909072876,0.0767826735973358,0.0738286599516868,293.1867980957031,297.1499938964844,293.1499938964844,0.0423387214541435,-982.8538818359376,304.1547546386719,0.6702223420143127,0.089406780898571,0.0633621588349342,293.1846618652344,297.1499938964844,293.1499938964844,0.055129375308752,-1553.0782470703125,304.154296875,0.7079710960388184,0.1045868322253227,0.1001266986131668,293.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490295410156,0.5442399978637695,0.050000000745058,0.2290487885475158,291.3494873046875,291.1499938964844,272.6175842285156,271.76934814453125,284.3255615234375,293.3091125488281,291.3505554199219,1.0,0.1653531491756439,1.0,1.0,0.997538685798645,1.0,-0.6302958726882935,0.2738921344280243,0.3564037382602691,0.0943439155817031,0.0,0.0,0.1606920808553695,25.78079414367676,25.0,9.413485527038574,-4479.728515625,41.86335372924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,304.7704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.123046875,18000.0,0.0,0.0,0.1004447489976883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252544820308685,0.1252587437629699,-4.25231883127708e-06,0.0,0.0001019386472762,0.0,0.0,4.901320934295654,0.0,0.0,0.0,0.2737179696559906,4.0,0.0,1.0
306900,293.1743469238281,297.1499938964844,293.1499938964844,0.0219021923840045,-909.0643920898438,304.15252685546875,0.600647509098053,0.0640789344906807,0.0586249120533466,293.1881103515625,297.1499938964844,293.1499938964844,0.0312941037118434,-1139.2196044921875,304.1543273925781,0.6363710165023804,0.0763976350426673,0.0734571069478988,293.1865234375,297.1499938964844,293.1499938964844,0.0419665463268756,-978.133544921875,304.1545715332031,0.6691599488258362,0.0889943838119506,0.0630690529942512,293.1842956542969,297.1499938964844,293.1499938964844,0.0548052974045276,-1547.319091796875,304.1540832519531,0.707119882106781,0.1042197942733764,0.0997731462121009,293.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514404296875,0.5442638993263245,0.050000000745058,0.2290479391813278,291.3517761230469,291.1499938964844,272.62030029296875,271.7709045410156,284.3253173828125,293.31011962890625,291.3524169921875,1.0,0.1651697605848312,1.0,1.0,0.9973983764648438,1.0,-0.6287924647331238,0.2733006775379181,0.3554918169975281,0.0939323976635932,0.0,0.0,0.1593232303857803,25.761886596679688,25.0,6.360039710998535,-4466.0693359375,41.67576599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317626953125,304.7552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.100072905421257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245908886194229,0.1245951429009437,-4.251204700267408e-06,0.0,0.0001015612797345,0.0,0.0,4.873391628265381,0.0,0.0,0.0,0.2736110091209411,4.0,0.0,1.0
306960,293.17401123046875,297.1499938964844,293.1499938964844,0.0217304397374391,-905.5208740234376,304.1523742675781,0.5998269319534302,0.0638366863131523,0.0584018751978874,293.1875305175781,297.1499938964844,293.1499938964844,0.0309784691780805,-1133.5546875,304.15411376953125,0.6354143619537354,0.0760264471173286,0.0730990692973136,293.18621826171875,297.1499938964844,293.1499938964844,0.0416111685335636,-973.6361694335938,304.1543884277344,0.6681340336799622,0.0885947421193122,0.0627851486206054,293.1838684082031,297.1499938964844,293.1499938964844,0.0544976554811,-1541.8709716796875,304.1539001464844,0.7062989473342896,0.1038649678230285,0.099431499838829,293.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.35284423828125,0.5442910194396973,0.050000000745058,0.229046955704689,291.35302734375,291.1499938964844,272.622802734375,271.7723083496094,284.3248291015625,293.3109741210937,291.353271484375,1.0,0.1649911850690841,1.0,1.0,0.9972579479217528,1.0,-0.6273431777954102,0.2727348506450653,0.3546083569526672,0.0935265719890594,0.0,0.0,0.1579565554857254,25.74271583557129,25.0,3.430229425430298,-4452.54296875,41.494476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,304.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.11328125,18000.0,0.0,0.0,0.0996995195746421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239301115274429,0.1239343583583831,-4.250091933499789e-06,0.0,0.000101182340586,0.0,0.0,4.845602035522461,0.0,0.0,0.0,0.2735044956207275,4.0,0.0,1.0
307020,293.1732482910156,297.1499938964844,293.1499938964844,0.0214182771742343,-899.069091796875,304.152099609375,0.5982858538627625,0.0633824467658996,0.0579839423298835,293.18634033203125,297.1499938964844,293.1499938964844,0.030406167730689,-1123.0455322265625,304.1537170410156,0.6336034536361694,0.0753213688731193,0.0724193602800369,293.1854553222656,297.1499938964844,293.1499938964844,0.0409454517066478,-965.2378540039062,304.1540222167969,0.6661776900291443,0.0878296867012977,0.0622420124709606,293.1829833984375,297.1499938964844,293.1499938964844,0.053926695138216,-1531.8121337890625,304.153564453125,0.7047363519668579,0.1031883955001831,0.0987803563475608,293.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.352783203125,0.5443517565727234,0.050000000745058,0.2290447503328323,291.3526916503906,291.1499938964844,272.62701416015625,271.7746276855469,284.3231506347656,293.3123474121094,291.35223388671875,1.0,0.164648100733757,1.0,1.0,0.9969770312309264,1.0,-0.6245899200439453,0.2716686725616455,0.3529212474822998,0.0927379354834556,0.0,0.0,0.1552531719207763,25.704242706298828,25.0,-1.938628315925598,-4425.9873046875,41.14938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32598876953125,304.7048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.009765625,18000.0,0.0,0.0,0.0989548563957214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122628778219223,0.1226330250501632,-4.2478918658162e-06,0.0,0.0001004265941446,0.0,0.0,4.790937900543213,0.0,0.0,0.0,0.2732948660850525,4.0,0.0,1.0
307080,293.1732482910156,297.1499938964844,293.1499938964844,0.0214182771742343,-899.069091796875,304.152099609375,0.5982858538627625,0.0633824467658996,0.0579839423298835,293.18634033203125,297.1499938964844,293.1499938964844,0.030406167730689,-1123.0455322265625,304.1537170410156,0.6336034536361694,0.0753213688731193,0.0724193602800369,293.1854553222656,297.1499938964844,293.1499938964844,0.0409454517066478,-965.2378540039062,304.1540222167969,0.6661776900291443,0.0878296867012977,0.0622420124709606,293.1829833984375,297.1499938964844,293.1499938964844,0.053926695138216,-1531.8121337890625,304.153564453125,0.7047363519668579,0.1031883955001831,0.0987803563475608,293.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.352783203125,0.5443517565727234,0.050000000745058,0.2290447503328323,291.3526916503906,291.1499938964844,272.62701416015625,271.7746276855469,284.3231506347656,293.3123474121094,291.35223388671875,1.0,0.164648100733757,1.0,1.0,0.9969770312309264,1.0,-0.6245899200439453,0.2716686725616455,0.3529212474822998,0.0927379354834556,0.0,0.0,0.1552531719207763,25.704242706298828,25.0,-1.938628315925598,-4425.9873046875,41.14938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32598876953125,304.7048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.009765625,18000.0,0.0,0.0,0.0989548563957214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122628778219223,0.1226330250501632,-4.2478918658162e-06,0.0,0.0001004265941446,0.0,0.0,4.790937900543213,0.0,0.0,0.0,0.2732948660850525,4.0,0.0,1.0
307140,293.1723937988281,297.1499938964844,293.1499938964844,0.021143464371562,-893.3854370117188,304.15185546875,0.5968669056892395,0.0629652887582779,0.0576003864407539,293.1850280761719,297.1499938964844,293.1499938964844,0.0297726467251777,-1113.71044921875,304.1535339355469,0.6319159865379333,0.0746625363826751,0.0717846825718879,293.1846008300781,297.1499938964844,293.1499938964844,0.0403345823287963,-957.563720703125,304.1537170410156,0.6643373370170593,0.0871070325374603,0.0617293342947959,293.1820068359375,297.1499938964844,293.1499938964844,0.0534102693200111,-1522.777587890625,304.1532287597656,0.7032710909843445,0.1025533676147461,0.0981694161891937,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.34930419921875,0.5444179773330688,0.050000000745058,0.2290423363447189,291.3489685058594,291.1499938964844,272.6302490234375,271.7763671875,284.3208923339844,293.3133239746094,291.347900390625,1.0,0.1643238067626953,1.0,1.0,0.9966961145401,1.0,-0.6220165491104126,0.2706765830516815,0.3513399362564087,0.091993398964405,0.0,0.0,0.1526241898536682,25.66633415222168,25.0,-6.498064041137695,-4400.2509765625,40.82655715942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,304.668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.830078125,18000.0,0.0,0.0,0.0982235372066497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213709935545921,0.1213752403855323,-4.245756827003788e-06,0.0,9.968441008822992e-05,0.0,0.0,4.738184928894043,0.0,0.0,0.0,0.2730923891067505,4.0,0.0,1.0
307200,293.1723937988281,297.1499938964844,293.1499938964844,0.021143464371562,-893.3854370117188,304.15185546875,0.5968669056892395,0.0629652887582779,0.0576003864407539,293.1850280761719,297.1499938964844,293.1499938964844,0.0297726467251777,-1113.71044921875,304.1535339355469,0.6319159865379333,0.0746625363826751,0.0717846825718879,293.1846008300781,297.1499938964844,293.1499938964844,0.0403345823287963,-957.563720703125,304.1537170410156,0.6643373370170593,0.0871070325374603,0.0617293342947959,293.1820068359375,297.1499938964844,293.1499938964844,0.0534102693200111,-1522.777587890625,304.1532287597656,0.7032710909843445,0.1025533676147461,0.0981694161891937,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.34930419921875,0.5444179773330688,0.050000000745058,0.2290423363447189,291.3489685058594,291.1499938964844,272.6302490234375,271.7763671875,284.3208923339844,293.3133239746094,291.347900390625,1.0,0.1643238067626953,1.0,1.0,0.9966961145401,1.0,-0.6220165491104126,0.2706765830516815,0.3513399362564087,0.091993398964405,0.0,0.0,0.1526241898536682,25.66633415222168,25.0,-6.498064041137695,-4400.2509765625,40.82655715942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,304.668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.830078125,18000.0,0.0,0.0,0.0982235372066497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213709935545921,0.1213752403855323,-4.245756827003788e-06,0.0,9.968441008822992e-05,0.0,0.0,4.738184928894043,0.0,0.0,0.0,0.2730923891067505,4.0,0.0,1.0
307260,293.1715087890625,297.1499938964844,293.1499938964844,0.0208992138504982,-888.3352661132812,304.1516418457031,0.5955509543418884,0.0625796914100647,0.057246021926403,293.1837158203125,297.1499938964844,293.1499938964844,0.0290453135967254,-1105.5748291015625,304.1534729003906,0.6303291320800781,0.0740428939461708,0.0711879208683967,293.18365478515625,297.1499938964844,293.1499938964844,0.0397693067789077,-950.4883422851562,304.1534118652344,0.6625950336456299,0.086420901119709,0.0612428449094295,293.18096923828125,297.1499938964844,293.1499938964844,0.052939660847187,-1514.5985107421875,304.1529541015625,0.7018895149230957,0.1019548624753952,0.0975937321782112,293.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.5444869995117188,0.050000000745058,0.2290398180484771,291.3425598144531,291.1499938964844,272.632568359375,271.7774963378906,284.31842041015625,293.31402587890625,291.34100341796875,1.0,0.1640169024467468,1.0,1.0,0.9964166283607484,1.0,-0.6195972561836243,0.2697404325008392,0.349856823682785,0.0913035124540329,0.0,0.0,0.1500976830720901,25.62956047058105,25.0,-10.196648597717283,-4375.45068359375,40.52344512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276672363281,304.6302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.0975160673260688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201700940728187,0.1201743334531784,-4.243711828166852e-06,0.0,9.896641131490468e-05,0.0,0.0,4.687894344329834,0.0,0.0,0.0,0.2728992402553558,4.0,0.0,1.0
307320,293.1715087890625,297.1499938964844,293.1499938964844,0.0208992138504982,-888.3352661132812,304.1516418457031,0.5955509543418884,0.0625796914100647,0.057246021926403,293.1837158203125,297.1499938964844,293.1499938964844,0.0290453135967254,-1105.5748291015625,304.1534729003906,0.6303291320800781,0.0740428939461708,0.0711879208683967,293.18365478515625,297.1499938964844,293.1499938964844,0.0397693067789077,-950.4883422851562,304.1534118652344,0.6625950336456299,0.086420901119709,0.0612428449094295,293.18096923828125,297.1499938964844,293.1499938964844,0.052939660847187,-1514.5985107421875,304.1529541015625,0.7018895149230957,0.1019548624753952,0.0975937321782112,293.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.5444869995117188,0.050000000745058,0.2290398180484771,291.3425598144531,291.1499938964844,272.632568359375,271.7774963378906,284.31842041015625,293.31402587890625,291.34100341796875,1.0,0.1640169024467468,1.0,1.0,0.9964166283607484,1.0,-0.6195972561836243,0.2697404325008392,0.349856823682785,0.0913035124540329,0.0,0.0,0.1500976830720901,25.62956047058105,25.0,-10.196648597717283,-4375.45068359375,40.52344512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276672363281,304.6302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.0975160673260688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201700940728187,0.1201743334531784,-4.243711828166852e-06,0.0,9.896641131490468e-05,0.0,0.0,4.687894344329834,0.0,0.0,0.0,0.2728992402553558,4.0,0.0,1.0
307380,293.1705627441406,297.1499938964844,293.1499938964844,0.0206819586455822,-883.849853515625,304.1514587402344,0.5943321585655212,0.0622235685586929,0.0569188520312309,293.182373046875,297.1499938964844,293.1499938964844,0.0286565981805324,-1096.8720703125,304.1529541015625,0.628841757774353,0.0734627991914749,0.0706291869282722,293.18267822265625,297.1499938964844,293.1499938964844,0.0392449796199798,-943.947265625,304.1531677246094,0.6609448194503784,0.0857693031430244,0.060781043022871,293.17987060546875,297.1499938964844,293.1499938964844,0.0525106973946094,-1507.18994140625,304.1526794433594,0.7005886435508728,0.1013915911316871,0.0970519706606864,293.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33465576171875,0.5445578694343567,0.050000000745058,0.2290372252464294,291.333984375,291.1499938964844,272.6340026855469,271.7781066894531,284.3158874511719,293.3144836425781,291.3320617675781,1.0,0.1637273281812667,1.0,1.0,0.9961371421813964,1.0,-0.617326557636261,0.2688538730144501,0.3484726548194885,0.0906759873032569,0.0,0.0,0.1477015763521194,25.594188690185547,25.0,-13.008654594421388,-4351.74365234375,40.23944854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324462890625,304.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.0968432947993278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190384775400161,0.1190427243709564,-4.241780061420286e-06,0.0,9.828363545238972e-05,0.0,0.0,4.640575408935547,0.0,0.0,0.0,0.2727173864841461,4.0,0.0,1.0
307440,293.1705627441406,297.1499938964844,293.1499938964844,0.0206819586455822,-883.849853515625,304.1514587402344,0.5943321585655212,0.0622235685586929,0.0569188520312309,293.182373046875,297.1499938964844,293.1499938964844,0.0286565981805324,-1096.8720703125,304.1529541015625,0.628841757774353,0.0734627991914749,0.0706291869282722,293.18267822265625,297.1499938964844,293.1499938964844,0.0392449796199798,-943.947265625,304.1531677246094,0.6609448194503784,0.0857693031430244,0.060781043022871,293.17987060546875,297.1499938964844,293.1499938964844,0.0525106973946094,-1507.18994140625,304.1526794433594,0.7005886435508728,0.1013915911316871,0.0970519706606864,293.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33465576171875,0.5445578694343567,0.050000000745058,0.2290372252464294,291.333984375,291.1499938964844,272.6340026855469,271.7781066894531,284.3158874511719,293.3144836425781,291.3320617675781,1.0,0.1637273281812667,1.0,1.0,0.9961371421813964,1.0,-0.617326557636261,0.2688538730144501,0.3484726548194885,0.0906759873032569,0.0,0.0,0.1477015763521194,25.594188690185547,25.0,-13.008654594421388,-4351.74365234375,40.23944854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324462890625,304.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.0968432947993278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190384775400161,0.1190427243709564,-4.241780061420286e-06,0.0,9.828363545238972e-05,0.0,0.0,4.640575408935547,0.0,0.0,0.0,0.2727173864841461,4.0,0.0,1.0
307500,293.17010498046875,297.1499938964844,293.1499938964844,0.0205823425203561,-881.7963256835938,304.1513671875,0.5937568545341492,0.0620558522641658,0.0567648075520992,293.18170166015625,297.1499938964844,293.1499938964844,0.0284941848367452,-1093.148193359375,304.1527099609375,0.6281323432922363,0.0731865167617797,0.070363201200962,293.1821594238281,297.1499938964844,293.1499938964844,0.0389966182410717,-940.8555908203124,304.1530456542969,0.6601518988609314,0.0854557380080223,0.0605588890612125,293.1793212890625,297.1499938964844,293.1499938964844,0.0523103773593902,-1503.745849609375,304.1525573730469,0.699967086315155,0.10112264752388,0.096793308854103,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32977294921875,0.5445934534072876,0.050000000745058,0.2290359288454055,291.3290405273437,291.1499938964844,272.6343994140625,271.7781982421875,284.31463623046875,293.31463623046875,291.3269958496094,1.0,0.1635889112949371,1.0,1.0,0.995997428894043,1.0,-0.616243839263916,0.2684276700019836,0.3478161990642547,0.0903854146599769,0.0,0.0,0.1465591490268707,25.57711410522461,25.0,-14.097064018249512,-4340.34228515625,40.10429382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218994140625,304.57232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.171875,18000.0,0.0,0.0,0.0965229272842407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185014843940734,0.1185057237744331,-4.240862381266197e-06,0.0,9.795850201044232e-05,0.0,0.0,4.618144989013672,0.0,0.0,0.0,0.2726311385631561,4.0,0.0,1.0
