time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307560,293.16961669921875,297.1499938964844,293.1499938964844,0.0204879343509674,-879.8519897460938,304.1513061523437,0.5932019948959351,0.0618943758308887,0.0566165037453174,293.1809997558594,297.1499938964844,293.1499938964844,0.0283387210220098,-1089.5751953125,304.1524963378906,0.6274430751800537,0.0729185193777084,0.0701052322983741,293.181640625,297.1499938964844,293.1499938964844,0.0387562625110149,-937.8670654296876,304.1529235839844,0.6593783497810364,0.0851496011018753,0.060342039912939,293.1787414550781,297.1499938964844,293.1499938964844,0.0521183311939239,-1500.4527587890625,304.1524353027344,0.6993629932403564,0.100861519575119,0.0965421646833419,293.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.544628918170929,0.050000000745058,0.2290346324443817,291.32379150390625,291.1499938964844,272.63458251953125,271.7781982421875,284.3133544921875,293.31475830078125,291.3216247558594,1.0,0.1634544432163238,1.0,1.0,0.9958559274673462,1.0,-0.6151930689811707,0.2680118083953857,0.3471812605857849,0.0901089385151863,0.0,0.0,0.1454547047615051,25.56046295166016,25.0,-14.997554779052734,-4329.25,39.97333526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,304.5530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01953125,18000.0,0.0,0.0,0.096214048564434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179839596152305,0.1179881989955902,-4.239976988174021e-06,0.0,9.764503192855044e-05,0.0,0.0,4.596541881561279,0.0,0.0,0.0,0.2725480794906616,4.0,0.0,1.0
307620,293.1686706542969,297.1499938964844,293.1499938964844,0.0203130934387445,-876.2557373046875,304.1511535644531,0.5921463370323181,0.0615886971354484,0.0563358813524246,293.1796569824219,297.1499938964844,293.1499938964844,0.0280502252280712,-1082.8321533203125,304.15216064453125,0.6261176466941833,0.0724056959152221,0.0696117579936981,293.1806030273437,297.1499938964844,293.1499938964844,0.0382971763610839,-932.1668090820312,304.1527099609375,0.6578825116157532,0.0845581963658332,0.0599232539534568,293.1776123046875,297.1499938964844,293.1499938964844,0.0517567135393619,-1494.2744140625,304.1522216796875,0.698201596736908,0.1003614738583564,0.0960612595081329,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133850097656,0.5446962118148804,0.050000000745058,0.2290321737527847,291.3125305175781,291.1499938964844,272.63433837890625,271.7778015136719,284.3104553222656,293.3149108886719,291.3101806640625,1.0,0.1631968319416046,1.0,1.0,0.9955729246139526,1.0,-0.6131813526153564,0.2672241628170013,0.3459571599960327,0.089561752974987,0.0,0.0,0.1433626413345337,25.528432846069336,25.0,-16.354949951171875,-4308.09130859375,39.7232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3108825683594,304.5149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.70703125,18000.0,0.0,0.0,0.0956330224871635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170079857110977,0.1170122250914573,-4.238304882164812e-06,0.0,9.705536649562418e-05,0.0,0.0,4.555840969085693,0.0,0.0,0.0,0.2723914980888366,4.0,0.0,1.0
307680,293.1686706542969,297.1499938964844,293.1499938964844,0.0203130934387445,-876.2557373046875,304.1511535644531,0.5921463370323181,0.0615886971354484,0.0563358813524246,293.1796569824219,297.1499938964844,293.1499938964844,0.0280502252280712,-1082.8321533203125,304.15216064453125,0.6261176466941833,0.0724056959152221,0.0696117579936981,293.1806030273437,297.1499938964844,293.1499938964844,0.0382971763610839,-932.1668090820312,304.1527099609375,0.6578825116157532,0.0845581963658332,0.0599232539534568,293.1776123046875,297.1499938964844,293.1499938964844,0.0517567135393619,-1494.2744140625,304.1522216796875,0.698201596736908,0.1003614738583564,0.0960612595081329,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133850097656,0.5446962118148804,0.050000000745058,0.2290321737527847,291.3125305175781,291.1499938964844,272.63433837890625,271.7778015136719,284.3104553222656,293.3149108886719,291.3101806640625,1.0,0.1631968319416046,1.0,1.0,0.9955729246139526,1.0,-0.6131813526153564,0.2672241628170013,0.3459571599960327,0.089561752974987,0.0,0.0,0.1433626413345337,25.528432846069336,25.0,-16.354949951171875,-4308.09130859375,39.7232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3108825683594,304.5149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.70703125,18000.0,0.0,0.0,0.0956330224871635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170079857110977,0.1170122250914573,-4.238304882164812e-06,0.0,9.705536649562418e-05,0.0,0.0,4.555840969085693,0.0,0.0,0.0,0.2723914980888366,4.0,0.0,1.0
307740,293.1677551269531,297.1499938964844,293.1499938964844,0.0201552677899599,-873.0161743164062,304.1510314941406,0.5911707282066345,0.0613053105771541,0.0560755915939807,293.1783447265625,297.1499938964844,293.1499938964844,0.0277778822928667,-1076.5880126953125,304.1518859863281,0.6248680949211121,0.0719222426414489,0.0691468343138694,293.1795654296875,297.1499938964844,293.1499938964844,0.0378643162548542,-926.800048828125,304.15252685546875,0.6564618349075317,0.083992950618267,0.0595233216881752,293.176513671875,297.1499938964844,293.1499938964844,0.0514228418469429,-1488.59619140625,304.15203857421875,0.6971123814582825,0.0998900607228279,0.0956080183386802,293.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30145263671875,0.5447688102722168,0.050000000745058,0.2290295213460922,291.3005676269531,291.1499938964844,272.6333312988281,271.77691650390625,284.3086242675781,293.31494140625,291.2981262207031,1.0,0.1629540622234344,1.0,1.0,0.9952899217605592,1.0,-0.6112838983535767,0.2664292454719543,0.3448546528816223,0.0891645923256874,0.0,0.0,0.1414368450641632,25.498268127441406,25.0,-16.982973098754883,-4288.0576171875,39.4884147644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011779785156,304.478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.388671875,18000.0,0.0,0.0,0.0951058864593505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161144152283668,0.1161186546087265,-4.236771928844973e-06,0.0,9.652038716012612e-05,0.0,0.0,4.518620491027832,0.0,0.0,0.0,0.272248238325119,4.0,0.0,1.0
307800,293.1677551269531,297.1499938964844,293.1499938964844,0.0201552677899599,-873.0161743164062,304.1510314941406,0.5911707282066345,0.0613053105771541,0.0560755915939807,293.1783447265625,297.1499938964844,293.1499938964844,0.0277778822928667,-1076.5880126953125,304.1518859863281,0.6248680949211121,0.0719222426414489,0.0691468343138694,293.1795654296875,297.1499938964844,293.1499938964844,0.0378643162548542,-926.800048828125,304.15252685546875,0.6564618349075317,0.083992950618267,0.0595233216881752,293.176513671875,297.1499938964844,293.1499938964844,0.0514228418469429,-1488.59619140625,304.15203857421875,0.6971123814582825,0.0998900607228279,0.0956080183386802,293.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30145263671875,0.5447688102722168,0.050000000745058,0.2290295213460922,291.3005676269531,291.1499938964844,272.6333312988281,271.77691650390625,284.3086242675781,293.31494140625,291.2981262207031,1.0,0.1629540622234344,1.0,1.0,0.9952899217605592,1.0,-0.6112838983535767,0.2664292454719543,0.3448546528816223,0.0891645923256874,0.0,0.0,0.1414368450641632,25.498268127441406,25.0,-16.982973098754883,-4288.0576171875,39.4884147644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011779785156,304.478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.388671875,18000.0,0.0,0.0,0.0951058864593505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161144152283668,0.1161186546087265,-4.236771928844973e-06,0.0,9.652038716012612e-05,0.0,0.0,4.518620491027832,0.0,0.0,0.0,0.272248238325119,4.0,0.0,1.0
307860,293.16680908203125,297.1499938964844,293.1499938964844,0.0200114119797945,-870.0590209960938,304.15093994140625,0.5902717113494873,0.0610435307025909,0.0558347925543785,293.17706298828125,297.1499938964844,293.1499938964844,0.0275065023452043,-1070.71630859375,304.1517028808594,0.6236847043037415,0.0714653357863426,0.0687074288725853,293.1785583496094,297.1499938964844,293.1499938964844,0.0374505743384361,-921.6674194335938,304.1523742675781,0.6551065444946289,0.0834511294960975,0.0591400451958179,293.1753845214844,297.1499938964844,293.1499938964844,0.0511093810200691,-1483.2757568359375,304.1518859863281,0.6960883736610413,0.0994450524449348,0.0951800197362899,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5448452234268188,0.050000000745058,0.2290267199277877,291.2887268066406,291.1499938964844,272.631591796875,271.775634765625,284.3085021972656,293.3149108886719,291.286376953125,1.0,0.1627249866724014,1.0,1.0,0.9950043559074402,1.0,-0.6094905734062195,0.2656309604644775,0.3438596129417419,0.0888965651392936,0.0,0.0,0.1396674513816833,25.469890594482425,25.0,-16.56048011779785,-4269.18212890625,39.2674446105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29022216796875,304.4436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.0946326851844787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152992025017738,0.1153034344315528,-4.2353740354883485e-06,0.0,9.604014485375956e-05,0.0,0.0,4.484703540802002,0.0,0.0,0.0,0.2721176743507385,4.0,0.0,1.0
307920,293.16680908203125,297.1499938964844,293.1499938964844,0.0200114119797945,-870.0590209960938,304.15093994140625,0.5902717113494873,0.0610435307025909,0.0558347925543785,293.17706298828125,297.1499938964844,293.1499938964844,0.0275065023452043,-1070.71630859375,304.1517028808594,0.6236847043037415,0.0714653357863426,0.0687074288725853,293.1785583496094,297.1499938964844,293.1499938964844,0.0374505743384361,-921.6674194335938,304.1523742675781,0.6551065444946289,0.0834511294960975,0.0591400451958179,293.1753845214844,297.1499938964844,293.1499938964844,0.0511093810200691,-1483.2757568359375,304.1518859863281,0.6960883736610413,0.0994450524449348,0.0951800197362899,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5448452234268188,0.050000000745058,0.2290267199277877,291.2887268066406,291.1499938964844,272.631591796875,271.775634765625,284.3085021972656,293.3149108886719,291.286376953125,1.0,0.1627249866724014,1.0,1.0,0.9950043559074402,1.0,-0.6094905734062195,0.2656309604644775,0.3438596129417419,0.0888965651392936,0.0,0.0,0.1396674513816833,25.469890594482425,25.0,-16.56048011779785,-4269.18212890625,39.2674446105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29022216796875,304.4436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.0946326851844787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152992025017738,0.1153034344315528,-4.2353740354883485e-06,0.0,9.604014485375956e-05,0.0,0.0,4.484703540802002,0.0,0.0,0.0,0.2721176743507385,4.0,0.0,1.0
307980,293.1659240722656,297.1499938964844,293.1499938964844,0.0198797490447759,-867.346923828125,304.1508483886719,0.5894349813461304,0.0608006455004215,0.0556118376553058,293.1758117675781,297.1499938964844,293.1499938964844,0.0272172968834638,-1065.179931640625,304.1516418457031,0.6225556135177612,0.0710331201553344,0.0682920217514038,293.17755126953125,297.1499938964844,293.1499938964844,0.0370538532733917,-916.7407836914062,304.1522521972656,0.6538042426109314,0.0829311683773994,0.0587724149227142,293.1742858886719,297.1499938964844,293.1499938964844,0.0508144423365592,-1478.277099609375,304.1517639160156,0.6951177716255188,0.0990251302719116,0.0947762504220008,293.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27813720703125,0.5449166297912598,0.050000000745058,0.2290240973234176,291.2773132324219,291.1499938964844,272.6291198730469,271.7739562988281,284.3078918457031,293.3148193359375,291.2750549316406,1.0,0.1625089198350906,1.0,1.0,0.9947187900543212,1.0,-0.6077955961227417,0.2648771703243255,0.3429183959960937,0.0886428654193878,0.0,0.0,0.1380473226308822,25.4432373046875,25.0,-15.95751667022705,-4251.671875,39.05953598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,304.4107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.0942132771015167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145568341016769,0.114561066031456,-4.234103016642621e-06,0.0,9.561450133332984e-05,0.0,0.0,4.453851699829102,0.0,0.0,0.0,0.2719989120960235,4.0,0.0,1.0
308040,293.1659240722656,297.1499938964844,293.1499938964844,0.0198797490447759,-867.346923828125,304.1508483886719,0.5894349813461304,0.0608006455004215,0.0556118376553058,293.1758117675781,297.1499938964844,293.1499938964844,0.0272172968834638,-1065.179931640625,304.1516418457031,0.6225556135177612,0.0710331201553344,0.0682920217514038,293.17755126953125,297.1499938964844,293.1499938964844,0.0370538532733917,-916.7407836914062,304.1522521972656,0.6538042426109314,0.0829311683773994,0.0587724149227142,293.1742858886719,297.1499938964844,293.1499938964844,0.0508144423365592,-1478.277099609375,304.1517639160156,0.6951177716255188,0.0990251302719116,0.0947762504220008,293.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27813720703125,0.5449166297912598,0.050000000745058,0.2290240973234176,291.2773132324219,291.1499938964844,272.6291198730469,271.7739562988281,284.3078918457031,293.3148193359375,291.2750549316406,1.0,0.1625089198350906,1.0,1.0,0.9947187900543212,1.0,-0.6077955961227417,0.2648771703243255,0.3429183959960937,0.0886428654193878,0.0,0.0,0.1380473226308822,25.4432373046875,25.0,-15.95751667022705,-4251.671875,39.05953598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,304.4107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.0942132771015167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145568341016769,0.114561066031456,-4.234103016642621e-06,0.0,9.561450133332984e-05,0.0,0.0,4.453851699829102,0.0,0.0,0.0,0.2719989120960235,4.0,0.0,1.0
308100,293.1654663085937,297.1499938964844,293.1499938964844,0.0198178626596927,-866.0699462890625,304.1507873535156,0.5890378952026367,0.0606856048107147,0.0555062666535377,293.1752014160156,297.1499938964844,293.1499938964844,0.0270625185221433,-1062.524658203125,304.151611328125,0.622010350227356,0.0708256363868713,0.0680926740169525,293.17706298828125,297.1499938964844,293.1499938964844,0.0368613675236702,-914.34814453125,304.1521911621094,0.653172492980957,0.082678884267807,0.058594100177288,293.1737365722656,297.1499938964844,293.1499938964844,0.0506734102964401,-1475.8892822265625,304.1517028808594,0.694652259349823,0.0988240838050842,0.0945829525589943,293.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.5449512600898743,0.050000000745058,0.2290228307247162,291.2717590332031,291.1499938964844,272.6276550292969,271.77294921875,284.3076477050781,293.31475830078125,291.2695617675781,1.0,0.1624055355787277,1.0,1.0,0.9945759773254396,1.0,-0.6069821119308472,0.2645100653171539,0.3424720764160156,0.0885336548089981,0.0,0.0,0.1372919529676437,25.43057441711425,25.0,-15.563737869262695,-4243.39599609375,38.96015930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,304.39508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.671875,18000.0,0.0,0.0,0.0940233692526817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142120510339737,0.1142162829637527,-4.23351275458117e-06,0.0,9.542176121613012e-05,0.0,0.0,4.439533233642578,0.0,0.0,0.0,0.2719438076019287,4.0,0.0,1.0
308160,293.1650390625,297.1499938964844,293.1499938964844,0.0197583436965942,-864.8396606445312,304.1507568359375,0.5886543989181519,0.0605746544897556,0.0554044507443904,293.17462158203125,297.1499938964844,293.1499938964844,0.0269158259034156,-1059.93701171875,304.1515808105469,0.6214774250984192,0.0706237033009529,0.0678986608982086,293.17657470703125,297.1499938964844,293.1499938964844,0.036672405898571,-911.9971313476562,304.1521301269531,0.6525530219078064,0.0824315398931503,0.0584193021059036,293.1732177734375,297.1499938964844,293.1499938964844,0.0505362711846828,-1473.5679931640625,304.1516418457031,0.6941996812820435,0.0986288189888,0.094395212829113,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26715087890625,0.5449851751327515,0.050000000745058,0.2290215939283371,291.2663879394531,291.1499938964844,272.6260070800781,271.7718811035156,284.30743408203125,293.314697265625,291.26422119140625,1.0,0.1623051315546035,1.0,1.0,0.9944310188293456,1.0,-0.60619056224823,0.2641490995883941,0.3420414328575134,0.0884360894560813,0.0,0.0,0.136571779847145,25.418346405029297,25.0,-15.108258247375488,-4235.4375,38.86370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.54296875,18000.0,0.0,0.0,0.093846321105957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138842180371284,0.1138884499669075,-4.232951596350176e-06,0.0,9.524208871880546e-05,0.0,0.0,4.425925254821777,0.0,0.0,0.0,0.2718914151191711,4.0,0.0,1.0
308220,293.1642150878906,297.1499938964844,293.1499938964844,0.0196455717086792,-862.5009155273438,304.15069580078125,0.5879249572753906,0.060363981872797,0.0552111379802227,293.1734619140625,297.1499938964844,293.1499938964844,0.0266462936997413,-1054.939453125,304.1515197753906,0.6204452514648438,0.0702351555228233,0.0675254389643669,293.1756286621094,297.1499938964844,293.1499938964844,0.0363037250936031,-907.402587890625,304.15203857421875,0.6513481736183167,0.0819503888487815,0.0580793842673301,293.1721496582031,297.1499938964844,293.1499938964844,0.0502723082900047,-1469.1004638671875,304.1515197753906,0.6933305263519287,0.0982544273138046,0.0940352380275726,293.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.5450509786605835,0.050000000745058,0.2290191799402237,291.256103515625,291.1499938964844,272.62225341796875,271.7694702148437,284.30712890625,293.3145751953125,291.2541198730469,1.0,0.162112608551979,1.0,1.0,0.9941410422325134,1.0,-0.6046677827835083,0.2634444236755371,0.3412233591079712,0.0882724598050117,0.0,0.0,0.1352277398109436,25.395092010498047,25.0,-14.053596496582031,-4220.41552734375,38.67890548706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254150390625,304.3514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.0935274437069892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132747754454612,0.1132790073752403,-4.231909770169295e-06,0.0,9.49184686760418e-05,0.0,0.0,4.400644779205322,0.0,0.0,0.0,0.2717940807342529,4.0,0.0,1.0
308280,293.1642150878906,297.1499938964844,293.1499938964844,0.0196455717086792,-862.5009155273438,304.15069580078125,0.5879249572753906,0.060363981872797,0.0552111379802227,293.1734619140625,297.1499938964844,293.1499938964844,0.0266462936997413,-1054.939453125,304.1515197753906,0.6204452514648438,0.0702351555228233,0.0675254389643669,293.1756286621094,297.1499938964844,293.1499938964844,0.0363037250936031,-907.402587890625,304.15203857421875,0.6513481736183167,0.0819503888487815,0.0580793842673301,293.1721496582031,297.1499938964844,293.1499938964844,0.0502723082900047,-1469.1004638671875,304.1515197753906,0.6933305263519287,0.0982544273138046,0.0940352380275726,293.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.5450509786605835,0.050000000745058,0.2290191799402237,291.256103515625,291.1499938964844,272.62225341796875,271.7694702148437,284.30712890625,293.3145751953125,291.2541198730469,1.0,0.162112608551979,1.0,1.0,0.9941410422325134,1.0,-0.6046677827835083,0.2634444236755371,0.3412233591079712,0.0882724598050117,0.0,0.0,0.1352277398109436,25.395092010498047,25.0,-14.053596496582031,-4220.41552734375,38.67890548706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254150390625,304.3514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.0935274437069892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132747754454612,0.1132790073752403,-4.231909770169295e-06,0.0,9.49184686760418e-05,0.0,0.0,4.400644779205322,0.0,0.0,0.0,0.2717940807342529,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0195404756814241,-860.31005859375,304.150634765625,0.587243378162384,0.0601676814258098,0.0550310052931308,293.1723327636719,297.1499938964844,293.1499938964844,0.0263902563601732,-1050.1632080078125,304.15142822265625,0.6194555759429932,0.0698661804199218,0.0671711266040802,293.1747131347656,297.1499938964844,293.1499938964844,0.0359463170170784,-902.9369506835938,304.1519470214844,0.65018630027771,0.08148655295372,0.0577518157660961,293.171142578125,297.1499938964844,293.1499938964844,0.0500211752951145,-1464.8487548828125,304.15142822265625,0.6925081610679626,0.0979010537266731,0.0936954244971275,293.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.5451136827468872,0.050000000745058,0.2290168851613998,291.24664306640625,291.1499938964844,272.6178894042969,271.7667541503906,284.3069152832031,293.3144226074219,291.24481201171875,1.0,0.1619306951761245,1.0,1.0,0.9938510060310364,1.0,-0.6032227277755737,0.2627646625041961,0.3404580652713775,0.0881430432200431,0.0,0.0,0.1340050250291824,25.373380661010746,25.0,-12.86833381652832,-4206.57275390625,38.50444793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242431640625,304.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.0932525619864463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127231791615486,0.112727403640747,-4.230968897900311e-06,0.0,9.46394939091988e-05,0.0,0.0,4.377782821655273,0.0,0.0,0.0,0.271706074476242,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0195404756814241,-860.31005859375,304.150634765625,0.587243378162384,0.0601676814258098,0.0550310052931308,293.1723327636719,297.1499938964844,293.1499938964844,0.0263902563601732,-1050.1632080078125,304.15142822265625,0.6194555759429932,0.0698661804199218,0.0671711266040802,293.1747131347656,297.1499938964844,293.1499938964844,0.0359463170170784,-902.9369506835938,304.1519470214844,0.65018630027771,0.08148655295372,0.0577518157660961,293.171142578125,297.1499938964844,293.1499938964844,0.0500211752951145,-1464.8487548828125,304.15142822265625,0.6925081610679626,0.0979010537266731,0.0936954244971275,293.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.5451136827468872,0.050000000745058,0.2290168851613998,291.24664306640625,291.1499938964844,272.6178894042969,271.7667541503906,284.3069152832031,293.3144226074219,291.24481201171875,1.0,0.1619306951761245,1.0,1.0,0.9938510060310364,1.0,-0.6032227277755737,0.2627646625041961,0.3404580652713775,0.0881430432200431,0.0,0.0,0.1340050250291824,25.373380661010746,25.0,-12.86833381652832,-4206.57275390625,38.50444793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242431640625,304.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.0932525619864463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127231791615486,0.112727403640747,-4.230968897900311e-06,0.0,9.46394939091988e-05,0.0,0.0,4.377782821655273,0.0,0.0,0.0,0.271706074476242,4.0,0.0,1.0
308460,293.1626281738281,297.1499938964844,293.1499938964844,0.0194422360509634,-858.25,304.1506042480469,0.5866057276725769,0.0599847175180912,0.054863091558218,293.1712951660156,297.1499938964844,293.1499938964844,0.02614626288414,-1045.58251953125,304.1513671875,0.618503987789154,0.0695152282714843,0.0668342188000679,293.173828125,297.1499938964844,293.1499938964844,0.0355989150702953,-898.5836791992188,304.1518859863281,0.6490634083747864,0.0810387209057807,0.0574356541037559,293.1701354980469,297.1499938964844,293.1499938964844,0.0497817434370517,-1460.792236328125,304.1513671875,0.6917294263839722,0.0975675657391548,0.0933746770024299,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5451727509498596,0.050000000745058,0.2290147244930267,291.238037109375,291.1499938964844,272.6130065917969,271.7637634277344,284.3065795898437,293.3143005371094,291.23638916015625,1.0,0.1617586463689804,1.0,1.0,0.9935581684112548,1.0,-0.6018499135971069,0.2621128857135772,0.339737057685852,0.0880347564816474,0.0,0.0,0.132890835404396,25.353090286254883,25.0,-11.641263961791992,-4193.85693359375,38.33955001831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313842773437,304.30133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.884765625,18000.0,0.0,0.0,0.0930160507559776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122229993343353,0.1122272312641143,-4.230117156112101e-06,0.0,9.439946006750688e-05,0.0,0.0,4.357068538665772,0.0,0.0,0.0,0.271626353263855,4.0,0.0,1.0
308520,293.1626281738281,297.1499938964844,293.1499938964844,0.0194422360509634,-858.25,304.1506042480469,0.5866057276725769,0.0599847175180912,0.054863091558218,293.1712951660156,297.1499938964844,293.1499938964844,0.02614626288414,-1045.58251953125,304.1513671875,0.618503987789154,0.0695152282714843,0.0668342188000679,293.173828125,297.1499938964844,293.1499938964844,0.0355989150702953,-898.5836791992188,304.1518859863281,0.6490634083747864,0.0810387209057807,0.0574356541037559,293.1701354980469,297.1499938964844,293.1499938964844,0.0497817434370517,-1460.792236328125,304.1513671875,0.6917294263839722,0.0975675657391548,0.0933746770024299,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5451727509498596,0.050000000745058,0.2290147244930267,291.238037109375,291.1499938964844,272.6130065917969,271.7637634277344,284.3065795898437,293.3143005371094,291.23638916015625,1.0,0.1617586463689804,1.0,1.0,0.9935581684112548,1.0,-0.6018499135971069,0.2621128857135772,0.339737057685852,0.0880347564816474,0.0,0.0,0.132890835404396,25.353090286254883,25.0,-11.641263961791992,-4193.85693359375,38.33955001831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313842773437,304.30133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.884765625,18000.0,0.0,0.0,0.0930160507559776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122229993343353,0.1122272312641143,-4.230117156112101e-06,0.0,9.439946006750688e-05,0.0,0.0,4.357068538665772,0.0,0.0,0.0,0.271626353263855,4.0,0.0,1.0
308580,293.1618957519531,297.1499938964844,293.1499938964844,0.0193504020571708,-856.3123168945312,304.1505432128906,0.5860095620155334,0.0598144568502903,0.0547067932784557,293.1702880859375,297.1499938964844,293.1499938964844,0.0259134173393249,-1041.1826171875,304.1513061523437,0.6175873875617981,0.0691811889410018,0.0665136650204658,293.1730041503906,297.1499938964844,293.1499938964844,0.0352608636021614,-894.33447265625,304.1518249511719,0.6479765772819519,0.080606035888195,0.0571302697062492,293.169189453125,297.1499938964844,293.1499938964844,0.0495535582304,-1456.9228515625,304.1512756347656,0.690992534160614,0.0972533375024795,0.0930723771452903,293.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308349609375,0.5452275276184082,0.050000000745058,0.2290127128362655,291.23028564453125,291.1499938964844,272.6075744628906,271.760498046875,284.3059997558594,293.314208984375,291.2287902832031,1.0,0.1615959107875824,1.0,1.0,0.9932653307914734,1.0,-0.6005459427833557,0.2614930272102356,0.3390529453754425,0.087934523820877,0.0,0.0,0.1318748891353607,25.334115982055664,25.0,-10.449424743652344,-4182.22900390625,38.18367385864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213134765625,304.2796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7109375,18000.0,0.0,0.0,0.0928127542138099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117690652608871,0.1117732897400856,-4.229346359352348e-06,0.0,9.419315028935672e-05,0.0,0.0,4.338283538818359,0.0,0.0,0.0,0.2715540528297424,4.0,0.0,1.0
308640,293.1618957519531,297.1499938964844,293.1499938964844,0.0193504020571708,-856.3123168945312,304.1505432128906,0.5860095620155334,0.0598144568502903,0.0547067932784557,293.1702880859375,297.1499938964844,293.1499938964844,0.0259134173393249,-1041.1826171875,304.1513061523437,0.6175873875617981,0.0691811889410018,0.0665136650204658,293.1730041503906,297.1499938964844,293.1499938964844,0.0352608636021614,-894.33447265625,304.1518249511719,0.6479765772819519,0.080606035888195,0.0571302697062492,293.169189453125,297.1499938964844,293.1499938964844,0.0495535582304,-1456.9228515625,304.1512756347656,0.690992534160614,0.0972533375024795,0.0930723771452903,293.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308349609375,0.5452275276184082,0.050000000745058,0.2290127128362655,291.23028564453125,291.1499938964844,272.6075744628906,271.760498046875,284.3059997558594,293.314208984375,291.2287902832031,1.0,0.1615959107875824,1.0,1.0,0.9932653307914734,1.0,-0.6005459427833557,0.2614930272102356,0.3390529453754425,0.087934523820877,0.0,0.0,0.1318748891353607,25.334115982055664,25.0,-10.449424743652344,-4182.22900390625,38.18367385864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213134765625,304.2796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7109375,18000.0,0.0,0.0,0.0928127542138099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117690652608871,0.1117732897400856,-4.229346359352348e-06,0.0,9.419315028935672e-05,0.0,0.0,4.338283538818359,0.0,0.0,0.0,0.2715540528297424,4.0,0.0,1.0
308700,293.1615295410156,297.1499938964844,293.1499938964844,0.0193068571388721,-855.3892822265625,304.1505126953125,0.585726797580719,0.059734046459198,0.0546329505741596,293.1697998046875,297.1499938964844,293.1499938964844,0.025801058858633,-1039.049072265625,304.1512756347656,0.6171417236328125,0.0690203532576561,0.0663593560457229,293.1725769042969,297.1499938964844,293.1499938964844,0.035095315426588,-892.24853515625,304.1517944335937,0.6474462747573853,0.0803952738642692,0.0569815523922443,293.168701171875,297.1499938964844,293.1499938964844,0.0494437590241432,-1455.059814453125,304.1512451171875,0.6906396746635437,0.097103476524353,0.0929281562566757,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22723388671875,0.5452531576156616,0.050000000745058,0.2290117740631103,291.22674560546875,291.1499938964844,272.60467529296875,271.7587585449219,284.3055725097656,293.31414794921875,291.2253112792969,1.0,0.1615179628133773,1.0,1.0,0.9931188821792604,1.0,-0.5999194979667664,0.261196494102478,0.3387230038642883,0.0878839045763015,0.0,0.0,0.1314015388488769,25.325101852416992,25.0,-9.887747764587402,-4176.81884765625,38.10904312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166748046875,304.2696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.630859375,18000.0,0.0,0.0,0.0927221551537513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115582734346389,0.111562505364418,-4.228989382681903e-06,0.0,9.410120401298629e-05,0.0,0.0,4.329565048217773,0.0,0.0,0.0,0.2715205252170563,4.0,0.0,1.0
308760,293.16119384765625,297.1499938964844,293.1499938964844,0.0192647017538547,-854.4931640625,304.1505126953125,0.5854527354240417,0.0596563667058944,0.0545616000890731,293.1693115234375,297.1499938964844,293.1499938964844,0.0256910473108291,-1036.95361328125,304.1512451171875,0.6167029142379761,0.0688630566000938,0.0662084594368934,293.17218017578125,297.1499938964844,293.1499938964844,0.0349318049848079,-890.1851806640625,304.1517639160156,0.6469234824180603,0.0801877304911613,0.0568351186811924,293.1682434082031,297.1499938964844,293.1499938964844,0.0493365079164505,-1453.2392578125,304.1512145996094,0.690295934677124,0.0969578400254249,0.0927879810333252,293.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.5452777147293091,0.050000000745058,0.2290108799934387,291.2233581542969,291.1499938964844,272.6016845703125,271.7569885253906,284.3050231933594,293.3141174316406,291.22198486328125,1.0,0.1614419668912887,1.0,1.0,0.9929705858230592,1.0,-0.5993077158927917,0.2609085440635681,0.338399201631546,0.0878311395645141,0.0,0.0,0.1309474110603332,25.31635284423828,25.0,-9.353273391723633,-4171.64306640625,38.03631210327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122802734375,304.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.556640625,18000.0,0.0,0.0,0.0926373377442359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113564595580101,0.1113606840372085,-4.228647412674036e-06,0.0,9.401512215845288e-05,0.0,0.0,4.3212199211120605,0.0,0.0,0.0,0.2714884281158447,4.0,0.0,1.0
308820,293.1605224609375,297.1499938964844,293.1499938964844,0.0191847160458564,-852.7861938476562,304.1504821777344,0.5849319696426392,0.0595094375312328,0.0544265694916248,293.1683959960937,297.1499938964844,293.1499938964844,0.0254782047122716,-1032.880859375,304.15118408203125,0.6158463358879089,0.0685591772198677,0.0659169927239418,293.1714172363281,297.1499938964844,293.1499938964844,0.0346111766993999,-886.1300048828125,304.1517028808594,0.6459006071090698,0.079782485961914,0.0565492324531078,293.1673278808594,297.1499938964844,293.1499938964844,0.049130130559206,-1449.7344970703125,304.1511535644531,0.6896364688873291,0.0966796725988388,0.0925201475620269,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.5453233122825623,0.050000000745058,0.2290092259645462,291.21710205078125,291.1499938964844,272.5953369140625,271.7532958984375,284.3034973144531,293.31402587890625,291.21588134765625,1.0,0.1612958908081054,1.0,1.0,0.992673933506012,1.0,-0.598129391670227,0.2603599429130554,0.3377694189548492,0.0877166911959648,0.0,0.0,0.1300957649946212,25.29963111877441,25.0,-8.386106491088867,-4161.99853515625,37.89662551879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2043762207031,304.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.092483602464199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109790727496147,0.1109833046793937,-4.228009856888093e-06,0.0,9.385909652337432e-05,0.0,0.0,4.305622577667236,0.0,0.0,0.0,0.2714284360408783,4.0,0.0,1.0
308880,293.1605224609375,297.1499938964844,293.1499938964844,0.0191847160458564,-852.7861938476562,304.1504821777344,0.5849319696426392,0.0595094375312328,0.0544265694916248,293.1683959960937,297.1499938964844,293.1499938964844,0.0254782047122716,-1032.880859375,304.15118408203125,0.6158463358879089,0.0685591772198677,0.0659169927239418,293.1714172363281,297.1499938964844,293.1499938964844,0.0346111766993999,-886.1300048828125,304.1517028808594,0.6459006071090698,0.079782485961914,0.0565492324531078,293.1673278808594,297.1499938964844,293.1499938964844,0.049130130559206,-1449.7344970703125,304.1511535644531,0.6896364688873291,0.0966796725988388,0.0925201475620269,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.5453233122825623,0.050000000745058,0.2290092259645462,291.21710205078125,291.1499938964844,272.5953369140625,271.7532958984375,284.3034973144531,293.31402587890625,291.21588134765625,1.0,0.1612958908081054,1.0,1.0,0.992673933506012,1.0,-0.598129391670227,0.2603599429130554,0.3377694189548492,0.0877166911959648,0.0,0.0,0.1300957649946212,25.29963111877441,25.0,-8.386106491088867,-4161.99853515625,37.89662551879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2043762207031,304.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.092483602464199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109790727496147,0.1109833046793937,-4.228009856888093e-06,0.0,9.385909652337432e-05,0.0,0.0,4.305622577667236,0.0,0.0,0.0,0.2714284360408783,4.0,0.0,1.0
308940,293.1598815917969,297.1499938964844,293.1499938964844,0.0191105641424655,-851.1963500976562,304.15045166015625,0.5844476222991943,0.0593736693263053,0.0543016791343688,293.16754150390625,297.1499938964844,293.1499938964844,0.025274783372879,-1028.9654541015625,304.151123046875,0.6150171160697937,0.0682691857218742,0.0656388998031616,293.1706848144531,297.1499938964844,293.1499938964844,0.0342992171645164,-882.1726684570312,304.15167236328125,0.6449076533317566,0.0793901532888412,0.0562724880874156,293.1664428710937,297.1499938964844,293.1499938964844,0.048934981226921,-1446.4190673828125,304.1510925292969,0.6890148520469666,0.0964189544320106,0.0922689437866211,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118225097656,0.545364499092102,0.050000000745058,0.2290077209472656,291.2114562988281,291.1499938964844,272.5885925292969,271.7494201660156,284.3014831542969,293.31396484375,291.2103576660156,1.0,0.161157488822937,1.0,1.0,0.9923773407936096,1.0,-0.5970103740692139,0.2598480582237243,0.3371622860431671,0.0875886008143425,0.0,0.0,0.1293150186538696,25.283876419067383,25.0,-7.559020519256592,-4153.25732421875,37.76442337036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976013183594,304.2265319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.294921875,18000.0,0.0,0.0,0.0923478230834007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106343194842338,0.1106385514140129,-4.22742868977366e-06,0.0,9.372130443807691e-05,0.0,0.0,4.2913818359375,0.0,0.0,0.0,0.2713736891746521,4.0,0.0,1.0
309000,293.1598815917969,297.1499938964844,293.1499938964844,0.0191105641424655,-851.1963500976562,304.15045166015625,0.5844476222991943,0.0593736693263053,0.0543016791343688,293.16754150390625,297.1499938964844,293.1499938964844,0.025274783372879,-1028.9654541015625,304.151123046875,0.6150171160697937,0.0682691857218742,0.0656388998031616,293.1706848144531,297.1499938964844,293.1499938964844,0.0342992171645164,-882.1726684570312,304.15167236328125,0.6449076533317566,0.0793901532888412,0.0562724880874156,293.1664428710937,297.1499938964844,293.1499938964844,0.048934981226921,-1446.4190673828125,304.1510925292969,0.6890148520469666,0.0964189544320106,0.0922689437866211,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118225097656,0.545364499092102,0.050000000745058,0.2290077209472656,291.2114562988281,291.1499938964844,272.5885925292969,271.7494201660156,284.3014831542969,293.31396484375,291.2103576660156,1.0,0.161157488822937,1.0,1.0,0.9923773407936096,1.0,-0.5970103740692139,0.2598480582237243,0.3371622860431671,0.0875886008143425,0.0,0.0,0.1293150186538696,25.283876419067383,25.0,-7.559020519256592,-4153.25732421875,37.76442337036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976013183594,304.2265319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.294921875,18000.0,0.0,0.0,0.0923478230834007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106343194842338,0.1106385514140129,-4.22742868977366e-06,0.0,9.372130443807691e-05,0.0,0.0,4.2913818359375,0.0,0.0,0.0,0.2713736891746521,4.0,0.0,1.0
309060,293.1592712402344,297.1499938964844,293.1499938964844,0.0190422739833593,-849.726806640625,304.1504211425781,0.5839999318122864,0.0592488758265972,0.0541867204010486,293.1667175292969,297.1499938964844,293.1499938964844,0.0250805132091045,-1025.2052001953125,304.15106201171875,0.6142145395278931,0.0679924637079238,0.0653735399246215,293.1699523925781,297.1499938964844,293.1499938964844,0.0339960008859634,-878.3153686523438,304.151611328125,0.6439440846443176,0.0790103450417518,0.0560045875608921,293.16558837890625,297.1499938964844,293.1499938964844,0.0487513579428195,-1443.299072265625,304.1510314941406,0.6884313225746155,0.0961754098534584,0.0920340940356254,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.545401930809021,0.050000000745058,0.2290063649415969,291.2063293457031,291.1499938964844,272.5814514160156,271.74542236328125,284.2989196777344,293.31396484375,291.205322265625,1.0,0.1610263586044311,1.0,1.0,0.9920809268951416,1.0,-0.5959489345550537,0.2593714892864227,0.336577445268631,0.0874480083584785,0.0,0.0,0.1285990327596664,25.268978118896484,25.0,-6.862128734588623,-4145.35107421875,37.63936614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1919250488281,304.2122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0922261178493499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103191301226615,0.11032335460186,-4.226897999615176e-06,0.0,9.359778050566092e-05,0.0,0.0,4.278368949890137,0.0,0.0,0.0,0.2713236808776855,4.0,0.0,1.0
309120,293.1592712402344,297.1499938964844,293.1499938964844,0.0190422739833593,-849.726806640625,304.1504211425781,0.5839999318122864,0.0592488758265972,0.0541867204010486,293.1667175292969,297.1499938964844,293.1499938964844,0.0250805132091045,-1025.2052001953125,304.15106201171875,0.6142145395278931,0.0679924637079238,0.0653735399246215,293.1699523925781,297.1499938964844,293.1499938964844,0.0339960008859634,-878.3153686523438,304.151611328125,0.6439440846443176,0.0790103450417518,0.0560045875608921,293.16558837890625,297.1499938964844,293.1499938964844,0.0487513579428195,-1443.299072265625,304.1510314941406,0.6884313225746155,0.0961754098534584,0.0920340940356254,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.545401930809021,0.050000000745058,0.2290063649415969,291.2063293457031,291.1499938964844,272.5814514160156,271.74542236328125,284.2989196777344,293.31396484375,291.205322265625,1.0,0.1610263586044311,1.0,1.0,0.9920809268951416,1.0,-0.5959489345550537,0.2593714892864227,0.336577445268631,0.0874480083584785,0.0,0.0,0.1285990327596664,25.268978118896484,25.0,-6.862128734588623,-4145.35107421875,37.63936614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1919250488281,304.2122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0922261178493499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103191301226615,0.11032335460186,-4.226897999615176e-06,0.0,9.359778050566092e-05,0.0,0.0,4.278368949890137,0.0,0.0,0.0,0.2713236808776855,4.0,0.0,1.0
309180,293.1586608886719,297.1499938964844,293.1499938964844,0.0189798846840858,-848.380615234375,304.1503601074219,0.5835893750190735,0.0591349117457866,0.0540815480053424,293.1659240722656,297.1499938964844,293.1499938964844,0.0248951595276594,-1021.5986938476562,304.1510314941406,0.6134383082389832,0.0677284896373748,0.0651203840970993,293.1692810058594,297.1499938964844,293.1499938964844,0.0337016060948371,-874.5599365234375,304.15155029296875,0.6430097818374634,0.0786427184939384,0.0557452738285064,293.1647644042969,297.1499938964844,293.1499938964844,0.0485795252025127,-1440.3798828125,304.1509704589844,0.6878862977027893,0.0959487855434417,0.0918153300881385,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.5454363226890564,0.050000000745058,0.2290051132440567,291.20166015625,291.1499938964844,272.5740051269531,271.74127197265625,284.29595947265625,293.3139343261719,291.20074462890625,1.0,0.1609021425247192,1.0,1.0,0.9917844533920288,1.0,-0.594943642616272,0.2589275538921356,0.3360161185264587,0.0872991979122161,0.0,0.0,0.1279423683881759,25.25482749938965,25.0,-6.274126052856445,-4138.20654296875,37.52114868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872253417969,304.1994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08203125,18000.0,0.0,0.0,0.0921152010560035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100308373570442,0.1100350618362426,-4.226413238939131e-06,0.0,9.34852214413695e-05,0.0,0.0,4.2664713859558105,0.0,0.0,0.0,0.2712779343128204,4.0,0.0,1.0
309240,293.1586608886719,297.1499938964844,293.1499938964844,0.0189798846840858,-848.380615234375,304.1503601074219,0.5835893750190735,0.0591349117457866,0.0540815480053424,293.1659240722656,297.1499938964844,293.1499938964844,0.0248951595276594,-1021.5986938476562,304.1510314941406,0.6134383082389832,0.0677284896373748,0.0651203840970993,293.1692810058594,297.1499938964844,293.1499938964844,0.0337016060948371,-874.5599365234375,304.15155029296875,0.6430097818374634,0.0786427184939384,0.0557452738285064,293.1647644042969,297.1499938964844,293.1499938964844,0.0485795252025127,-1440.3798828125,304.1509704589844,0.6878862977027893,0.0959487855434417,0.0918153300881385,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.5454363226890564,0.050000000745058,0.2290051132440567,291.20166015625,291.1499938964844,272.5740051269531,271.74127197265625,284.29595947265625,293.3139343261719,291.20074462890625,1.0,0.1609021425247192,1.0,1.0,0.9917844533920288,1.0,-0.594943642616272,0.2589275538921356,0.3360161185264587,0.0872991979122161,0.0,0.0,0.1279423683881759,25.25482749938965,25.0,-6.274126052856445,-4138.20654296875,37.52114868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872253417969,304.1994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08203125,18000.0,0.0,0.0,0.0921152010560035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100308373570442,0.1100350618362426,-4.226413238939131e-06,0.0,9.34852214413695e-05,0.0,0.0,4.2664713859558105,0.0,0.0,0.0,0.2712779343128204,4.0,0.0,1.0
309300,293.15838623046875,297.1499938964844,293.1499938964844,0.0189509596675634,-847.7556762695312,304.1503601074219,0.5833985805511475,0.0590820498764514,0.0540326721966266,293.1655578613281,297.1499938964844,293.1499938964844,0.0248058252036571,-1019.8538818359376,304.1510009765625,0.6130604147911072,0.06760124117136,0.0649983361363411,293.1689453125,297.1499938964844,293.1499938964844,0.0335577987134456,-872.7218017578125,304.15155029296875,0.6425538659095764,0.0784634873270988,0.0556188374757766,293.16436767578125,297.1499938964844,293.1499938964844,0.0484981909394264,-1438.9984130859375,304.15093994140625,0.6876287460327148,0.0958418920636177,0.0917120426893234,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.5454527139663696,0.050000000745058,0.2290045171976089,291.199462890625,291.1499938964844,272.5701599121094,271.7391662597656,284.2943420410156,293.3139343261719,291.1985778808594,1.0,0.1608425676822662,1.0,1.0,0.9916362762451172,1.0,-0.5944620966911316,0.2587169706821441,0.3357451558113098,0.0872236639261245,0.0,0.0,0.127635195851326,25.248008728027344,25.0,-6.0132575035095215,-4134.9013671875,37.46456527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852111816406,304.1936340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03515625,18000.0,0.0,0.0,0.0920630320906639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098962277173996,0.109900452196598,-4.226186774758389e-06,0.0,9.343227429781108e-05,0.0,0.0,4.260918140411377,0.0,0.0,0.0,0.2712565958499908,4.0,0.0,1.0
