time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309360,293.1580810546875,297.1499938964844,293.1499938964844,0.0189235508441925,-847.1632080078125,304.1503295898437,0.5832176804542542,0.0590319074690341,0.0539862588047981,293.1651916503906,297.1499938964844,293.1499938964844,0.0247186757624149,-1018.1475830078124,304.1509704589844,0.6126893758773804,0.0674770846962928,0.0648792311549186,293.16864013671875,297.1499938964844,293.1499938964844,0.0334162563085556,-870.91015625,304.1515197753906,0.6421054601669312,0.078287273645401,0.0554945208132267,293.1639709472656,297.1499938964844,293.1499938964844,0.0484199412167072,-1437.6695556640625,304.1509094238281,0.6873813271522522,0.0957392305135726,0.09161277115345,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976623535156,0.5454687476158142,0.050000000745058,0.2290039360523224,291.1973876953125,291.1499938964844,272.5662536621094,271.737060546875,284.29266357421875,293.31396484375,291.196533203125,1.0,0.1607846319675445,1.0,1.0,0.9914867281913756,1.0,-0.5939944386482239,0.258513331413269,0.3354811072349548,0.0871486589312553,0.0,0.0,0.1273413300514221,25.2413387298584,25.0,-5.769164085388184,-4131.7607421875,37.40962219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18341064453125,304.1880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.990234375,18000.0,0.0,0.0,0.0920126587152481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097675859928131,0.1097718104720115,-4.225970769766718e-06,0.0,9.338114614365622e-05,0.0,0.0,4.255611896514893,0.0,0.0,0.0,0.2712362110614776,4.0,0.0,1.0
309420,293.15753173828125,297.1499938964844,293.1499938964844,0.0188732426613569,-846.0753784179688,304.1502990722656,0.5828856229782104,0.0589397139847278,0.0539006888866424,293.1644592285156,297.1499938964844,293.1499938964844,0.0245507881045341,-1014.84912109375,304.15093994140625,0.6119680404663086,0.0672378093004226,0.0646496266126632,293.1679992675781,297.1499938964844,293.1499938964844,0.0331399068236351,-867.3660888671875,304.1514892578125,0.6412312388420105,0.0779437124729156,0.0552521012723445,293.1631774902344,297.1499938964844,293.1499938964844,0.0482726283371448,-1435.1690673828125,304.1508483886719,0.6869170069694519,0.0955464094877243,0.0914260745048523,293.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1936950683594,0.5455001592636108,0.050000000745058,0.2290027886629104,291.19342041015625,291.1499938964844,272.5582275390625,271.7327880859375,284.2892150878906,293.3139953613281,291.192626953125,1.0,0.1606734842061996,1.0,1.0,0.9911876320838928,1.0,-0.59309983253479,0.2581249177455902,0.3349749445915222,0.087003618478775,0.0,0.0,0.1267908960580825,25.22840881347656,25.0,-5.319762229919434,-4125.93115234375,37.30450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18035888671875,304.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.091916374862194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095269992947578,0.1095312237739563,-4.225566954119131e-06,0.0,9.328343003289774e-05,0.0,0.0,4.245690822601318,0.0,0.0,0.0,0.2711980640888214,4.0,0.0,1.0
309480,293.15753173828125,297.1499938964844,293.1499938964844,0.0188732426613569,-846.0753784179688,304.1502990722656,0.5828856229782104,0.0589397139847278,0.0539006888866424,293.1644592285156,297.1499938964844,293.1499938964844,0.0245507881045341,-1014.84912109375,304.15093994140625,0.6119680404663086,0.0672378093004226,0.0646496266126632,293.1679992675781,297.1499938964844,293.1499938964844,0.0331399068236351,-867.3660888671875,304.1514892578125,0.6412312388420105,0.0779437124729156,0.0552521012723445,293.1631774902344,297.1499938964844,293.1499938964844,0.0482726283371448,-1435.1690673828125,304.1508483886719,0.6869170069694519,0.0955464094877243,0.0914260745048523,293.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1936950683594,0.5455001592636108,0.050000000745058,0.2290027886629104,291.19342041015625,291.1499938964844,272.5582275390625,271.7327880859375,284.2892150878906,293.3139953613281,291.192626953125,1.0,0.1606734842061996,1.0,1.0,0.9911876320838928,1.0,-0.59309983253479,0.2581249177455902,0.3349749445915222,0.087003618478775,0.0,0.0,0.1267908960580825,25.22840881347656,25.0,-5.319762229919434,-4125.93115234375,37.30450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18035888671875,304.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.091916374862194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095269992947578,0.1095312237739563,-4.225566954119131e-06,0.0,9.328343003289774e-05,0.0,0.0,4.245690822601318,0.0,0.0,0.0,0.2711980640888214,4.0,0.0,1.0
309540,293.1570129394531,297.1499938964844,293.1499938964844,0.0188290011137723,-845.1194458007812,304.1502685546875,0.5825944542884827,0.0588583387434482,0.0538248419761657,293.1637878417969,297.1499938964844,293.1499938964844,0.0243913475424051,-1011.702392578125,304.15087890625,0.611275315284729,0.0670104548335075,0.0644313469529151,293.1673889160156,297.1499938964844,293.1499938964844,0.0328726023435592,-863.9290771484375,304.15142822265625,0.6403877139091492,0.0776119604706764,0.0550179481506347,293.1623840332031,297.1499938964844,293.1499938964844,0.0481377057731151,-1432.8804931640625,304.1507873535156,0.6864942312240601,0.09537024050951,0.0912551581859588,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.5455315113067627,0.050000000745058,0.2290016561746597,291.1897888183594,291.1499938964844,272.54998779296875,271.7284851074219,284.2856750488281,293.31402587890625,291.1890563964844,1.0,0.1605684459209442,1.0,1.0,0.9908885955810548,1.0,-0.5922593474388123,0.2577588558197021,0.3345005214214325,0.0868709981441497,0.0,0.0,0.1262870877981186,25.2159481048584,25.0,-4.906574249267578,-4120.6484375,37.20560836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,304.1688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.826171875,18000.0,0.0,0.0,0.0918250456452369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093072220683097,0.1093114465475082,-4.225198154017562e-06,0.0,9.319074888480829e-05,0.0,0.0,4.236630439758301,0.0,0.0,0.0,0.2711632549762726,4.0,0.0,1.0
309600,293.1570129394531,297.1499938964844,293.1499938964844,0.0188290011137723,-845.1194458007812,304.1502685546875,0.5825944542884827,0.0588583387434482,0.0538248419761657,293.1637878417969,297.1499938964844,293.1499938964844,0.0243913475424051,-1011.702392578125,304.15087890625,0.611275315284729,0.0670104548335075,0.0644313469529151,293.1673889160156,297.1499938964844,293.1499938964844,0.0328726023435592,-863.9290771484375,304.15142822265625,0.6403877139091492,0.0776119604706764,0.0550179481506347,293.1623840332031,297.1499938964844,293.1499938964844,0.0481377057731151,-1432.8804931640625,304.1507873535156,0.6864942312240601,0.09537024050951,0.0912551581859588,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.5455315113067627,0.050000000745058,0.2290016561746597,291.1897888183594,291.1499938964844,272.54998779296875,271.7284851074219,284.2856750488281,293.31402587890625,291.1890563964844,1.0,0.1605684459209442,1.0,1.0,0.9908885955810548,1.0,-0.5922593474388123,0.2577588558197021,0.3345005214214325,0.0868709981441497,0.0,0.0,0.1262870877981186,25.2159481048584,25.0,-4.906574249267578,-4120.6484375,37.20560836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,304.1688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.826171875,18000.0,0.0,0.0,0.0918250456452369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093072220683097,0.1093114465475082,-4.225198154017562e-06,0.0,9.319074888480829e-05,0.0,0.0,4.236630439758301,0.0,0.0,0.0,0.2711632549762726,4.0,0.0,1.0
309660,293.1564636230469,297.1499938964844,293.1499938964844,0.0187906920909881,-844.2935791015625,304.1502380371094,0.5823437571525574,0.05878746509552,0.0537584386765956,293.1631164550781,297.1499938964844,293.1499938964844,0.0242400411516428,-1008.703369140625,304.1508483886719,0.6106122732162476,0.0667945519089698,0.0642239227890968,293.16680908203125,297.1499938964844,293.1499938964844,0.0326141379773616,-860.5971069335938,304.1513977050781,0.6395741701126099,0.0772915482521057,0.0547917485237121,293.1616516113281,297.1499938964844,293.1499938964844,0.0480149537324905,-1430.8001708984375,304.1507263183594,0.6861124634742737,0.0952101945877075,0.0910994932055473,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5455634593963623,0.050000000745058,0.2290004938840866,291.1864318847656,291.1499938964844,272.5409851074219,271.7246398925781,284.2819519042969,293.3140869140625,291.1857604980469,1.0,0.1604691743850708,1.0,1.0,0.9905888438224792,1.0,-0.5914710760116577,0.257412850856781,0.3340582251548767,0.0867537483572959,0.0,0.0,0.1258251368999481,25.203872680664062,25.0,-4.553964614868164,-4115.87890625,37.11262893676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759033203125,304.1606140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.755859375,18000.0,0.0,0.0,0.0917377769947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091060265898704,0.1091102510690689,-4.224860731483204e-06,0.0,9.310217865277082e-05,0.0,0.0,4.228338718414307,0.0,0.0,0.0,0.2711313962936401,4.0,0.0,1.0
309720,293.1564636230469,297.1499938964844,293.1499938964844,0.0187906920909881,-844.2935791015625,304.1502380371094,0.5823437571525574,0.05878746509552,0.0537584386765956,293.1631164550781,297.1499938964844,293.1499938964844,0.0242400411516428,-1008.703369140625,304.1508483886719,0.6106122732162476,0.0667945519089698,0.0642239227890968,293.16680908203125,297.1499938964844,293.1499938964844,0.0326141379773616,-860.5971069335938,304.1513977050781,0.6395741701126099,0.0772915482521057,0.0547917485237121,293.1616516113281,297.1499938964844,293.1499938964844,0.0480149537324905,-1430.8001708984375,304.1507263183594,0.6861124634742737,0.0952101945877075,0.0910994932055473,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5455634593963623,0.050000000745058,0.2290004938840866,291.1864318847656,291.1499938964844,272.5409851074219,271.7246398925781,284.2819519042969,293.3140869140625,291.1857604980469,1.0,0.1604691743850708,1.0,1.0,0.9905888438224792,1.0,-0.5914710760116577,0.257412850856781,0.3340582251548767,0.0867537483572959,0.0,0.0,0.1258251368999481,25.203872680664062,25.0,-4.553964614868164,-4115.87890625,37.11262893676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759033203125,304.1606140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.755859375,18000.0,0.0,0.0,0.0917377769947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091060265898704,0.1091102510690689,-4.224860731483204e-06,0.0,9.310217865277082e-05,0.0,0.0,4.228338718414307,0.0,0.0,0.0,0.2711313962936401,4.0,0.0,1.0
309780,293.1559753417969,297.1499938964844,293.1499938964844,0.0187585856765508,-843.6060791015625,304.15020751953125,0.5821343660354614,0.0587271228432655,0.0537015832960605,293.1625061035156,297.1499938964844,293.1499938964844,0.024097254499793,-1005.8629760742188,304.1507873535156,0.6099833846092224,0.066590242087841,0.0640275478363037,293.1662292480469,297.1499938964844,293.1499938964844,0.0323648713529109,-857.376220703125,304.1513366699219,0.638790488243103,0.0769822970032692,0.0545734614133834,293.160888671875,297.1499938964844,293.1499938964844,0.0479052998125553,-1428.9453125,304.1506652832031,0.6857730150222778,0.0950666293501854,0.0909594669938087,293.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.5455961227416992,0.050000000745058,0.2289993017911911,291.1832580566406,291.1499938964844,272.5307006835937,271.7217102050781,284.2777709960937,293.3141784667969,291.1826171875,1.0,0.1603756695985794,1.0,1.0,0.990289032459259,1.0,-0.5907357335090637,0.2570874691009521,0.3336482346057892,0.086651436984539,0.0,0.0,0.1254045069217682,25.19215965270996,25.0,-4.34503173828125,-4111.63037109375,37.02558135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742248535156,304.153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6875,18000.0,0.0,0.0,0.0916545167565345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089228764176368,0.1089271008968353,-4.224552867526654e-06,0.0,9.30176829569973e-05,0.0,0.0,4.220791816711426,0.0,0.0,0.0,0.2711023688316345,4.0,0.0,1.0
309840,293.1559753417969,297.1499938964844,293.1499938964844,0.0187585856765508,-843.6060791015625,304.15020751953125,0.5821343660354614,0.0587271228432655,0.0537015832960605,293.1625061035156,297.1499938964844,293.1499938964844,0.024097254499793,-1005.8629760742188,304.1507873535156,0.6099833846092224,0.066590242087841,0.0640275478363037,293.1662292480469,297.1499938964844,293.1499938964844,0.0323648713529109,-857.376220703125,304.1513366699219,0.638790488243103,0.0769822970032692,0.0545734614133834,293.160888671875,297.1499938964844,293.1499938964844,0.0479052998125553,-1428.9453125,304.1506652832031,0.6857730150222778,0.0950666293501854,0.0909594669938087,293.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.5455961227416992,0.050000000745058,0.2289993017911911,291.1832580566406,291.1499938964844,272.5307006835937,271.7217102050781,284.2777709960937,293.3141784667969,291.1826171875,1.0,0.1603756695985794,1.0,1.0,0.990289032459259,1.0,-0.5907357335090637,0.2570874691009521,0.3336482346057892,0.086651436984539,0.0,0.0,0.1254045069217682,25.19215965270996,25.0,-4.34503173828125,-4111.63037109375,37.02558135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742248535156,304.153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6875,18000.0,0.0,0.0,0.0916545167565345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089228764176368,0.1089271008968353,-4.224552867526654e-06,0.0,9.30176829569973e-05,0.0,0.0,4.220791816711426,0.0,0.0,0.0,0.2711023688316345,4.0,0.0,1.0
309900,293.1557312011719,297.1499938964844,293.1499938964844,0.0187449436634778,-843.3168334960938,304.15020751953125,0.582045316696167,0.0587009415030479,0.0536767654120922,293.1622009277344,297.1499938964844,293.1499938964844,0.0240291729569435,-1004.505615234375,304.1507873535156,0.6096820831298828,0.0664924755692482,0.0639335513114929,293.1659545898437,297.1499938964844,293.1499938964844,0.0322437956929206,-855.809326171875,304.1513061523437,0.6384097933769226,0.0768318176269531,0.0544672533869743,293.1605224609375,297.1499938964844,293.1499938964844,0.0478557087481021,-1428.1082763671875,304.150634765625,0.685619592666626,0.095001146197319,0.0908954516053199,293.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5456127524375916,0.050000000745058,0.2289987057447433,291.18170166015625,291.1499938964844,272.5251159667969,271.7205505371094,284.2755126953125,293.314208984375,291.1810607910156,1.0,0.1603311002254486,1.0,1.0,0.9901391267776488,1.0,-0.5903881192207336,0.2569324672222137,0.3334556519985199,0.0866062641143798,0.0,0.0,0.1252101957798004,25.18644142150879,25.0,-4.291327953338623,-4109.6962890625,36.98429870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,304.1495056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.654296875,18000.0,0.0,0.0,0.091614544391632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088382005691528,0.1088424250483512,-4.224410531605827e-06,0.0,9.297711949329825e-05,0.0,0.0,4.217303276062012,0.0,0.0,0.0,0.27108895778656,4.0,0.0,1.0
309960,293.1554870605469,297.1499938964844,293.1499938964844,0.0187327899038791,-843.0614624023438,304.1501770019531,0.5819658041000366,0.0586771517992019,0.0536541379988193,293.1618957519531,297.1499938964844,293.1499938964844,0.0239631291478872,-1003.1871948242188,304.1507568359375,0.6093887686729431,0.0663973465561866,0.0638420805335044,293.1656799316406,297.1499938964844,293.1499938964844,0.0321249030530452,-854.2692260742188,304.1513061523437,0.6380356550216675,0.0766838267445564,0.0543628111481666,293.16015625,297.1499938964844,293.1499938964844,0.0478093810379505,-1427.327880859375,304.1506042480469,0.6854761242866516,0.0949395075440406,0.0908351093530654,293.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5456295013427734,0.050000000745058,0.2289980947971344,291.18017578125,291.1499938964844,272.51922607421875,271.7195739746094,284.27313232421875,293.3142395019531,291.1795349121094,1.0,0.1602878868579864,1.0,1.0,0.9899890422821044,1.0,-0.5900527238845825,0.2567820250988006,0.3332706689834595,0.0865649655461311,0.0,0.0,0.1250258833169937,25.18081283569336,25.0,-4.262112617492676,-4107.8759765625,36.94438552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727600097656,304.1460876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62109375,18000.0,0.0,0.0,0.0915757045149803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087578237056732,0.1087620481848716,-4.224274562147912e-06,0.0,9.29376983549446e-05,0.0,0.0,4.213991641998291,0.0,0.0,0.0,0.2710762023925781,4.0,0.0,1.0
310020,293.1549987792969,297.1499938964844,293.1499938964844,0.0187127962708473,-842.6494750976562,304.1501770019531,0.5818341970443726,0.0586365535855293,0.0536151751875877,293.16131591796875,297.1499938964844,293.1499938964844,0.0238369088619947,-1000.6632690429688,304.1507263183594,0.6088250875473022,0.0662146732211113,0.0636663809418678,293.1651611328125,297.1499938964844,293.1499938964844,0.0318934507668018,-851.2669677734375,304.1512451171875,0.6373063921928406,0.0763949602842331,0.0541589446365833,293.1594543457031,297.1499938964844,293.1499938964844,0.0477262809872627,-1425.9324951171875,304.1505432128906,0.6852179169654846,0.0948273316025734,0.0907249823212623,293.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5456634759902954,0.050000000745058,0.2289968580007553,291.1770935058594,291.1499938964844,272.5066223144531,271.7181396484375,284.2681579589844,293.3143615722656,291.17645263671875,1.0,0.1602052748203277,1.0,1.0,0.989688754081726,1.0,-0.5894167423248291,0.256493866443634,0.3329229056835174,0.0864941254258155,0.0,0.0,0.1246867775917053,25.16981506347656,25.0,-4.264783382415772,-4104.56005859375,36.86845397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713562011719,304.1396179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5546875,18000.0,0.0,0.0,0.0915016382932663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086096838116645,0.108613908290863,-4.224023541610222e-06,0.0,9.286253043683246e-05,0.0,0.0,4.207888126373291,0.0,0.0,0.0,0.2710527181625366,4.0,0.0,1.0
310080,293.1549987792969,297.1499938964844,293.1499938964844,0.0187127962708473,-842.6494750976562,304.1501770019531,0.5818341970443726,0.0586365535855293,0.0536151751875877,293.16131591796875,297.1499938964844,293.1499938964844,0.0238369088619947,-1000.6632690429688,304.1507263183594,0.6088250875473022,0.0662146732211113,0.0636663809418678,293.1651611328125,297.1499938964844,293.1499938964844,0.0318934507668018,-851.2669677734375,304.1512451171875,0.6373063921928406,0.0763949602842331,0.0541589446365833,293.1594543457031,297.1499938964844,293.1499938964844,0.0477262809872627,-1425.9324951171875,304.1505432128906,0.6852179169654846,0.0948273316025734,0.0907249823212623,293.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5456634759902954,0.050000000745058,0.2289968580007553,291.1770935058594,291.1499938964844,272.5066223144531,271.7181396484375,284.2681579589844,293.3143615722656,291.17645263671875,1.0,0.1602052748203277,1.0,1.0,0.989688754081726,1.0,-0.5894167423248291,0.256493866443634,0.3329229056835174,0.0864941254258155,0.0,0.0,0.1246867775917053,25.16981506347656,25.0,-4.264783382415772,-4104.56005859375,36.86845397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713562011719,304.1396179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5546875,18000.0,0.0,0.0,0.0915016382932663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086096838116645,0.108613908290863,-4.224023541610222e-06,0.0,9.286253043683246e-05,0.0,0.0,4.207888126373291,0.0,0.0,0.0,0.2710527181625366,4.0,0.0,1.0
310140,293.1545104980469,297.1499938964844,293.1499938964844,0.0186988692730665,-842.377197265625,304.150146484375,0.5817408561706543,0.0586056187748909,0.0535849519073963,293.1607666015625,297.1499938964844,293.1499938964844,0.0237188283354043,-998.298095703125,304.1506652832031,0.6082936525344849,0.0660424754023552,0.063500665128231,293.1646423339844,297.1499938964844,293.1499938964844,0.0316708162426948,-848.3743896484375,304.1512145996094,0.636603057384491,0.0761158838868141,0.053961981087923,293.15875244140625,297.1499938964844,293.1499938964844,0.0476567037403583,-1424.77197265625,304.1504821777344,0.6849998831748962,0.0947306156158447,0.0906295627355575,293.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5456982254981995,0.050000000745058,0.2289955914020538,291.1739807128906,291.1499938964844,272.49298095703125,271.7173156738281,284.2628479003906,293.314453125,291.17333984375,1.0,0.1601279824972152,1.0,1.0,0.9893885254859924,1.0,-0.5888292193412781,0.256223201751709,0.3326060175895691,0.0864399224519729,0.0,0.0,0.1243903264403343,25.159168243408203,25.0,-4.326968669891357,-4101.68505859375,36.79791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1699523925781,304.1336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.48828125,18000.0,0.0,0.0,0.0914334207773208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108479656279087,0.1084838807582855,-4.223801170155639e-06,0.0,9.27932997001335e-05,0.0,0.0,4.2025299072265625,0.0,0.0,0.0,0.2710320651531219,4.0,0.0,1.0
310200,293.1545104980469,297.1499938964844,293.1499938964844,0.0186988692730665,-842.377197265625,304.150146484375,0.5817408561706543,0.0586056187748909,0.0535849519073963,293.1607666015625,297.1499938964844,293.1499938964844,0.0237188283354043,-998.298095703125,304.1506652832031,0.6082936525344849,0.0660424754023552,0.063500665128231,293.1646423339844,297.1499938964844,293.1499938964844,0.0316708162426948,-848.3743896484375,304.1512145996094,0.636603057384491,0.0761158838868141,0.053961981087923,293.15875244140625,297.1499938964844,293.1499938964844,0.0476567037403583,-1424.77197265625,304.1504821777344,0.6849998831748962,0.0947306156158447,0.0906295627355575,293.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5456982254981995,0.050000000745058,0.2289955914020538,291.1739807128906,291.1499938964844,272.49298095703125,271.7173156738281,284.2628479003906,293.314453125,291.17333984375,1.0,0.1601279824972152,1.0,1.0,0.9893885254859924,1.0,-0.5888292193412781,0.256223201751709,0.3326060175895691,0.0864399224519729,0.0,0.0,0.1243903264403343,25.159168243408203,25.0,-4.326968669891357,-4101.68505859375,36.79791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1699523925781,304.1336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.48828125,18000.0,0.0,0.0,0.0914334207773208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108479656279087,0.1084838807582855,-4.223801170155639e-06,0.0,9.27932997001335e-05,0.0,0.0,4.2025299072265625,0.0,0.0,0.0,0.2710320651531219,4.0,0.0,1.0
310260,293.1540832519531,297.1499938964844,293.1499938964844,0.0186905544251203,-842.2348022460938,304.1501159667969,0.5816828012466431,0.0585835836827755,0.0535627529025077,293.16021728515625,297.1499938964844,293.1499938964844,0.0236082132905721,-996.07958984375,304.150634765625,0.6077919602394104,0.0658798515796661,0.0633440688252449,293.1641540527344,297.1499938964844,293.1499938964844,0.0314562954008579,-845.5829467773438,304.1511535644531,0.635923445224762,0.0758457407355308,0.0537712946534156,293.1580810546875,297.1499938964844,293.1499938964844,0.0475996658205986,-1423.8292236328125,304.1504211425781,0.6848189234733582,0.0946481004357338,0.0905476361513137,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5457338094711304,0.050000000745058,0.2289942800998687,291.1708374023437,291.1499938964844,272.4783630371094,271.71697998046875,284.2572326660156,293.3145446777344,291.170166015625,1.0,0.1600555181503296,1.0,1.0,0.9890874028205872,1.0,-0.5882859230041504,0.2559680342674255,0.3323178887367248,0.0864020958542823,0.0,0.0,0.1241346895694732,25.148832321166992,25.0,-4.421481609344482,-4099.21435546875,36.732269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684875488281,304.12811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.421875,18000.0,0.0,0.0,0.0913714841008186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083668991923332,0.1083711236715316,-4.223606538289459e-06,0.0,9.273043542634696e-05,0.0,0.0,4.197881698608398,0.0,0.0,0.0,0.2710140943527221,4.0,0.0,1.0
310320,293.1540832519531,297.1499938964844,293.1499938964844,0.0186905544251203,-842.2348022460938,304.1501159667969,0.5816828012466431,0.0585835836827755,0.0535627529025077,293.16021728515625,297.1499938964844,293.1499938964844,0.0236082132905721,-996.07958984375,304.150634765625,0.6077919602394104,0.0658798515796661,0.0633440688252449,293.1641540527344,297.1499938964844,293.1499938964844,0.0314562954008579,-845.5829467773438,304.1511535644531,0.635923445224762,0.0758457407355308,0.0537712946534156,293.1580810546875,297.1499938964844,293.1499938964844,0.0475996658205986,-1423.8292236328125,304.1504211425781,0.6848189234733582,0.0946481004357338,0.0905476361513137,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5457338094711304,0.050000000745058,0.2289942800998687,291.1708374023437,291.1499938964844,272.4783630371094,271.71697998046875,284.2572326660156,293.3145446777344,291.170166015625,1.0,0.1600555181503296,1.0,1.0,0.9890874028205872,1.0,-0.5882859230041504,0.2559680342674255,0.3323178887367248,0.0864020958542823,0.0,0.0,0.1241346895694732,25.148832321166992,25.0,-4.421481609344482,-4099.21435546875,36.732269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684875488281,304.12811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.421875,18000.0,0.0,0.0,0.0913714841008186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083668991923332,0.1083711236715316,-4.223606538289459e-06,0.0,9.273043542634696e-05,0.0,0.0,4.197881698608398,0.0,0.0,0.0,0.2710140943527221,4.0,0.0,1.0
310380,293.15362548828125,297.1499938964844,293.1499938964844,0.0186880137771368,-842.2262573242188,304.15008544921875,0.5816611647605896,0.0585706532001495,0.0535487681627273,293.1596984863281,297.1499938964844,293.1499938964844,0.0235052295029163,-994.0126953125,304.1506042480469,0.6073213219642639,0.0657270923256874,0.0631968155503273,293.1636657714844,297.1499938964844,293.1499938964844,0.0312500521540641,-842.8954467773438,304.151123046875,0.6352680325508118,0.075584702193737,0.0535870045423507,293.15740966796875,297.1499938964844,293.1499938964844,0.0475555546581745,-1423.1112060546875,304.1503601074219,0.6846761703491211,0.0945801138877868,0.0904795154929161,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5457704067230225,0.050000000745058,0.2289929538965225,291.1676025390625,291.1499938964844,272.462890625,271.7170715332031,284.2513732910156,293.3146667480469,291.1669006347656,1.0,0.1599879264831543,1.0,1.0,0.988786280155182,1.0,-0.5877878665924072,0.2557285726070404,0.3320592939853668,0.0863812863826751,0.0,0.0,0.1239226013422012,25.1387939453125,25.0,-4.528040885925293,-4097.15380859375,36.67159652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668701171875,304.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3515625,18000.0,0.0,0.0,0.0913169607520103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082724928855896,0.108276717364788,-4.223440555506386e-06,0.0,9.267510904464872e-05,0.0,0.0,4.19398832321167,0.0,0.0,0.0,0.270999014377594,4.0,0.0,1.0
310440,293.15362548828125,297.1499938964844,293.1499938964844,0.0186880137771368,-842.2262573242188,304.15008544921875,0.5816611647605896,0.0585706532001495,0.0535487681627273,293.1596984863281,297.1499938964844,293.1499938964844,0.0235052295029163,-994.0126953125,304.1506042480469,0.6073213219642639,0.0657270923256874,0.0631968155503273,293.1636657714844,297.1499938964844,293.1499938964844,0.0312500521540641,-842.8954467773438,304.151123046875,0.6352680325508118,0.075584702193737,0.0535870045423507,293.15740966796875,297.1499938964844,293.1499938964844,0.0475555546581745,-1423.1112060546875,304.1503601074219,0.6846761703491211,0.0945801138877868,0.0904795154929161,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5457704067230225,0.050000000745058,0.2289929538965225,291.1676025390625,291.1499938964844,272.462890625,271.7170715332031,284.2513732910156,293.3146667480469,291.1669006347656,1.0,0.1599879264831543,1.0,1.0,0.988786280155182,1.0,-0.5877878665924072,0.2557285726070404,0.3320592939853668,0.0863812863826751,0.0,0.0,0.1239226013422012,25.1387939453125,25.0,-4.528040885925293,-4097.15380859375,36.67159652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668701171875,304.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3515625,18000.0,0.0,0.0,0.0913169607520103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082724928855896,0.108276717364788,-4.223440555506386e-06,0.0,9.267510904464872e-05,0.0,0.0,4.19398832321167,0.0,0.0,0.0,0.270999014377594,4.0,0.0,1.0
310500,293.1534118652344,297.1499938964844,293.1499938964844,0.0186890084296464,-842.2745361328125,304.1500549316406,0.5816646218299866,0.0585677772760391,0.0535449981689453,293.159423828125,297.1499938964844,293.1499938964844,0.0234567318111658,-993.0391845703124,304.15057373046875,0.6070985198020935,0.0656546279788017,0.0631268844008445,293.1634216308594,297.1499938964844,293.1499938964844,0.0311501566320657,-841.5924682617188,304.1510925292969,0.6349499225616455,0.0754577666521072,0.0534973628818988,293.1570739746094,297.1499938964844,293.1499938964844,0.0475385785102844,-1422.8404541015625,304.1503295898437,0.6846197843551636,0.0945518314838409,0.0904508680105209,293.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5457891225814819,0.050000000745058,0.2289922684431076,291.1659545898437,291.1499938964844,272.454833984375,271.7172546386719,284.2483825683594,293.3147277832031,291.1652526855469,1.0,0.1599560379981994,1.0,1.0,0.9886357188224792,1.0,-0.5875566601753235,0.2556150555610657,0.3319416046142578,0.0863775312900543,0.0,0.0,0.1238342151045799,25.13388061523437,25.0,-4.579268932342529,-4096.2841796875,36.6431999206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166015625,304.1207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.31640625,18000.0,0.0,0.0,0.0912929475307464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082327216863632,0.1082369461655616,-4.223369160172297e-06,0.0,9.26507345866412e-05,0.0,0.0,4.192346572875977,0.0,0.0,0.0,0.270992636680603,4.0,0.0,1.0
310560,293.1531982421875,297.1499938964844,293.1499938964844,0.0186913646757602,-842.3543090820312,304.1500549316406,0.5816768407821655,0.0585670284926891,0.0535431690514087,293.1591796875,297.1499938964844,293.1499938964844,0.0234100390225648,-992.1018676757812,304.1505432128906,0.6068833470344543,0.0655845180153846,0.0630591884255409,293.1632080078125,297.1499938964844,293.1499938964844,0.0310522019863128,-840.3139038085938,304.15106201171875,0.6346374750137329,0.0753329694271087,0.0534092262387275,293.15673828125,297.1499938964844,293.1499938964844,0.0475246421992778,-1422.622314453125,304.1502990722656,0.6845725178718567,0.0945269614458084,0.0904254764318466,293.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5458081364631653,0.050000000745058,0.2289915829896927,291.1642761230469,291.1499938964844,272.44659423828125,271.7174987792969,284.2453308105469,293.3147888183594,291.16357421875,1.0,0.1599252820014953,1.0,1.0,0.9884846210479736,1.0,-0.5873361229896545,0.2555051147937774,0.3318310379981994,0.0863781049847602,0.0,0.0,0.1237566545605659,25.129024505615234,25.0,-4.627020359039307,-4095.51171875,36.61595916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16510009765625,304.1185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28125,18000.0,0.0,0.0,0.0912710353732109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081975027918815,0.10820172727108,-4.223305040795822e-06,0.0,9.262849926017223e-05,0.0,0.0,4.190892219543457,0.0,0.0,0.0,0.2709869742393493,4.0,0.0,1.0
310620,293.1527709960937,297.1499938964844,293.1499938964844,0.0187001321464777,-842.6078491210938,304.1500244140625,0.581727147102356,0.0585720092058181,0.05354530736804,293.15869140625,297.1499938964844,293.1499938964844,0.0233220644295215,-990.3362426757812,304.1505126953125,0.6064763069152832,0.0654515027999877,0.0629305839538574,293.1627502441406,297.1499938964844,293.1499938964844,0.0308620482683181,-837.8295288085938,304.1510314941406,0.6340300440788269,0.0750898644328117,0.0532374754548072,293.1560974121094,297.1499938964844,293.1499938964844,0.0475058294832706,-1422.343505859375,304.1502380371094,0.68450528383255,0.0944874882698059,0.0903843939304351,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.5458471775054932,0.050000000745058,0.228990152478218,291.1609191894531,291.1499938964844,272.4295959472656,271.7181091308594,284.2391052246094,293.3149108886719,291.16021728515625,1.0,0.1598671227693557,1.0,1.0,0.9881824254989624,1.0,-0.5869272351264954,0.2552961707115173,0.331631064414978,0.0863918140530586,0.0,0.0,0.1236344426870346,25.119474411010746,25.0,-4.70880937576294,-4094.25927734375,36.564937591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,304.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.208984375,18000.0,0.0,0.0,0.0912338644266128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081409081816673,0.1081451326608657,-4.223198629915714e-06,0.0,9.259077341994272e-05,0.0,0.0,4.188551902770996,0.0,0.0,0.0,0.2709778249263763,4.0,0.0,1.0
310680,293.1527709960937,297.1499938964844,293.1499938964844,0.0187001321464777,-842.6078491210938,304.1500244140625,0.581727147102356,0.0585720092058181,0.05354530736804,293.15869140625,297.1499938964844,293.1499938964844,0.0233220644295215,-990.3362426757812,304.1505126953125,0.6064763069152832,0.0654515027999877,0.0629305839538574,293.1627502441406,297.1499938964844,293.1499938964844,0.0308620482683181,-837.8295288085938,304.1510314941406,0.6340300440788269,0.0750898644328117,0.0532374754548072,293.1560974121094,297.1499938964844,293.1499938964844,0.0475058294832706,-1422.343505859375,304.1502380371094,0.68450528383255,0.0944874882698059,0.0903843939304351,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.5458471775054932,0.050000000745058,0.228990152478218,291.1609191894531,291.1499938964844,272.4295959472656,271.7181091308594,284.2391052246094,293.3149108886719,291.16021728515625,1.0,0.1598671227693557,1.0,1.0,0.9881824254989624,1.0,-0.5869272351264954,0.2552961707115173,0.331631064414978,0.0863918140530586,0.0,0.0,0.1236344426870346,25.119474411010746,25.0,-4.70880937576294,-4094.25927734375,36.564937591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,304.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.208984375,18000.0,0.0,0.0,0.0912338644266128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081409081816673,0.1081451326608657,-4.223198629915714e-06,0.0,9.259077341994272e-05,0.0,0.0,4.188551902770996,0.0,0.0,0.0,0.2709778249263763,4.0,0.0,1.0
310740,293.15234375,297.1499938964844,293.1499938964844,0.018714565783739,-842.9921875,304.1499938964844,0.5818141102790833,0.0585860237479209,0.0535555630922317,293.158203125,297.1499938964844,293.1499938964844,0.0232417117804288,-988.7250366210938,304.1504821777344,0.6061030626296997,0.0653287470340728,0.0628116354346275,293.1623229980469,297.1499938964844,293.1499938964844,0.0306799225509166,-835.4469604492188,304.1510009765625,0.6334471702575684,0.0748558938503265,0.0530720949172973,293.15545654296875,297.1499938964844,293.1499938964844,0.0474996045231819,-1422.2828369140625,304.150146484375,0.6844763159751892,0.0944623425602912,0.0903568863868713,293.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5458877682685852,0.050000000745058,0.2289886623620987,291.15753173828125,291.1499938964844,272.4119567871094,271.7188720703125,284.2327575683594,293.3150329589844,291.15679931640625,1.0,0.1598136276006698,1.0,1.0,0.987880289554596,1.0,-0.5865635275840759,0.2551025748252868,0.331460952758789,0.0864232406020164,0.0,0.0,0.1235589161515235,25.11011505126953,25.0,-4.763426303863525,-4093.4150390625,36.51873016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,304.11114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.13671875,18000.0,0.0,0.0,0.0912065729498863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081039384007453,0.1081081628799438,-4.223123596602818e-06,0.0,9.256307384930552e-05,0.0,0.0,4.187017440795898,0.0,0.0,0.0,0.2709717154502868,4.0,0.0,1.0
310800,293.15234375,297.1499938964844,293.1499938964844,0.018714565783739,-842.9921875,304.1499938964844,0.5818141102790833,0.0585860237479209,0.0535555630922317,293.158203125,297.1499938964844,293.1499938964844,0.0232417117804288,-988.7250366210938,304.1504821777344,0.6061030626296997,0.0653287470340728,0.0628116354346275,293.1623229980469,297.1499938964844,293.1499938964844,0.0306799225509166,-835.4469604492188,304.1510009765625,0.6334471702575684,0.0748558938503265,0.0530720949172973,293.15545654296875,297.1499938964844,293.1499938964844,0.0474996045231819,-1422.2828369140625,304.150146484375,0.6844763159751892,0.0944623425602912,0.0903568863868713,293.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5458877682685852,0.050000000745058,0.2289886623620987,291.15753173828125,291.1499938964844,272.4119567871094,271.7188720703125,284.2327575683594,293.3150329589844,291.15679931640625,1.0,0.1598136276006698,1.0,1.0,0.987880289554596,1.0,-0.5865635275840759,0.2551025748252868,0.331460952758789,0.0864232406020164,0.0,0.0,0.1235589161515235,25.11011505126953,25.0,-4.763426303863525,-4093.4150390625,36.51873016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,304.11114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.13671875,18000.0,0.0,0.0,0.0912065729498863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081039384007453,0.1081081628799438,-4.223123596602818e-06,0.0,9.256307384930552e-05,0.0,0.0,4.187017440795898,0.0,0.0,0.0,0.2709717154502868,4.0,0.0,1.0
310860,293.1519470214844,297.1499938964844,293.1499938964844,0.0187345780432224,-843.5048217773438,304.14996337890625,0.5819375514984131,0.0586089976131916,0.0535738728940486,293.1577453613281,297.1499938964844,293.1499938964844,0.0231690108776092,-987.2694702148438,304.15045166015625,0.6057648062705994,0.0652164816856384,0.0627025291323661,293.1618957519531,297.1499938964844,293.1499938964844,0.0305057205259799,-833.1651611328125,304.15093994140625,0.6328892111778259,0.0746311247348785,0.0529131181538105,293.15484619140625,297.1499938964844,293.1499938964844,0.0475057214498519,-1422.4359130859375,304.15008544921875,0.6844855546951294,0.0944513827562332,0.0903428047895431,293.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5459301471710205,0.050000000745058,0.2289871126413345,291.1540832519531,291.1499938964844,272.3937683105469,271.7196655273437,284.2263488769531,293.3151550292969,291.15338134765625,1.0,0.1597647070884704,1.0,1.0,0.9875776171684264,1.0,-0.5862450003623962,0.2549243867397308,0.3313206136226654,0.0864723175764083,0.0,0.0,0.1235301196575164,25.100902557373047,25.0,-4.784957885742188,-4092.977294921875,36.47728729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1588439941406,304.1083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.064453125,18000.0,0.0,0.0,0.0911896303296089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080866456031799,0.1080908700823783,-4.223079486109782e-06,0.0,9.25458807614632e-05,0.0,0.0,4.186291217803955,0.0,0.0,0.0,0.2709687054157257,4.0,0.0,1.0
310920,293.1519470214844,297.1499938964844,293.1499938964844,0.0187345780432224,-843.5048217773438,304.14996337890625,0.5819375514984131,0.0586089976131916,0.0535738728940486,293.1577453613281,297.1499938964844,293.1499938964844,0.0231690108776092,-987.2694702148438,304.15045166015625,0.6057648062705994,0.0652164816856384,0.0627025291323661,293.1618957519531,297.1499938964844,293.1499938964844,0.0305057205259799,-833.1651611328125,304.15093994140625,0.6328892111778259,0.0746311247348785,0.0529131181538105,293.15484619140625,297.1499938964844,293.1499938964844,0.0475057214498519,-1422.4359130859375,304.15008544921875,0.6844855546951294,0.0944513827562332,0.0903428047895431,293.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5459301471710205,0.050000000745058,0.2289871126413345,291.1540832519531,291.1499938964844,272.3937683105469,271.7196655273437,284.2263488769531,293.3151550292969,291.15338134765625,1.0,0.1597647070884704,1.0,1.0,0.9875776171684264,1.0,-0.5862450003623962,0.2549243867397308,0.3313206136226654,0.0864723175764083,0.0,0.0,0.1235301196575164,25.100902557373047,25.0,-4.784957885742188,-4092.977294921875,36.47728729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1588439941406,304.1083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.064453125,18000.0,0.0,0.0,0.0911896303296089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080866456031799,0.1080908700823783,-4.223079486109782e-06,0.0,9.25458807614632e-05,0.0,0.0,4.186291217803955,0.0,0.0,0.0,0.2709687054157257,4.0,0.0,1.0
310980,293.15155029296875,297.1499938964844,293.1499938964844,0.0187599044293165,-844.1388549804688,304.1499328613281,0.5820962190628052,0.0586405731737613,0.053599901497364,293.15728759765625,297.1499938964844,293.1499938964844,0.0231037531048059,-985.9658203125,304.150390625,0.6054615378379822,0.0651145800948143,0.0626031458377838,293.1614685058594,297.1499938964844,293.1499938964844,0.0303391106426715,-830.97998046875,304.1509094238281,0.6323556900024414,0.0744153186678886,0.0527603663504123,293.1542358398437,297.1499938964844,293.1499938964844,0.0475234948098659,-1422.79052734375,304.1500244140625,0.6845315098762512,0.0944539681077003,0.0903415456414222,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5459744930267334,0.050000000745058,0.2289855033159256,291.1506652832031,291.1499938964844,272.3750915527344,271.72039794921875,284.2198486328125,293.3152770996094,291.14996337890625,1.0,0.1597201079130172,1.0,1.0,0.9872749447822572,1.0,-0.5859702229499817,0.2547609806060791,0.3312092423439026,0.0865387022495269,0.0,0.0,0.1235459372401237,25.091796875,25.0,-4.772716045379639,-4092.92822265625,36.44039535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.156494140625,304.1061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0911828950047493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080881580710411,0.1080923825502395,-4.223065843689255e-06,0.0,9.253904863726348e-05,0.0,0.0,4.186336994171143,0.0,0.0,0.0,0.2709686458110809,4.0,0.0,1.0
311040,293.15155029296875,297.1499938964844,293.1499938964844,0.0187599044293165,-844.1388549804688,304.1499328613281,0.5820962190628052,0.0586405731737613,0.053599901497364,293.15728759765625,297.1499938964844,293.1499938964844,0.0231037531048059,-985.9658203125,304.150390625,0.6054615378379822,0.0651145800948143,0.0626031458377838,293.1614685058594,297.1499938964844,293.1499938964844,0.0303391106426715,-830.97998046875,304.1509094238281,0.6323556900024414,0.0744153186678886,0.0527603663504123,293.1542358398437,297.1499938964844,293.1499938964844,0.0475234948098659,-1422.79052734375,304.1500244140625,0.6845315098762512,0.0944539681077003,0.0903415456414222,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5459744930267334,0.050000000745058,0.2289855033159256,291.1506652832031,291.1499938964844,272.3750915527344,271.72039794921875,284.2198486328125,293.3152770996094,291.14996337890625,1.0,0.1597201079130172,1.0,1.0,0.9872749447822572,1.0,-0.5859702229499817,0.2547609806060791,0.3312092423439026,0.0865387022495269,0.0,0.0,0.1235459372401237,25.091796875,25.0,-4.772716045379639,-4092.92822265625,36.44039535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.156494140625,304.1061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0911828950047493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080881580710411,0.1080923825502395,-4.223065843689255e-06,0.0,9.253904863726348e-05,0.0,0.0,4.186336994171143,0.0,0.0,0.0,0.2709686458110809,4.0,0.0,1.0
311100,293.1513671875,297.1499938964844,293.1499938964844,0.0187748540192842,-844.5079345703125,304.14990234375,0.5821908116340637,0.058660089969635,0.0536162517964839,293.15704345703125,297.1499938964844,293.1499938964844,0.0230744108557701,-985.3814086914062,304.150390625,0.6053256988525391,0.065068282186985,0.0625578016042709,293.1612548828125,297.1499938964844,293.1499938964844,0.030259096994996,-829.9296264648438,304.1509094238281,0.6320998072624207,0.0743113905191421,0.0526867434382438,293.1539306640625,297.1499938964844,293.1499938964844,0.0475373640656471,-1423.0538330078125,304.1499938964844,0.6845704913139343,0.0944611206650734,0.0903464555740356,293.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5459975600242615,0.050000000745058,0.2289846539497375,291.1489562988281,291.1499938964844,272.3656005859375,271.720703125,284.21661376953125,293.3153381347656,291.14825439453125,1.0,0.1596996933221817,1.0,1.0,0.9871236085891724,1.0,-0.5858519673347473,0.2546859085559845,0.3311660289764404,0.0865790843963623,0.0,0.0,0.1235729902982711,25.0872745513916,25.0,-4.751706600189209,-4093.07080078125,36.423919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552734375,304.1052551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.0911840200424194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080970019102096,0.1081012189388275,-4.223071755404817e-06,0.0,9.25401909626089e-05,0.0,0.0,4.186692237854004,0.0,0.0,0.0,0.2709698677062988,4.0,0.0,1.0
