time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311160,293.1511535644531,297.1499938964844,293.1499938964844,0.018790915608406,-844.902099609375,304.14990234375,0.5822928547859192,0.0586814098060131,0.0536342374980449,293.1568298339844,297.1499938964844,293.1499938964844,0.0230467040091753,-984.8304443359376,304.1503601074219,0.6051979064941406,0.0650243088603019,0.0625146403908729,293.1610412597656,297.1499938964844,293.1499938964844,0.0301807057112455,-828.89990234375,304.15087890625,0.6318492889404297,0.0742094218730926,0.0526144839823246,293.15362548828125,297.1499938964844,293.1499938964844,0.047553651034832,-1423.3587646484375,304.14996337890625,0.6846172213554382,0.0944711193442344,0.0903540626168251,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.546021044254303,0.050000000745058,0.2289837896823883,291.14727783203125,291.1499938964844,272.35601806640625,271.720947265625,284.2133483886719,293.3153991699219,291.1465759277344,1.0,0.1596801728010177,1.0,1.0,0.9869722127914428,1.0,-0.5857431292533875,0.2546140551567077,0.3311290442943573,0.0866231322288513,0.0,0.0,0.1236093118786811,25.082761764526367,25.0,-4.723441123962402,-4093.295654296875,36.40841674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540222167969,304.1045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.921875,18000.0,0.0,0.0,0.0911873430013656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081097573041915,0.10811398178339,-4.223084033583291e-06,0.0,9.254355973098428e-05,0.0,0.0,4.187208652496338,0.0,0.0,0.0,0.2709717154502868,4.0,0.0,1.0
311220,293.1507873535156,297.1499938964844,293.1499938964844,0.0188270825892686,-845.7816772460938,304.1498718261719,0.582524299621582,0.0587307065725326,0.0536761470139026,293.1563720703125,297.1499938964844,293.1499938964844,0.0229973439127206,-983.8529663085938,304.1503295898437,0.604972243309021,0.0649450868368148,0.0624364539980888,293.16064453125,297.1499938964844,293.1499938964844,0.0300298705697059,-826.9165649414062,304.1508483886719,0.6313684582710266,0.0740128234028816,0.0524750351905822,293.15301513671875,297.1499938964844,293.1499938964844,0.0475949272513389,-1424.118896484375,304.14990234375,0.6847392916679382,0.0945015251636505,0.0903790965676307,293.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5460699796676636,0.050000000745058,0.228982001543045,291.1439208984375,291.1499938964844,272.3366394042969,271.7212829589844,284.2068786621094,293.3155212402344,291.1432189941406,1.0,0.1596444398164749,1.0,1.0,0.9866695404052734,1.0,-0.585560142993927,0.2544822096824646,0.33107790350914,0.0867246761918068,0.0,0.0,0.1237151250243187,25.073755264282227,25.0,-4.641759395599365,-4094.0390625,36.38094329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1515197753906,304.10357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.0912019312381744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081493347883224,0.1081535592675209,-4.223130872560432e-06,0.0,9.255836630472912e-05,0.0,0.0,4.188818454742432,0.0,0.0,0.0,0.2709776163101196,4.0,0.0,1.0
311280,293.1507873535156,297.1499938964844,293.1499938964844,0.0188270825892686,-845.7816772460938,304.1498718261719,0.582524299621582,0.0587307065725326,0.0536761470139026,293.1563720703125,297.1499938964844,293.1499938964844,0.0229973439127206,-983.8529663085938,304.1503295898437,0.604972243309021,0.0649450868368148,0.0624364539980888,293.16064453125,297.1499938964844,293.1499938964844,0.0300298705697059,-826.9165649414062,304.1508483886719,0.6313684582710266,0.0740128234028816,0.0524750351905822,293.15301513671875,297.1499938964844,293.1499938964844,0.0475949272513389,-1424.118896484375,304.14990234375,0.6847392916679382,0.0945015251636505,0.0903790965676307,293.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5460699796676636,0.050000000745058,0.228982001543045,291.1439208984375,291.1499938964844,272.3366394042969,271.7212829589844,284.2068786621094,293.3155212402344,291.1432189941406,1.0,0.1596444398164749,1.0,1.0,0.9866695404052734,1.0,-0.585560142993927,0.2544822096824646,0.33107790350914,0.0867246761918068,0.0,0.0,0.1237151250243187,25.073755264282227,25.0,-4.641759395599365,-4094.0390625,36.38094329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1515197753906,304.10357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.0912019312381744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081493347883224,0.1081535592675209,-4.223130872560432e-06,0.0,9.255836630472912e-05,0.0,0.0,4.188818454742432,0.0,0.0,0.0,0.2709776163101196,4.0,0.0,1.0
311340,293.150390625,297.1499938964844,293.1499938964844,0.0188685711473226,-846.7803955078125,304.1498413085937,0.5827919244766235,0.0587887652218341,0.0537259019911289,293.1559143066406,297.1499938964844,293.1499938964844,0.0229561794549226,-983.0443725585938,304.1502990722656,0.6047878861427307,0.0648777857422828,0.0623693838715553,293.1602478027344,297.1499938964844,293.1499938964844,0.0298869851976633,-825.0354614257812,304.1507873535156,0.630915105342865,0.0738261640071868,0.0523424372076988,293.1524353027344,297.1499938964844,293.1499938964844,0.0476475395262241,-1425.07421875,304.1498718261719,0.684899091720581,0.0945455804467201,0.0904170125722885,293.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5461215972900391,0.050000000745058,0.2289801239967346,291.1406555175781,291.1499938964844,272.3170471191406,271.7212829589844,284.200439453125,293.3156433105469,291.1399841308594,1.0,0.1596130579710006,1.0,1.0,0.986366868019104,1.0,-0.585423469543457,0.254366397857666,0.3310570418834686,0.0868437066674232,0.0,0.0,0.1238634958863258,25.064735412597656,25.0,-4.529305934906006,-4095.164794921875,36.3581428527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14898681640625,304.103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.0912268161773681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082069873809814,0.1082112118601799,-4.223207270115381e-06,0.0,9.258362115360796e-05,0.0,0.0,4.191170692443848,0.0,0.0,0.0,0.2709863483905792,4.0,0.0,1.0
311400,293.150390625,297.1499938964844,293.1499938964844,0.0188685711473226,-846.7803955078125,304.1498413085937,0.5827919244766235,0.0587887652218341,0.0537259019911289,293.1559143066406,297.1499938964844,293.1499938964844,0.0229561794549226,-983.0443725585938,304.1502990722656,0.6047878861427307,0.0648777857422828,0.0623693838715553,293.1602478027344,297.1499938964844,293.1499938964844,0.0298869851976633,-825.0354614257812,304.1507873535156,0.630915105342865,0.0738261640071868,0.0523424372076988,293.1524353027344,297.1499938964844,293.1499938964844,0.0476475395262241,-1425.07421875,304.1498718261719,0.684899091720581,0.0945455804467201,0.0904170125722885,293.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5461215972900391,0.050000000745058,0.2289801239967346,291.1406555175781,291.1499938964844,272.3170471191406,271.7212829589844,284.200439453125,293.3156433105469,291.1399841308594,1.0,0.1596130579710006,1.0,1.0,0.986366868019104,1.0,-0.585423469543457,0.254366397857666,0.3310570418834686,0.0868437066674232,0.0,0.0,0.1238634958863258,25.064735412597656,25.0,-4.529305934906006,-4095.164794921875,36.3581428527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14898681640625,304.103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.0912268161773681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082069873809814,0.1082112118601799,-4.223207270115381e-06,0.0,9.258362115360796e-05,0.0,0.0,4.191170692443848,0.0,0.0,0.0,0.2709863483905792,4.0,0.0,1.0
311460,293.1500244140625,297.1499938964844,293.1499938964844,0.018915744498372,-847.9055786132812,304.1498107910156,0.5830985307693481,0.0588562414050102,0.0537840723991394,293.1554260253906,297.1499938964844,293.1499938964844,0.0229242332279682,-982.4262084960938,304.1502380371094,0.6046507358551025,0.0648240596055984,0.0623149164021015,293.1598205566406,297.1499938964844,293.1499938964844,0.0297548826783895,-823.2673950195312,304.1507568359375,0.6304928660392761,0.0736506879329681,0.0522175282239913,293.15185546875,297.1499938964844,293.1499938964844,0.0477121546864509,-1426.2362060546875,304.1498107910156,0.6850995421409607,0.0946042537689209,0.0904687121510505,293.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5461762547492981,0.050000000745058,0.2289781272411346,291.1374816894531,291.1499938964844,272.2972717285156,271.7208557128906,284.1940612792969,293.3157653808594,291.1368103027344,1.0,0.1595863252878189,1.0,1.0,0.9860643744468688,1.0,-0.5853376388549805,0.2542686760425567,0.3310689628124237,0.0869808942079544,0.0,0.0,0.1240556389093399,25.05565071105957,25.0,-4.389408111572266,-4096.6923828125,36.340423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464233398437,304.1036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.0912623703479766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082832962274551,0.1082875207066536,-4.2233136809954885e-06,0.0,9.26197026274167e-05,0.0,0.0,4.194290637969971,0.0,0.0,0.0,0.2709980010986328,4.0,0.0,1.0
311520,293.1500244140625,297.1499938964844,293.1499938964844,0.018915744498372,-847.9055786132812,304.1498107910156,0.5830985307693481,0.0588562414050102,0.0537840723991394,293.1554260253906,297.1499938964844,293.1499938964844,0.0229242332279682,-982.4262084960938,304.1502380371094,0.6046507358551025,0.0648240596055984,0.0623149164021015,293.1598205566406,297.1499938964844,293.1499938964844,0.0297548826783895,-823.2673950195312,304.1507568359375,0.6304928660392761,0.0736506879329681,0.0522175282239913,293.15185546875,297.1499938964844,293.1499938964844,0.0477121546864509,-1426.2362060546875,304.1498107910156,0.6850995421409607,0.0946042537689209,0.0904687121510505,293.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5461762547492981,0.050000000745058,0.2289781272411346,291.1374816894531,291.1499938964844,272.2972717285156,271.7208557128906,284.1940612792969,293.3157653808594,291.1368103027344,1.0,0.1595863252878189,1.0,1.0,0.9860643744468688,1.0,-0.5853376388549805,0.2542686760425567,0.3310689628124237,0.0869808942079544,0.0,0.0,0.1240556389093399,25.05565071105957,25.0,-4.389408111572266,-4096.6923828125,36.340423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464233398437,304.1036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.0912623703479766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082832962274551,0.1082875207066536,-4.2233136809954885e-06,0.0,9.26197026274167e-05,0.0,0.0,4.194290637969971,0.0,0.0,0.0,0.2709980010986328,4.0,0.0,1.0
311580,293.1496276855469,297.1499938964844,293.1499938964844,0.018968129530549,-849.1456909179688,304.1497802734375,0.5834410786628723,0.058932390064001,0.0538499355316162,293.15496826171875,297.1499938964844,293.1499938964844,0.0229011792689561,-981.9921264648438,304.15020751953125,0.6045597791671753,0.0647836402058601,0.0622726567089557,293.159423828125,297.1499938964844,293.1499938964844,0.0296363942325115,-821.6088256835938,304.15069580078125,0.6301009058952332,0.0734861642122268,0.0521000362932682,293.1512451171875,297.1499938964844,293.1499938964844,0.0477875359356403,-1427.5833740234375,304.1497497558594,0.6853371262550354,0.0946761965751648,0.09053286164999,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5462341904640198,0.050000000745058,0.2289759963750839,291.1343994140625,291.1499938964844,272.2774658203125,271.7199401855469,284.1878356933594,293.3158874511719,291.1337890625,1.0,0.159563809633255,1.0,1.0,0.9857618808746338,1.0,-0.5852994322776794,0.2541877031326294,0.3311116993427276,0.087135411798954,0.0,0.0,0.124285340309143,25.046430587768555,25.0,-4.229995250701904,-4098.5732421875,36.32737350463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439208984375,304.1045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.650390625,18000.0,0.0,0.0,0.0913071110844612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083756685256958,0.1083798930048942,-4.2234460124745965e-06,0.0,9.266511187888682e-05,0.0,0.0,4.198071002960205,0.0,0.0,0.0,0.2710122168064117,4.0,0.0,1.0
311640,293.1496276855469,297.1499938964844,293.1499938964844,0.018968129530549,-849.1456909179688,304.1497802734375,0.5834410786628723,0.058932390064001,0.0538499355316162,293.15496826171875,297.1499938964844,293.1499938964844,0.0229011792689561,-981.9921264648438,304.15020751953125,0.6045597791671753,0.0647836402058601,0.0622726567089557,293.159423828125,297.1499938964844,293.1499938964844,0.0296363942325115,-821.6088256835938,304.15069580078125,0.6301009058952332,0.0734861642122268,0.0521000362932682,293.1512451171875,297.1499938964844,293.1499938964844,0.0477875359356403,-1427.5833740234375,304.1497497558594,0.6853371262550354,0.0946761965751648,0.09053286164999,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5462341904640198,0.050000000745058,0.2289759963750839,291.1343994140625,291.1499938964844,272.2774658203125,271.7199401855469,284.1878356933594,293.3158874511719,291.1337890625,1.0,0.159563809633255,1.0,1.0,0.9857618808746338,1.0,-0.5852994322776794,0.2541877031326294,0.3311116993427276,0.087135411798954,0.0,0.0,0.124285340309143,25.046430587768555,25.0,-4.229995250701904,-4098.5732421875,36.32737350463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439208984375,304.1045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.650390625,18000.0,0.0,0.0,0.0913071110844612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083756685256958,0.1083798930048942,-4.2234460124745965e-06,0.0,9.266511187888682e-05,0.0,0.0,4.198071002960205,0.0,0.0,0.0,0.2710122168064117,4.0,0.0,1.0
311700,293.1494445800781,297.1499938964844,293.1499938964844,0.0189965423196554,-849.8145751953125,304.1497802734375,0.5836278200149536,0.0589741766452789,0.0538861416280269,293.1547241210937,297.1499938964844,293.1499938964844,0.0228936932981014,-981.8589477539062,304.1501770019531,0.6045354604721069,0.0647695139050483,0.0622570812702178,293.1592102050781,297.1499938964844,293.1499938964844,0.0295810587704181,-820.8294067382812,304.1506652832031,0.6299188137054443,0.0734088867902755,0.0520446524024009,293.1509704589844,297.1499938964844,293.1499938964844,0.0478297509253025,-1428.3349609375,304.14971923828125,0.6854718923568726,0.0947177782654762,0.0905701890587806,293.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5462647080421448,0.050000000745058,0.2289748936891555,291.1329040527344,291.1499938964844,272.2675476074219,271.7192687988281,284.18475341796875,293.3159484863281,291.1322937011719,1.0,0.1595543175935745,1.0,1.0,0.9856106638908386,1.0,-0.5853011608123779,0.2541548013687134,0.3311463594436645,0.0872197598218917,0.0,0.0,0.1244151815772056,25.04172706604004,25.0,-4.144958019256592,-4099.6591796875,36.32286071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1426696777344,304.1053161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.619140625,18000.0,0.0,0.0,0.0913331508636474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084282919764518,0.1084325164556503,-4.223522864776896e-06,0.0,9.269153815694152e-05,0.0,0.0,4.200225830078125,0.0,0.0,0.0,0.2710203230381012,4.0,0.0,1.0
311760,293.1492614746094,297.1499938964844,293.1499938964844,0.0190265104174613,-850.5175170898438,304.1497802734375,0.583825409412384,0.0590185150504112,0.0539246350526809,293.1544494628906,297.1499938964844,293.1499938964844,0.0228892117738723,-981.7882080078124,304.150146484375,0.604526937007904,0.0647598728537559,0.0622456260025501,293.15899658203125,297.1499938964844,293.1499938964844,0.0295280031859874,-820.0868530273438,304.150634765625,0.6297470927238464,0.0733352527022361,0.0519917532801628,293.1506652832031,297.1499938964844,293.1499938964844,0.0478750988841056,-1429.140380859375,304.1496887207031,0.6856177449226379,0.094763234257698,0.0906111523509025,293.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5462964773178101,0.050000000745058,0.2289737313985824,291.1314697265625,291.1499938964844,272.25762939453125,271.7184143066406,284.1817321777344,293.3160095214844,291.130859375,1.0,0.1595460772514343,1.0,1.0,0.9854596257209778,1.0,-0.5853179097175598,0.2541274726390838,0.3311904072761535,0.087308868765831,0.0,0.0,0.124554842710495,25.03693580627441,25.0,-4.059170722961426,-4100.84375,36.31977462768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414489746094,304.1061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.587890625,18000.0,0.0,0.0,0.0913615971803665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084851324558258,0.1084893569350242,-4.223606538289459e-06,0.0,9.27204091567546e-05,0.0,0.0,4.202554702758789,0.0,0.0,0.0,0.2710290849208832,4.0,0.0,1.0
311820,293.1488952636719,297.1499938964844,293.1499938964844,0.0190909802913665,-852.0222778320312,304.1497497558594,0.5842522382736206,0.0591146759688854,0.054008238017559,293.1539306640625,297.1499938964844,293.1499938964844,0.0228894166648387,-981.8375244140624,304.1501159667969,0.6045579314231873,0.064754232764244,0.0622352622449398,293.1585388183594,297.1499938964844,293.1499938964844,0.0294277872890234,-818.7146606445312,304.1506042480469,0.6294351816177368,0.0731990933418273,0.0518934912979602,293.15008544921875,297.1499938964844,293.1499938964844,0.0479748249053955,-1430.9071044921875,304.1496276855469,0.6859419345855713,0.0948653370141983,0.0907035544514656,293.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5463638305664062,0.050000000745058,0.2289712727069854,291.1286315917969,291.1499938964844,272.2379150390625,271.7162170410156,284.1758117675781,293.3161315917969,291.1280517578125,1.0,0.1595331728458404,1.0,1.0,0.9851574897766112,1.0,-0.5853958129882812,0.2540892958641052,0.331306517124176,0.0875015705823898,0.0,0.0,0.1248611584305763,25.027063369750977,25.0,-3.889535188674927,-4103.48974609375,36.31779861450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1390686035156,304.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.0914250910282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086104437708854,0.1086146682500839,-4.223792529955972e-06,0.0,9.278484503738582e-05,0.0,0.0,4.207690715789795,0.0,0.0,0.0,0.2710484564304352,4.0,0.0,1.0
311880,293.1488952636719,297.1499938964844,293.1499938964844,0.0190909802913665,-852.0222778320312,304.1497497558594,0.5842522382736206,0.0591146759688854,0.054008238017559,293.1539306640625,297.1499938964844,293.1499938964844,0.0228894166648387,-981.8375244140624,304.1501159667969,0.6045579314231873,0.064754232764244,0.0622352622449398,293.1585388183594,297.1499938964844,293.1499938964844,0.0294277872890234,-818.7146606445312,304.1506042480469,0.6294351816177368,0.0731990933418273,0.0518934912979602,293.15008544921875,297.1499938964844,293.1499938964844,0.0479748249053955,-1430.9071044921875,304.1496276855469,0.6859419345855713,0.0948653370141983,0.0907035544514656,293.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5463638305664062,0.050000000745058,0.2289712727069854,291.1286315917969,291.1499938964844,272.2379150390625,271.7162170410156,284.1758117675781,293.3161315917969,291.1280517578125,1.0,0.1595331728458404,1.0,1.0,0.9851574897766112,1.0,-0.5853958129882812,0.2540892958641052,0.331306517124176,0.0875015705823898,0.0,0.0,0.1248611584305763,25.027063369750977,25.0,-3.889535188674927,-4103.48974609375,36.31779861450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1390686035156,304.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.0914250910282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086104437708854,0.1086146682500839,-4.223792529955972e-06,0.0,9.278484503738582e-05,0.0,0.0,4.207690715789795,0.0,0.0,0.0,0.2710484564304352,4.0,0.0,1.0
311940,293.14849853515625,297.1499938964844,293.1499938964844,0.0191617850214242,-853.66455078125,304.14971923828125,0.5847229957580566,0.0592211671173572,0.0541010126471519,293.15338134765625,297.1499938964844,293.1499938964844,0.0229029655456542,-982.1647338867188,304.1500549316406,0.6046587824821472,0.0647682845592498,0.0622431002557277,293.1580810546875,297.1499938964844,293.1499938964844,0.0293351225554943,-817.507080078125,304.1505432128906,0.629169225692749,0.0730789601802825,0.0518061593174934,293.1495056152344,297.1499938964844,293.1499938964844,0.0480869933962821,-1432.8885498046875,304.1495666503906,0.6863109469413757,0.0949827954173088,0.0908103585243225,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5464367270469666,0.050000000745058,0.2289686053991317,291.1259155273437,291.1499938964844,272.2183532714844,271.7132873535156,284.1700744628906,293.3162536621094,291.1253662109375,1.0,0.1595253050327301,1.0,1.0,0.9848554134368896,1.0,-0.5855367183685303,0.2540747225284576,0.3314619958400726,0.0877140462398529,0.0,0.0,0.1252026259899139,25.016742706298828,25.0,-3.72705340385437,-4106.50537109375,36.32172775268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1367492675781,304.1109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.0914971679449081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087509542703628,0.1087551787495613,-4.224003532726783e-06,0.0,9.28579902392812e-05,0.0,0.0,4.2134528160095215,0.0,0.0,0.0,0.2710702419281006,4.0,0.0,1.0
312000,293.14849853515625,297.1499938964844,293.1499938964844,0.0191617850214242,-853.66455078125,304.14971923828125,0.5847229957580566,0.0592211671173572,0.0541010126471519,293.15338134765625,297.1499938964844,293.1499938964844,0.0229029655456542,-982.1647338867188,304.1500549316406,0.6046587824821472,0.0647682845592498,0.0622431002557277,293.1580810546875,297.1499938964844,293.1499938964844,0.0293351225554943,-817.507080078125,304.1505432128906,0.629169225692749,0.0730789601802825,0.0518061593174934,293.1495056152344,297.1499938964844,293.1499938964844,0.0480869933962821,-1432.8885498046875,304.1495666503906,0.6863109469413757,0.0949827954173088,0.0908103585243225,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5464367270469666,0.050000000745058,0.2289686053991317,291.1259155273437,291.1499938964844,272.2183532714844,271.7132873535156,284.1700744628906,293.3162536621094,291.1253662109375,1.0,0.1595253050327301,1.0,1.0,0.9848554134368896,1.0,-0.5855367183685303,0.2540747225284576,0.3314619958400726,0.0877140462398529,0.0,0.0,0.1252026259899139,25.016742706298828,25.0,-3.72705340385437,-4106.50537109375,36.32172775268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1367492675781,304.1109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.0914971679449081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087509542703628,0.1087551787495613,-4.224003532726783e-06,0.0,9.28579902392812e-05,0.0,0.0,4.2134528160095215,0.0,0.0,0.0,0.2710702419281006,4.0,0.0,1.0
312060,293.1481018066406,297.1499938964844,293.1499938964844,0.01923911832273,-855.4476928710938,304.1496887207031,0.5852384567260742,0.059338167309761,0.0542031340301036,293.1527709960937,297.1499938964844,293.1499938964844,0.0229308810085058,-982.7908935546876,304.1499938964844,0.6048341989517212,0.0648033395409584,0.0622704252600669,293.1575622558594,297.1499938964844,293.1499938964844,0.0292497910559177,-816.4772338867188,304.1505126953125,0.62895268201828,0.0729759633541107,0.0517305471003055,293.14892578125,297.1499938964844,293.1499938964844,0.0482118055224418,-1435.0887451171875,304.1495056152344,0.6867256760597229,0.0951157882809639,0.0909317433834075,293.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5465154647827148,0.050000000745058,0.2289657294750213,291.1233215332031,291.1499938964844,272.19903564453125,271.70947265625,284.16461181640625,293.3163757324219,291.1227722167969,1.0,0.1595226526260376,1.0,1.0,0.984554409980774,1.0,-0.5857435464859009,0.2540851235389709,0.3316584527492523,0.0879466757178306,0.0,0.0,0.1255776286125183,25.005935668945312,25.0,-3.5759801864624023,-4109.884765625,36.33182907104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134521484375,304.1141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.091577410697937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108906015753746,0.1089102402329444,-4.224238637107192e-06,0.0,9.293943003285676e-05,0.0,0.0,4.219814777374268,0.0,0.0,0.0,0.2710943222045898,4.0,0.0,1.0
312120,293.1481018066406,297.1499938964844,293.1499938964844,0.01923911832273,-855.4476928710938,304.1496887207031,0.5852384567260742,0.059338167309761,0.0542031340301036,293.1527709960937,297.1499938964844,293.1499938964844,0.0229308810085058,-982.7908935546876,304.1499938964844,0.6048341989517212,0.0648033395409584,0.0622704252600669,293.1575622558594,297.1499938964844,293.1499938964844,0.0292497910559177,-816.4772338867188,304.1505126953125,0.62895268201828,0.0729759633541107,0.0517305471003055,293.14892578125,297.1499938964844,293.1499938964844,0.0482118055224418,-1435.0887451171875,304.1495056152344,0.6867256760597229,0.0951157882809639,0.0909317433834075,293.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5465154647827148,0.050000000745058,0.2289657294750213,291.1233215332031,291.1499938964844,272.19903564453125,271.70947265625,284.16461181640625,293.3163757324219,291.1227722167969,1.0,0.1595226526260376,1.0,1.0,0.984554409980774,1.0,-0.5857435464859009,0.2540851235389709,0.3316584527492523,0.0879466757178306,0.0,0.0,0.1255776286125183,25.005935668945312,25.0,-3.5759801864624023,-4109.884765625,36.33182907104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134521484375,304.1141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.091577410697937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108906015753746,0.1089102402329444,-4.224238637107192e-06,0.0,9.293943003285676e-05,0.0,0.0,4.219814777374268,0.0,0.0,0.0,0.2710943222045898,4.0,0.0,1.0
312180,293.1477355957031,297.1499938964844,293.1499938964844,0.0193234402686357,-857.3807983398438,304.149658203125,0.5858010053634644,0.0594662688672542,0.0543151497840881,293.15216064453125,297.1499938964844,293.1499938964844,0.0229747835546731,-983.7493896484376,304.1499328613281,0.6050917506217957,0.0648615434765815,0.062319315969944,293.15704345703125,297.1499938964844,293.1499938964844,0.0291728992015123,-815.6460571289062,304.1504821777344,0.6287909150123596,0.072891928255558,0.0516679659485816,293.1483154296875,297.1499938964844,293.1499938964844,0.0483500100672245,-1437.5208740234375,304.1494445800781,0.6871885657310486,0.0952651351690292,0.0910685136914253,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.5466004014015198,0.050000000745058,0.228962630033493,291.1208190917969,291.1499938964844,272.1800842285156,271.70477294921875,284.159423828125,293.31646728515625,291.12030029296875,1.0,0.1595257073640823,1.0,1.0,0.9842533469200134,1.0,-0.5860220193862915,0.2541230022907257,0.3318989872932434,0.0882004126906395,0.0,0.0,0.1259861588478088,24.99460792541504,25.0,-3.440257787704468,-4113.63818359375,36.34864044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13238525390625,304.11773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.0916658043861389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090756729245185,0.109079897403717,-4.224496933602495e-06,0.0,9.302913531428204e-05,0.0,0.0,4.226778984069824,0.0,0.0,0.0,0.2711206972599029,4.0,0.0,1.0
312240,293.1477355957031,297.1499938964844,293.1499938964844,0.0193234402686357,-857.3807983398438,304.149658203125,0.5858010053634644,0.0594662688672542,0.0543151497840881,293.15216064453125,297.1499938964844,293.1499938964844,0.0229747835546731,-983.7493896484376,304.1499328613281,0.6050917506217957,0.0648615434765815,0.062319315969944,293.15704345703125,297.1499938964844,293.1499938964844,0.0291728992015123,-815.6460571289062,304.1504821777344,0.6287909150123596,0.072891928255558,0.0516679659485816,293.1483154296875,297.1499938964844,293.1499938964844,0.0483500100672245,-1437.5208740234375,304.1494445800781,0.6871885657310486,0.0952651351690292,0.0910685136914253,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.5466004014015198,0.050000000745058,0.228962630033493,291.1208190917969,291.1499938964844,272.1800842285156,271.70477294921875,284.159423828125,293.31646728515625,291.12030029296875,1.0,0.1595257073640823,1.0,1.0,0.9842533469200134,1.0,-0.5860220193862915,0.2541230022907257,0.3318989872932434,0.0882004126906395,0.0,0.0,0.1259861588478088,24.99460792541504,25.0,-3.440257787704468,-4113.63818359375,36.34864044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13238525390625,304.11773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.0916658043861389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090756729245185,0.109079897403717,-4.224496933602495e-06,0.0,9.302913531428204e-05,0.0,0.0,4.226778984069824,0.0,0.0,0.0,0.2711206972599029,4.0,0.0,1.0
312300,293.14752197265625,297.1499938964844,293.1499938964844,0.0193683374673128,-858.4057006835938,304.1496276855469,0.5861003994941711,0.0595346204936504,0.054374985396862,293.1518249511719,297.1499938964844,293.1499938964844,0.0230031330138444,-984.361328125,304.1498718261719,0.6052529811859131,0.0648998245596885,0.0623523369431495,293.1567687988281,297.1499938964844,293.1499938964844,0.0291381292045116,-815.3096313476562,304.15045166015625,0.6287319660186768,0.0728574767708778,0.0516418851912021,293.14801025390625,297.1499938964844,293.1499938964844,0.0484242886304855,-1438.82666015625,304.1494140625,0.6874385476112366,0.0953461080789566,0.0911428183317184,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.5466453433036804,0.050000000745058,0.2289610058069229,291.1195983886719,291.1499938964844,272.1707458496094,271.7020263671875,284.15692138671875,293.3165283203125,291.1190795898437,1.0,0.1595294773578643,1.0,1.0,0.9841028451919556,1.0,-0.586189329624176,0.254152774810791,0.332036554813385,0.0883354768157005,0.0,0.0,0.1262028366327285,24.988746643066406,25.0,-3.378685712814331,-4115.65576171875,36.35969543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1313171386719,304.11968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0917130261659622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091659218072891,0.1091701462864875,-4.224635176797165e-06,0.0,9.307706204708666e-05,0.0,0.0,4.230484485626221,0.0,0.0,0.0,0.2711347341537475,4.0,0.0,1.0
312360,293.1473388671875,297.1499938964844,293.1499938964844,0.0194148924201726,-859.4656982421875,304.14959716796875,0.586410641670227,0.0596055313944816,0.0544371269643306,293.1514892578125,297.1499938964844,293.1499938964844,0.0230354312807321,-985.0548095703124,304.1498413085937,0.6054340600967407,0.0649437233805656,0.0623906254768371,293.156494140625,297.1499938964844,293.1499938964844,0.0291061159223318,-815.023681640625,304.1504211425781,0.6286864876747131,0.0728276818990707,0.0516190193593502,293.147705078125,297.1499938964844,293.1499938964844,0.0485016852617263,-1440.186767578125,304.1493835449219,0.6876996159553528,0.095430850982666,0.0912206918001174,293.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5466917157173157,0.050000000745058,0.2289593070745468,291.118408203125,291.1499938964844,272.1615295410156,271.6990661621094,284.1545104980469,293.3165588378906,291.1178894042969,1.0,0.1595346480607986,1.0,1.0,0.9839531779289246,1.0,-0.5863738656044006,0.2541892230510711,0.3321846425533294,0.0884754657745361,0.0,0.0,0.1264268010854721,24.982770919799805,25.0,-3.3208703994750977,-4117.75634765625,36.37236785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,304.12176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.091762013733387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092593669891357,0.1092635989189148,-4.224778876960045e-06,0.0,9.312677866546436e-05,0.0,0.0,4.234322547912598,0.0,0.0,0.0,0.2711492776870727,4.0,0.0,1.0
312420,293.1469116210937,297.1499938964844,293.1499938964844,0.0195132624357938,-861.6962280273438,304.1495666503906,0.5870645642280579,0.059755440801382,0.0545686185359954,293.1507873535156,297.1499938964844,293.1499938964844,0.023112678900361,-986.70263671875,304.1497802734375,0.6058590412139893,0.0650494396686554,0.0624839924275875,293.1559143066406,297.1499938964844,293.1499938964844,0.0290531311184167,-814.6087646484375,304.1503601074219,0.628638744354248,0.0727830305695533,0.0515835955739021,293.1471252441406,297.1499938964844,293.1499938964844,0.04866623878479,-1443.07666015625,304.1493225097656,0.6882565021514893,0.0956121534109115,0.0913875624537468,293.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.5467889308929443,0.050000000745058,0.2289557754993438,291.1160583496094,291.1499938964844,272.1434631347656,271.6922607421875,284.14996337890625,293.316650390625,291.1155700683594,1.0,0.1595494449138641,1.0,1.0,0.9836539030075072,1.0,-0.5867972373962402,0.2542829811573028,0.332514226436615,0.0887713506817817,0.0,0.0,0.1268969923257827,24.970478057861328,25.0,-3.211364269256592,-4122.21337890625,36.40288162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,304.12615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.0918654277920723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094560697674751,0.1094602942466735,-4.225081283948384e-06,0.0,9.323173435404895e-05,0.0,0.0,4.242403030395508,0.0,0.0,0.0,0.2711799144744873,4.0,0.0,1.0
312480,293.1469116210937,297.1499938964844,293.1499938964844,0.0195132624357938,-861.6962280273438,304.1495666503906,0.5870645642280579,0.059755440801382,0.0545686185359954,293.1507873535156,297.1499938964844,293.1499938964844,0.023112678900361,-986.70263671875,304.1497802734375,0.6058590412139893,0.0650494396686554,0.0624839924275875,293.1559143066406,297.1499938964844,293.1499938964844,0.0290531311184167,-814.6087646484375,304.1503601074219,0.628638744354248,0.0727830305695533,0.0515835955739021,293.1471252441406,297.1499938964844,293.1499938964844,0.04866623878479,-1443.07666015625,304.1493225097656,0.6882565021514893,0.0956121534109115,0.0913875624537468,293.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.5467889308929443,0.050000000745058,0.2289557754993438,291.1160583496094,291.1499938964844,272.1434631347656,271.6922607421875,284.14996337890625,293.316650390625,291.1155700683594,1.0,0.1595494449138641,1.0,1.0,0.9836539030075072,1.0,-0.5867972373962402,0.2542829811573028,0.332514226436615,0.0887713506817817,0.0,0.0,0.1268969923257827,24.970478057861328,25.0,-3.211364269256592,-4122.21337890625,36.40288162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,304.12615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.0918654277920723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094560697674751,0.1094602942466735,-4.225081283948384e-06,0.0,9.323173435404895e-05,0.0,0.0,4.242403030395508,0.0,0.0,0.0,0.2711799144744873,4.0,0.0,1.0
312540,293.1465148925781,297.1499938964844,293.1499938964844,0.0196186173707246,-864.072265625,304.1495361328125,0.5877622961997986,0.059915967285633,0.0547096021473407,293.1500549316406,297.1499938964844,293.1499938964844,0.0232069417834281,-988.69921875,304.1496887207031,0.6063671112060547,0.0651790499687194,0.0625998005270958,293.1552734375,297.1499938964844,293.1499938964844,0.0290249697864055,-814.4070434570312,304.1502990722656,0.6286490559577942,0.0727584809064865,0.051562063395977,293.1465148925781,297.1499938964844,293.1499938964844,0.0488435812294483,-1446.189453125,304.14923095703125,0.688858687877655,0.0958089232444763,0.0915690287947654,293.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.5468920469284058,0.050000000745058,0.228952020406723,291.1138000488281,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.3167419433594,291.11334228515625,1.0,0.1595702022314071,1.0,1.0,0.98335462808609,1.0,-0.5872928500175476,0.2544047236442566,0.3328880965709686,0.0890881642699241,0.0,0.0,0.1273956447839737,24.95775985717773,25.0,-3.106331825256348,-4126.99853515625,36.4402961730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263427734375,304.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.0919758379459381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096653789281845,0.1096696034073829,-4.225405064062215e-06,0.0,9.33437841013074e-05,0.0,0.0,4.251004695892334,0.0,0.0,0.0,0.2712125480175018,4.0,0.0,1.0
312600,293.1465148925781,297.1499938964844,293.1499938964844,0.0196186173707246,-864.072265625,304.1495361328125,0.5877622961997986,0.059915967285633,0.0547096021473407,293.1500549316406,297.1499938964844,293.1499938964844,0.0232069417834281,-988.69921875,304.1496887207031,0.6063671112060547,0.0651790499687194,0.0625998005270958,293.1552734375,297.1499938964844,293.1499938964844,0.0290249697864055,-814.4070434570312,304.1502990722656,0.6286490559577942,0.0727584809064865,0.051562063395977,293.1465148925781,297.1499938964844,293.1499938964844,0.0488435812294483,-1446.189453125,304.14923095703125,0.688858687877655,0.0958089232444763,0.0915690287947654,293.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.5468920469284058,0.050000000745058,0.228952020406723,291.1138000488281,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.3167419433594,291.11334228515625,1.0,0.1595702022314071,1.0,1.0,0.98335462808609,1.0,-0.5872928500175476,0.2544047236442566,0.3328880965709686,0.0890881642699241,0.0,0.0,0.1273956447839737,24.95775985717773,25.0,-3.106331825256348,-4126.99853515625,36.4402961730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263427734375,304.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.0919758379459381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096653789281845,0.1096696034073829,-4.225405064062215e-06,0.0,9.33437841013074e-05,0.0,0.0,4.251004695892334,0.0,0.0,0.0,0.2712125480175018,4.0,0.0,1.0
312660,293.1461181640625,297.1499938964844,293.1499938964844,0.0197312887758016,-866.5994262695312,304.1495056152344,0.5885047912597656,0.0600874684751033,0.0548604354262352,293.1492919921875,297.1499938964844,293.1499938964844,0.0233194082975387,-991.06640625,304.14959716796875,0.6069624423980713,0.0653339698910713,0.0627394169569015,293.1546325683594,297.1499938964844,293.1499938964844,0.0290337931364774,-814.4338989257812,304.1501770019531,0.6287215352058411,0.0727554485201835,0.0515554472804069,293.1459045410156,297.1499938964844,293.1499938964844,0.0490341931581497,-1449.5338134765625,304.149169921875,0.6895076036453247,0.0960217341780662,0.0917656570672988,293.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5470010042190552,0.050000000745058,0.2289480715990066,291.1116027832031,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3168029785156,291.1111755371094,1.0,0.1595973968505859,1.0,1.0,0.983057737350464,1.0,-0.5878646969795227,0.2545561492443084,0.3333085477352142,0.089426577091217,0.0,0.0,0.1279229819774627,24.944639205932617,25.0,-3.005096912384033,-4132.12060546875,36.48505401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244506835937,304.13604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0920933634042739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098874658346176,0.109891690313816,-4.2257493078068364e-06,0.0,9.34630588744767e-05,0.0,0.0,4.260135173797607,0.0,0.0,0.0,0.2712472081184387,4.0,0.0,1.0
312720,293.1461181640625,297.1499938964844,293.1499938964844,0.0197312887758016,-866.5994262695312,304.1495056152344,0.5885047912597656,0.0600874684751033,0.0548604354262352,293.1492919921875,297.1499938964844,293.1499938964844,0.0233194082975387,-991.06640625,304.14959716796875,0.6069624423980713,0.0653339698910713,0.0627394169569015,293.1546325683594,297.1499938964844,293.1499938964844,0.0290337931364774,-814.4338989257812,304.1501770019531,0.6287215352058411,0.0727554485201835,0.0515554472804069,293.1459045410156,297.1499938964844,293.1499938964844,0.0490341931581497,-1449.5338134765625,304.149169921875,0.6895076036453247,0.0960217341780662,0.0917656570672988,293.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5470010042190552,0.050000000745058,0.2289480715990066,291.1116027832031,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3168029785156,291.1111755371094,1.0,0.1595973968505859,1.0,1.0,0.983057737350464,1.0,-0.5878646969795227,0.2545561492443084,0.3333085477352142,0.089426577091217,0.0,0.0,0.1279229819774627,24.944639205932617,25.0,-3.005096912384033,-4132.12060546875,36.48505401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244506835937,304.13604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0920933634042739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098874658346176,0.109891690313816,-4.2257493078068364e-06,0.0,9.34630588744767e-05,0.0,0.0,4.260135173797607,0.0,0.0,0.0,0.2712472081184387,4.0,0.0,1.0
312780,293.14569091796875,297.1499938964844,293.1499938964844,0.0198514237999916,-869.2788696289062,304.14947509765625,0.5892916917800903,0.0602700188755989,0.0550211928784847,293.14849853515625,297.1499938964844,293.1499938964844,0.0234508011490106,-993.815673828125,304.1495056152344,0.6076462268829346,0.0655148774385452,0.0629035755991935,293.1539611816406,297.1499938964844,293.1499938964844,0.0290727242827415,-814.7002563476562,304.1500549316406,0.6288582682609558,0.0727747529745101,0.0515643507242202,293.1452941894531,297.1499938964844,293.1499938964844,0.0492381900548934,-1453.1123046875,304.14910888671875,0.6902032494544983,0.0962507203221321,0.0919775813817977,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5471157431602478,0.050000000745058,0.2289438992738723,291.1094970703125,291.1499938964844,272.0930480957031,271.6645812988281,284.1385803222656,293.3168640136719,291.10906982421875,1.0,0.1596312969923019,1.0,1.0,0.9827608466148376,1.0,-0.5885146260261536,0.2547380924224853,0.3337765634059906,0.0897869914770126,0.0,0.0,0.1284785866737365,24.9311752319336,25.0,-2.905723571777344,-4137.576171875,36.53742599487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12261962890625,304.1414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.0922180265188217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110122226178646,0.1101264506578445,-4.226114469929598e-06,0.0,9.358957322547212e-05,0.0,0.0,4.269791126251221,0.0,0.0,0.0,0.271283894777298,4.0,0.0,1.0
312840,293.14569091796875,297.1499938964844,293.1499938964844,0.0198514237999916,-869.2788696289062,304.14947509765625,0.5892916917800903,0.0602700188755989,0.0550211928784847,293.14849853515625,297.1499938964844,293.1499938964844,0.0234508011490106,-993.815673828125,304.1495056152344,0.6076462268829346,0.0655148774385452,0.0629035755991935,293.1539611816406,297.1499938964844,293.1499938964844,0.0290727242827415,-814.7002563476562,304.1500549316406,0.6288582682609558,0.0727747529745101,0.0515643507242202,293.1452941894531,297.1499938964844,293.1499938964844,0.0492381900548934,-1453.1123046875,304.14910888671875,0.6902032494544983,0.0962507203221321,0.0919775813817977,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5471157431602478,0.050000000745058,0.2289438992738723,291.1094970703125,291.1499938964844,272.0930480957031,271.6645812988281,284.1385803222656,293.3168640136719,291.10906982421875,1.0,0.1596312969923019,1.0,1.0,0.9827608466148376,1.0,-0.5885146260261536,0.2547380924224853,0.3337765634059906,0.0897869914770126,0.0,0.0,0.1284785866737365,24.9311752319336,25.0,-2.905723571777344,-4137.576171875,36.53742599487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12261962890625,304.1414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.0922180265188217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110122226178646,0.1101264506578445,-4.226114469929598e-06,0.0,9.358957322547212e-05,0.0,0.0,4.269791126251221,0.0,0.0,0.0,0.271283894777298,4.0,0.0,1.0
312900,293.1454772949219,297.1499938964844,293.1499938964844,0.0199142377823591,-870.6738891601562,304.1494445800781,0.5897009968757629,0.0603653118014335,0.0551051758229732,293.1480712890625,297.1499938964844,293.1499938964844,0.0235235318541526,-995.3310546875,304.14947509765625,0.6080201268196106,0.0656149014830589,0.0629946812987327,293.15362548828125,297.1499938964844,293.1499938964844,0.0290990341454744,-814.9229736328125,304.1499938964844,0.6289504170417786,0.0727926641702652,0.051574558019638,293.1449890136719,297.1499938964844,293.1499938964844,0.0493450388312339,-1454.9864501953125,304.1490783691406,0.6905679106712341,0.0963710770010948,0.0920891016721725,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5471751093864441,0.050000000745058,0.2289417535066604,291.10845947265625,291.1499938964844,272.0852966308594,271.6588134765625,284.1370849609375,293.31689453125,291.1080322265625,1.0,0.1596507579088211,1.0,1.0,0.9826124310493468,1.0,-0.588868260383606,0.254840224981308,0.334028035402298,0.0899753421545028,0.0,0.0,0.1287664771080017,24.92433357238769,25.0,-2.85447096824646,-4140.4228515625,36.56643295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217041015625,304.1443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.0922829359769821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102441623806953,0.1102483868598938,-4.226304554322269e-06,0.0,9.365544974571094e-05,0.0,0.0,4.274807453155518,0.0,0.0,0.0,0.2713029384613037,4.0,0.0,1.0
