time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312960,293.1452941894531,297.1499938964844,293.1499938964844,0.0199789814651012,-872.107666015625,304.1494445800781,0.5901212692260742,0.060463398694992,0.0551916882395744,293.1476745605469,297.1499938964844,293.1499938964844,0.0236012823879718,-996.9462890625,304.1494445800781,0.6084166169166565,0.0657216906547546,0.0630922093987464,293.1532592773437,297.1499938964844,293.1499938964844,0.0291290041059255,-815.2095336914062,304.14996337890625,0.629059374332428,0.0728164613246917,0.0515888705849647,293.1446838378906,297.1499938964844,293.1499938964844,0.0494552925229072,-1456.9202880859375,304.1490478515625,0.6909443736076355,0.0964955613017082,0.0922045409679412,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.5472358465194702,0.050000000745058,0.2289395481348037,291.1074523925781,291.1499938964844,272.0777587890625,271.6526794433594,284.1356811523437,293.31689453125,291.1070556640625,1.0,0.1596720218658447,1.0,1.0,0.9824655652046204,1.0,-0.5892422199249268,0.2549503445625305,0.3342918753623962,0.0901693105697631,0.0,0.0,0.1290613412857055,24.917430877685547,25.0,-2.802024602890014,-4143.35302734375,36.59745407104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208190917969,304.147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.0923496633768081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103692576289177,0.1103734821081161,-4.22650009568315e-06,0.0,9.372316708322614e-05,0.0,0.0,4.279955387115479,0.0,0.0,0.0,0.2713225185871124,4.0,0.0,1.0
313020,293.1448669433594,297.1499938964844,293.1499938964844,0.02011364325881,-875.0767822265625,304.1494140625,0.5909900665283203,0.0606669709086418,0.0553713701665401,293.1468200683594,297.1499938964844,293.1499938964844,0.0237703043967485,-1000.4423828125,304.1493530273437,0.609268307685852,0.06595329195261,0.0633043274283409,293.1525573730469,297.1499938964844,293.1499938964844,0.029196323826909,-815.9534912109375,304.1498413085937,0.6293224692344666,0.0728798359632492,0.0516285002231597,293.14404296875,297.1499938964844,293.1499938964844,0.0496847294270992,-1460.9449462890625,304.14898681640625,0.6917279958724976,0.0967554003000259,0.0924457237124443,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.5473607778549194,0.050000000745058,0.228935033082962,291.1054992675781,291.1499938964844,272.0633850097656,271.6393127441406,284.13330078125,293.3169250488281,291.1051025390625,1.0,0.1597194373607635,1.0,1.0,0.982171893119812,1.0,-0.5900440216064453,0.2551914155483246,0.3348525762557983,0.0905729532241821,0.0,0.0,0.129669189453125,24.90349197387696,25.0,-2.6881792545318604,-4149.4248046875,36.66489410400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190490722656,304.1532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.092487908899784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106277704238891,0.1106319949030876,-4.226904366078088e-06,0.0,9.386346937390044e-05,0.0,0.0,4.290596961975098,0.0,0.0,0.0,0.2713629603385925,4.0,0.0,1.0
313080,293.1448669433594,297.1499938964844,293.1499938964844,0.02011364325881,-875.0767822265625,304.1494140625,0.5909900665283203,0.0606669709086418,0.0553713701665401,293.1468200683594,297.1499938964844,293.1499938964844,0.0237703043967485,-1000.4423828125,304.1493530273437,0.609268307685852,0.06595329195261,0.0633043274283409,293.1525573730469,297.1499938964844,293.1499938964844,0.029196323826909,-815.9534912109375,304.1498413085937,0.6293224692344666,0.0728798359632492,0.0516285002231597,293.14404296875,297.1499938964844,293.1499938964844,0.0496847294270992,-1460.9449462890625,304.14898681640625,0.6917279958724976,0.0967554003000259,0.0924457237124443,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.5473607778549194,0.050000000745058,0.228935033082962,291.1054992675781,291.1499938964844,272.0633850097656,271.6393127441406,284.13330078125,293.3169250488281,291.1051025390625,1.0,0.1597194373607635,1.0,1.0,0.982171893119812,1.0,-0.5900440216064453,0.2551914155483246,0.3348525762557983,0.0905729532241821,0.0,0.0,0.129669189453125,24.90349197387696,25.0,-2.6881792545318604,-4149.4248046875,36.66489410400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190490722656,304.1532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.092487908899784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106277704238891,0.1106319949030876,-4.226904366078088e-06,0.0,9.386346937390044e-05,0.0,0.0,4.290596961975098,0.0,0.0,0.0,0.2713629603385925,4.0,0.0,1.0
313140,293.1444702148437,297.1499938964844,293.1499938964844,0.0202554296702146,-878.1842651367188,304.1493530273437,0.5918970108032227,0.0608806461095809,0.0555601753294467,293.1459655761719,297.1499938964844,293.1499938964844,0.023958183825016,-1004.305419921875,304.1492614746094,0.6101999878883362,0.0662098154425621,0.0635400936007499,293.1518249511719,297.1499938964844,293.1499938964844,0.0292739812284708,-816.9351196289062,304.1497802734375,0.6296481490135193,0.0729652047157287,0.0516834966838359,293.1434631347656,297.1499938964844,293.1499938964844,0.0499263368546962,-1465.1837158203125,304.14892578125,0.6925534605979919,0.0970301553606987,0.0927010774612426,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.5474902987480164,0.050000000745058,0.2289303541183471,291.1036376953125,291.1499938964844,272.04998779296875,271.6243896484375,284.1314392089844,293.31695556640625,291.1032409667969,1.0,0.1597737222909927,1.0,1.0,0.9818781614303588,1.0,-0.5909203886985779,0.2554614841938019,0.3354588747024536,0.0909981727600097,0.0,0.0,0.1303013116121292,24.88942146301269,25.0,-2.5551607608795166,-4155.78466796875,36.73988723754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,304.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.982421875,18000.0,0.0,0.0,0.0926327332854271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108975186944007,0.1109017431735992,-4.227327735861763e-06,0.0,9.401044371770696e-05,0.0,0.0,4.301705837249756,0.0,0.0,0.0,0.2714051902294159,4.0,0.0,1.0
313200,293.1444702148437,297.1499938964844,293.1499938964844,0.0202554296702146,-878.1842651367188,304.1493530273437,0.5918970108032227,0.0608806461095809,0.0555601753294467,293.1459655761719,297.1499938964844,293.1499938964844,0.023958183825016,-1004.305419921875,304.1492614746094,0.6101999878883362,0.0662098154425621,0.0635400936007499,293.1518249511719,297.1499938964844,293.1499938964844,0.0292739812284708,-816.9351196289062,304.1497802734375,0.6296481490135193,0.0729652047157287,0.0516834966838359,293.1434631347656,297.1499938964844,293.1499938964844,0.0499263368546962,-1465.1837158203125,304.14892578125,0.6925534605979919,0.0970301553606987,0.0927010774612426,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.5474902987480164,0.050000000745058,0.2289303541183471,291.1036376953125,291.1499938964844,272.04998779296875,271.6243896484375,284.1314392089844,293.31695556640625,291.1032409667969,1.0,0.1597737222909927,1.0,1.0,0.9818781614303588,1.0,-0.5909203886985779,0.2554614841938019,0.3354588747024536,0.0909981727600097,0.0,0.0,0.1303013116121292,24.88942146301269,25.0,-2.5551607608795166,-4155.78466796875,36.73988723754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,304.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.982421875,18000.0,0.0,0.0,0.0926327332854271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108975186944007,0.1109017431735992,-4.227327735861763e-06,0.0,9.401044371770696e-05,0.0,0.0,4.301705837249756,0.0,0.0,0.0,0.2714051902294159,4.0,0.0,1.0
313260,293.14404296875,297.1499938964844,293.1499938964844,0.0204043295234441,-881.4270629882812,304.1493225097656,0.5928410887718201,0.0611043646931648,0.0557580962777137,293.14508056640625,297.1499938964844,293.1499938964844,0.024165391921997,-1008.5389404296876,304.149169921875,0.6112111210823059,0.0664916187524795,0.0637999325990676,293.15106201171875,297.1499938964844,293.1499938964844,0.0293626897037029,-818.1583251953125,304.14971923828125,0.6300378441810608,0.0730731561779975,0.0517543256282806,293.1428527832031,297.1499938964844,293.1499938964844,0.0501799248158931,-1469.6331787109375,304.1488647460937,0.6934204697608948,0.0973198860883712,0.0929707139730453,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.5476240515708923,0.050000000745058,0.2289255261421203,291.1018981933594,291.1499938964844,272.0387878417969,271.61016845703125,284.13055419921875,293.3169860839844,291.1015625,1.0,0.1598351895809173,1.0,1.0,0.9815878868103028,1.0,-0.59187251329422,0.2557610869407654,0.336111456155777,0.0914450734853744,0.0,0.0,0.1309566497802734,24.87529754638672,25.0,-2.333096027374268,-4162.35888671875,36.82266998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156616210937,304.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0927841216325759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111782267689704,0.1111824586987495,-4.227769750286825e-06,0.0,9.416409011464566e-05,0.0,0.0,4.313271522521973,0.0,0.0,0.0,0.2714491784572601,4.0,0.0,1.0
313320,293.14404296875,297.1499938964844,293.1499938964844,0.0204043295234441,-881.4270629882812,304.1493225097656,0.5928410887718201,0.0611043646931648,0.0557580962777137,293.14508056640625,297.1499938964844,293.1499938964844,0.024165391921997,-1008.5389404296876,304.149169921875,0.6112111210823059,0.0664916187524795,0.0637999325990676,293.15106201171875,297.1499938964844,293.1499938964844,0.0293626897037029,-818.1583251953125,304.14971923828125,0.6300378441810608,0.0730731561779975,0.0517543256282806,293.1428527832031,297.1499938964844,293.1499938964844,0.0501799248158931,-1469.6331787109375,304.1488647460937,0.6934204697608948,0.0973198860883712,0.0929707139730453,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.5476240515708923,0.050000000745058,0.2289255261421203,291.1018981933594,291.1499938964844,272.0387878417969,271.61016845703125,284.13055419921875,293.3169860839844,291.1015625,1.0,0.1598351895809173,1.0,1.0,0.9815878868103028,1.0,-0.59187251329422,0.2557610869407654,0.336111456155777,0.0914450734853744,0.0,0.0,0.1309566497802734,24.87529754638672,25.0,-2.333096027374268,-4162.35888671875,36.82266998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156616210937,304.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0927841216325759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111782267689704,0.1111824586987495,-4.227769750286825e-06,0.0,9.416409011464566e-05,0.0,0.0,4.313271522521973,0.0,0.0,0.0,0.2714491784572601,4.0,0.0,1.0
313380,293.1436462402344,297.1499938964844,293.1499938964844,0.0205593630671501,-884.7797241210938,304.1492919921875,0.5938166379928589,0.0613369308412075,0.0559641569852829,293.1441955566406,297.1499938964844,293.1499938964844,0.0243903808295726,-1013.1038208007812,304.1490783691406,0.6122867465019226,0.0667967051267623,0.0640820786356926,293.1502990722656,297.1499938964844,293.1499938964844,0.0294623021036386,-819.5993041992188,304.1496276855469,0.6304869651794434,0.0732021704316139,0.0518400147557258,293.1422424316406,297.1499938964844,293.1499938964844,0.0504434816539287,-1474.2564697265625,304.1488037109375,0.6943241357803345,0.0976230651140213,0.0932533219456672,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.547761082649231,0.050000000745058,0.228920578956604,291.1004333496094,291.1499938964844,272.03076171875,271.598876953125,284.131103515625,293.3169860839844,291.10015869140625,1.0,0.1599035412073135,1.0,1.0,0.9812976121902466,1.0,-0.5928945541381836,0.2560878098011017,0.3368067145347595,0.0919122472405433,0.0,0.0,0.1316296160221099,24.86125946044922,25.0,-1.909305214881897,-4169.04931640625,36.91279983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11407470703125,304.17364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0929411500692367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114679053425788,0.1114721372723579,-4.228227680869168e-06,0.0,9.43234481383115e-05,0.0,0.0,4.325213432312012,0.0,0.0,0.0,0.2714946269989013,4.0,0.0,1.0
313440,293.1436462402344,297.1499938964844,293.1499938964844,0.0205593630671501,-884.7797241210938,304.1492919921875,0.5938166379928589,0.0613369308412075,0.0559641569852829,293.1441955566406,297.1499938964844,293.1499938964844,0.0243903808295726,-1013.1038208007812,304.1490783691406,0.6122867465019226,0.0667967051267623,0.0640820786356926,293.1502990722656,297.1499938964844,293.1499938964844,0.0294623021036386,-819.5993041992188,304.1496276855469,0.6304869651794434,0.0732021704316139,0.0518400147557258,293.1422424316406,297.1499938964844,293.1499938964844,0.0504434816539287,-1474.2564697265625,304.1488037109375,0.6943241357803345,0.0976230651140213,0.0932533219456672,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.547761082649231,0.050000000745058,0.228920578956604,291.1004333496094,291.1499938964844,272.03076171875,271.598876953125,284.131103515625,293.3169860839844,291.10015869140625,1.0,0.1599035412073135,1.0,1.0,0.9812976121902466,1.0,-0.5928945541381836,0.2560878098011017,0.3368067145347595,0.0919122472405433,0.0,0.0,0.1316296160221099,24.86125946044922,25.0,-1.909305214881897,-4169.04931640625,36.91279983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11407470703125,304.17364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0929411500692367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114679053425788,0.1114721372723579,-4.228227680869168e-06,0.0,9.43234481383115e-05,0.0,0.0,4.325213432312012,0.0,0.0,0.0,0.2714946269989013,4.0,0.0,1.0
313500,293.1434631347656,297.1499938964844,293.1499938964844,0.0206388570368289,-886.4892578125,304.1492919921875,0.5943143367767334,0.0614561401307582,0.0560698956251144,293.1437683105469,297.1499938964844,293.1499938964844,0.0245090071111917,-1015.49755859375,304.1490173339844,0.6128440499305725,0.0669572800397872,0.0642308965325355,293.1499328613281,297.1499938964844,293.1499938964844,0.029516439884901,-820.3931884765625,304.14959716796875,0.6307321190834045,0.0732740238308906,0.051888071000576,293.1419677734375,297.1499938964844,293.1499938964844,0.0505783632397651,-1476.621826171875,304.1487731933594,0.6947879791259766,0.0977791845798492,0.0933990180492401,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.5478305220603943,0.050000000745058,0.2289180904626846,291.0998229980469,291.1499938964844,272.0278625488281,271.59423828125,284.13189697265625,293.3170166015625,291.099609375,1.0,0.1599401980638504,1.0,1.0,0.9811524748802184,1.0,-0.5934295654296875,0.2562604546546936,0.3371690809726715,0.0921529829502105,0.0,0.0,0.1319706290960312,24.854320526123047,25.0,-1.6347010135650637,-4172.4267578125,36.96046447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11334228515625,304.1774597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.89453125,18000.0,0.0,0.0,0.0930214300751686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111615277826786,0.1116195023059845,-4.228461875754874e-06,0.0,9.440492431167512e-05,0.0,0.0,4.331290721893311,0.0,0.0,0.0,0.2715177536010742,4.0,0.0,1.0
313560,293.1432800292969,297.1499938964844,293.1499938964844,0.0207195598632097,-888.2179565429688,304.1492614746094,0.5948178768157959,0.0615771450102329,0.0561773180961608,293.143310546875,297.1499938964844,293.1499938964844,0.024631617590785,-1017.9622802734376,304.14898681640625,0.6134134531021118,0.0671230629086494,0.0643847361207008,293.1495361328125,297.1499938964844,293.1499938964844,0.0295739974826574,-821.2338256835938,304.1495666503906,0.6309906244277954,0.0733506828546524,0.0519395321607589,293.14166259765625,297.1499938964844,293.1499938964844,0.0507150813937187,-1479.0186767578125,304.14874267578125,0.6952593326568604,0.097938172519207,0.0935475081205368,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.547900378704071,0.050000000745058,0.2289155721664428,291.099365234375,291.1499938964844,272.0256652832031,271.5902709960937,284.1330261230469,293.3170166015625,291.09918212890625,1.0,0.1599785238504409,1.0,1.0,0.9810094833374025,1.0,-0.5939800143241882,0.2564390003681183,0.3375410139560699,0.0923984125256538,0.0,0.0,0.1323135942220688,24.847457885742188,25.0,-1.3271362781524658,-4175.82080078125,37.00983428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126403808594,304.1813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.0931027233600616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117638871073722,0.1117681115865707,-4.228698344377335e-06,0.0,9.448743367101996e-05,0.0,0.0,4.337421417236328,0.0,0.0,0.0,0.2715411186218261,4.0,0.0,1.0
313620,293.1430358886719,297.1499938964844,293.1499938964844,0.0208178479224443,-890.314208984375,304.1492614746094,0.5954289436340332,0.061724554747343,0.056308276951313,293.1427917480469,297.1499938964844,293.1499938964844,0.0247837919741868,-1021.0082397460938,304.14892578125,0.6141114234924316,0.0673285722732544,0.0645756870508194,293.1490783691406,297.1499938964844,293.1499938964844,0.0296486690640449,-822.301513671875,304.1495361328125,0.631317675113678,0.0734487920999527,0.0520056411623954,293.1413269042969,297.1499938964844,293.1499938964844,0.0508813150227069,-1481.93212890625,304.1487121582031,0.6958339810371399,0.0981325134634971,0.0937291607260704,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.5479846000671387,0.050000000745058,0.2289125472307205,291.09893798828125,291.1499938964844,272.0238952636719,271.58624267578125,284.1347961425781,293.3170166015625,291.0988464355469,1.0,0.1600266695022583,1.0,1.0,0.9808378219604492,1.0,-0.5946600437164307,0.2566606998443603,0.3379993736743927,0.0926989316940307,0.0,0.0,0.1327264308929443,24.83935546875,25.0,-0.9288675785064696,-4179.90966796875,37.07126998901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1118469238281,304.1861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.0932014063000679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119432970881462,0.1119475290179252,-4.2289852899557445e-06,0.0,9.45875799516216e-05,0.0,0.0,4.344825744628906,0.0,0.0,0.0,0.2715693414211273,4.0,0.0,1.0
313680,293.14288330078125,297.1499938964844,293.1499938964844,0.0208840984851121,-891.7218627929688,304.14923095703125,0.5958393812179565,0.0618239119648933,0.0563966035842895,293.1424560546875,297.1499938964844,293.1499938964844,0.0248878616839647,-1023.0835571289062,304.1488952636719,0.6145834922790527,0.067468948662281,0.0647062584757804,293.1487731933594,297.1499938964844,293.1499938964844,0.0297024473547935,-823.0413208007812,304.1495056152344,0.6315444111824036,0.0735173746943473,0.0520519688725471,293.14111328125,297.1499938964844,293.1499938964844,0.0509931780397892,-1483.892333984375,304.1487121582031,0.6962214708328247,0.0982638821005821,0.093852013349533,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.5480409264564514,0.050000000745058,0.2289105206727981,291.0987548828125,291.1499938964844,272.0232238769531,271.58404541015625,284.1361999511719,293.3170166015625,291.09869384765625,1.0,0.1600598990917205,1.0,1.0,0.9807234406471252,1.0,-0.5951233506202698,0.2568122148513794,0.3383111357688904,0.0929025411605835,0.0,0.0,0.1330017298460006,24.834033966064453,25.0,-0.6501864194869995,-4182.63671875,37.11336898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1113586425781,304.1893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.869140625,18000.0,0.0,0.0,0.0932676941156387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112063243985176,0.1120674759149551,-4.2291776480851695e-06,0.0,9.465485345572232e-05,0.0,0.0,4.349777221679688,0.0,0.0,0.0,0.2715882062911987,4.0,0.0,1.0
313740,293.1425476074219,297.1499938964844,293.1499938964844,0.0210523474961519,-895.2764892578125,304.1492004394531,0.5968766808509827,0.0620763674378395,0.056621216237545,293.1416015625,297.1499938964844,293.1499938964844,0.0251581110060215,-1028.443115234375,304.1488037109375,0.615790605545044,0.0678328871726989,0.0650452747941017,293.1480407714844,297.1499938964844,293.1499938964844,0.0298489164561033,-825.0126342773438,304.1494140625,0.6321448087692261,0.0737011581659317,0.052176583558321,293.1405639648437,297.1499938964844,293.1499938964844,0.0512766055762767,-1488.8570556640625,304.1486511230469,0.6972066164016724,0.0985990911722183,0.0941658020019531,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.5481820106506348,0.050000000745058,0.2289054542779922,291.0986633300781,291.1499938964844,272.0231628417969,271.5799865722656,284.1405029296875,293.3170471191406,291.09869384765625,1.0,0.1601474732160568,1.0,1.0,0.9804373383522034,1.0,-0.596319854259491,0.2572055160999298,0.3391143381595611,0.0934237390756607,0.0,0.0,0.1336875855922699,24.82110023498535,25.0,0.0682057067751884,-4189.46337890625,37.22307205200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103210449219,304.1976928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.865234375,18000.0,0.0,0.0,0.0934349000453949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11236322671175,0.112367458641529,-4.229660589771811e-06,0.0,9.482454333920032e-05,0.0,0.0,4.362166404724121,0.0,0.0,0.0,0.2716354727745056,4.0,0.0,1.0
313800,293.1425476074219,297.1499938964844,293.1499938964844,0.0210523474961519,-895.2764892578125,304.1492004394531,0.5968766808509827,0.0620763674378395,0.056621216237545,293.1416015625,297.1499938964844,293.1499938964844,0.0251581110060215,-1028.443115234375,304.1488037109375,0.615790605545044,0.0678328871726989,0.0650452747941017,293.1480407714844,297.1499938964844,293.1499938964844,0.0298489164561033,-825.0126342773438,304.1494140625,0.6321448087692261,0.0737011581659317,0.052176583558321,293.1405639648437,297.1499938964844,293.1499938964844,0.0512766055762767,-1488.8570556640625,304.1486511230469,0.6972066164016724,0.0985990911722183,0.0941658020019531,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.5481820106506348,0.050000000745058,0.2289054542779922,291.0986633300781,291.1499938964844,272.0231628417969,271.5799865722656,284.1405029296875,293.3170471191406,291.09869384765625,1.0,0.1601474732160568,1.0,1.0,0.9804373383522034,1.0,-0.596319854259491,0.2572055160999298,0.3391143381595611,0.0934237390756607,0.0,0.0,0.1336875855922699,24.82110023498535,25.0,0.0682057067751884,-4189.46337890625,37.22307205200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103210449219,304.1976928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.865234375,18000.0,0.0,0.0,0.0934349000453949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11236322671175,0.112367458641529,-4.229660589771811e-06,0.0,9.482454333920032e-05,0.0,0.0,4.362166404724121,0.0,0.0,0.0,0.2716354727745056,4.0,0.0,1.0
313860,293.1422119140625,297.1499938964844,293.1499938964844,0.0212237108498811,-898.86865234375,304.1492004394531,0.5979254245758057,0.06233362108469,0.0568503439426422,293.1407775878906,297.1499938964844,293.1499938964844,0.0254412796348333,-1034.0157470703125,304.14874267578125,0.6170288324356079,0.0682132393121719,0.0654002204537391,293.1473083496094,297.1499938964844,293.1499938964844,0.0300069153308868,-827.130126953125,304.1493530273437,0.6327877640724182,0.0739007592201232,0.0523124821484088,293.1400451660156,297.1499938964844,293.1499938964844,0.051564373075962,-1493.895751953125,304.14862060546875,0.6982109546661377,0.0989426970481872,0.0944878011941909,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.548322856426239,0.050000000745058,0.2289004027843475,291.0990600585937,291.1499938964844,272.0252685546875,271.5778503417969,284.1458435058594,293.3170471191406,291.09918212890625,1.0,0.1602409482002258,1.0,1.0,0.980154514312744,1.0,-0.5975642800331116,0.257616639137268,0.3399476408958435,0.0939608365297317,0.0,0.0,0.1343645751476287,24.80875396728516,25.0,0.7746626734733582,-4196.26220703125,37.33854675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.2060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.875,18000.0,0.0,0.0,0.0936030223965644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126608848571777,0.1126651093363761,-4.2301430767111015e-06,0.0,9.499517182121052e-05,0.0,0.0,4.374467372894287,0.0,0.0,0.0,0.2716824412345886,4.0,0.0,1.0
313920,293.1422119140625,297.1499938964844,293.1499938964844,0.0212237108498811,-898.86865234375,304.1492004394531,0.5979254245758057,0.06233362108469,0.0568503439426422,293.1407775878906,297.1499938964844,293.1499938964844,0.0254412796348333,-1034.0157470703125,304.14874267578125,0.6170288324356079,0.0682132393121719,0.0654002204537391,293.1473083496094,297.1499938964844,293.1499938964844,0.0300069153308868,-827.130126953125,304.1493530273437,0.6327877640724182,0.0739007592201232,0.0523124821484088,293.1400451660156,297.1499938964844,293.1499938964844,0.051564373075962,-1493.895751953125,304.14862060546875,0.6982109546661377,0.0989426970481872,0.0944878011941909,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.548322856426239,0.050000000745058,0.2289004027843475,291.0990600585937,291.1499938964844,272.0252685546875,271.5778503417969,284.1458435058594,293.3170471191406,291.09918212890625,1.0,0.1602409482002258,1.0,1.0,0.980154514312744,1.0,-0.5975642800331116,0.257616639137268,0.3399476408958435,0.0939608365297317,0.0,0.0,0.1343645751476287,24.80875396728516,25.0,0.7746626734733582,-4196.26220703125,37.33854675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.2060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.875,18000.0,0.0,0.0,0.0936030223965644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126608848571777,0.1126651093363761,-4.2301430767111015e-06,0.0,9.499517182121052e-05,0.0,0.0,4.374467372894287,0.0,0.0,0.0,0.2716824412345886,4.0,0.0,1.0
313980,293.1418762207031,297.1499938964844,293.1499938964844,0.0213978607207536,-902.4908447265624,304.149169921875,0.5989826917648315,0.0625951588153839,0.0570835098624229,293.1399841308594,297.1499938964844,293.1499938964844,0.0257370471954345,-1039.791748046875,304.148681640625,0.6182957291603088,0.0686093419790268,0.065770499408245,293.1465759277344,297.1499938964844,293.1499938964844,0.0301764234900474,-829.391845703125,304.1492919921875,0.6334719657897949,0.074115864932537,0.0524594597518444,293.1395568847656,297.1499938964844,293.1499938964844,0.051856018602848,-1499.000732421875,304.1485900878906,0.6992321610450745,0.0992942154407501,0.0948175191879272,293.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.5484628677368164,0.050000000745058,0.2288953959941864,291.0999450683594,291.1499938964844,272.0292663574219,271.577392578125,284.1520690917969,293.3171081542969,291.10015869140625,1.0,0.1603403836488723,1.0,1.0,0.9798716902732848,1.0,-0.5988545417785645,0.2580447793006897,0.3408097922801971,0.0945135280489921,0.0,0.0,0.1350255459547042,24.797101974487305,25.0,1.4204604625701904,-4202.99951171875,37.45972442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091003417969,304.21441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.89453125,18000.0,0.0,0.0,0.0937706679105758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129530072212219,0.1129572391510009,-4.23061919718748e-06,0.0,9.51653128140606e-05,0.0,0.0,4.386547088623047,0.0,0.0,0.0,0.2717286050319671,4.0,0.0,1.0
314040,293.1418762207031,297.1499938964844,293.1499938964844,0.0213978607207536,-902.4908447265624,304.149169921875,0.5989826917648315,0.0625951588153839,0.0570835098624229,293.1399841308594,297.1499938964844,293.1499938964844,0.0257370471954345,-1039.791748046875,304.148681640625,0.6182957291603088,0.0686093419790268,0.065770499408245,293.1465759277344,297.1499938964844,293.1499938964844,0.0301764234900474,-829.391845703125,304.1492919921875,0.6334719657897949,0.074115864932537,0.0524594597518444,293.1395568847656,297.1499938964844,293.1499938964844,0.051856018602848,-1499.000732421875,304.1485900878906,0.6992321610450745,0.0992942154407501,0.0948175191879272,293.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.5484628677368164,0.050000000745058,0.2288953959941864,291.0999450683594,291.1499938964844,272.0292663574219,271.577392578125,284.1520690917969,293.3171081542969,291.10015869140625,1.0,0.1603403836488723,1.0,1.0,0.9798716902732848,1.0,-0.5988545417785645,0.2580447793006897,0.3408097922801971,0.0945135280489921,0.0,0.0,0.1350255459547042,24.797101974487305,25.0,1.4204604625701904,-4202.99951171875,37.45972442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091003417969,304.21441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.89453125,18000.0,0.0,0.0,0.0937706679105758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129530072212219,0.1129572391510009,-4.23061919718748e-06,0.0,9.51653128140606e-05,0.0,0.0,4.386547088623047,0.0,0.0,0.0,0.2717286050319671,4.0,0.0,1.0
314100,293.1417541503906,297.1499938964844,293.1499938964844,0.0214858446270227,-904.3106079101562,304.149169921875,0.5995132327079773,0.0627272203564643,0.0572013147175312,293.1396179199219,297.1499938964844,293.1499938964844,0.0258891265839338,-1042.744873046875,304.14862060546875,0.6189373731613159,0.0688124150037765,0.0659605339169502,293.146240234375,297.1499938964844,293.1499938964844,0.0302649699151515,-830.5698852539062,304.1492614746094,0.6338273882865906,0.0742284432053566,0.0525365471839904,293.13934326171875,297.1499938964844,293.1499938964844,0.0520030260086059,-1501.5738525390625,304.1485900878906,0.6997477412223816,0.0994724482297897,0.0949848145246505,293.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.5485324859619141,0.050000000745058,0.228892907500267,291.1005249023437,291.1499938964844,272.0318908691406,271.5777282714844,284.155517578125,293.3171081542969,291.1007995605469,1.0,0.1603920608758926,1.0,1.0,0.9797303080558776,1.0,-0.599514365196228,0.2582640945911407,0.3412502408027649,0.094795286655426,0.0,0.0,0.1353488564491272,24.79153060913086,25.0,1.7152721881866455,-4206.333984375,37.52219009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10894775390625,304.2185363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0938539206981659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130964085459709,0.1131006404757499,-4.230854301567888e-06,0.0,9.52498012338765e-05,0.0,0.0,4.39247989654541,0.0,0.0,0.0,0.2717512845993042,4.0,0.0,1.0
314160,293.1416015625,297.1499938964844,293.1499938964844,0.0215743854641914,-906.13525390625,304.1491394042969,0.6000447273254395,0.0628601089119911,0.0573198944330215,293.13922119140625,297.1499938964844,293.1499938964844,0.0260439757257699,-1045.740966796875,304.1485900878906,0.6195844411849976,0.0690188407897949,0.0661538317799568,293.1458740234375,297.1499938964844,293.1499938964844,0.0303560961037874,-831.7799072265625,304.14923095703125,0.6341916918754578,0.0743444338440895,0.052616074681282,293.1390991210937,297.1499938964844,293.1499938964844,0.0521508231759071,-1504.16064453125,304.1485900878906,0.700266420841217,0.0996523424983024,0.0951537191867828,293.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.5486016869544983,0.050000000745058,0.2288904339075088,291.10125732421875,291.1499938964844,272.0348815917969,271.578369140625,284.1591186523437,293.317138671875,291.1015625,1.0,0.1604451090097427,1.0,1.0,0.979591190814972,1.0,-0.6001837849617004,0.2584869563579559,0.3416968584060669,0.0950804278254509,0.0,0.0,0.1356661021709442,24.78614997863769,25.0,1.985968351364136,-4209.64013671875,37.585933685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089172363281,304.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.923828125,18000.0,0.0,0.0,0.0939365178346633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132374703884124,0.1132417023181915,-4.231085767969489e-06,0.0,9.53336275415495e-05,0.0,0.0,4.398317337036133,0.0,0.0,0.0,0.2717736363410949,4.0,0.0,1.0
314220,293.1413269042969,297.1499938964844,293.1499938964844,0.021753080189228,-909.7981567382812,304.1491394042969,0.601108968257904,0.0631279572844505,0.057559035718441,293.13848876953125,297.1499938964844,293.1499938964844,0.0263623893260955,-1051.861572265625,304.1485290527344,0.6208920478820801,0.0694405362010002,0.0665491074323654,293.1452331542969,297.1499938964844,293.1499938964844,0.0305454842746257,-834.2882690429688,304.149169921875,0.6349444389343262,0.0745855867862701,0.0527817346155643,293.138671875,297.1499938964844,293.1499938964844,0.0524485670030117,-1509.3729248046875,304.1485595703125,0.7013115882873535,0.1000165343284607,0.0954958349466323,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.5487388968467712,0.050000000745058,0.228885531425476,291.1029052734375,291.1499938964844,272.0419006347656,271.5805053710937,284.1668395996094,293.31719970703125,291.103271484375,1.0,0.1605549454689026,1.0,1.0,0.9793129563331604,1.0,-0.6015487313270569,0.2589417695999145,0.3426069617271423,0.0956608653068542,0.0,0.0,0.1362809091806411,24.77594757080078,25.0,2.447195053100586,-4216.15380859375,37.716922760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10906982421875,304.2306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.958984375,18000.0,0.0,0.0,0.0940991416573524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135117411613464,0.1135159730911254,-4.231538241583621e-06,0.0,9.549866808811204e-05,0.0,0.0,4.409672737121582,0.0,0.0,0.0,0.2718170881271362,4.0,0.0,1.0
314280,293.1413269042969,297.1499938964844,293.1499938964844,0.021753080189228,-909.7981567382812,304.1491394042969,0.601108968257904,0.0631279572844505,0.057559035718441,293.13848876953125,297.1499938964844,293.1499938964844,0.0263623893260955,-1051.861572265625,304.1485290527344,0.6208920478820801,0.0694405362010002,0.0665491074323654,293.1452331542969,297.1499938964844,293.1499938964844,0.0305454842746257,-834.2882690429688,304.149169921875,0.6349444389343262,0.0745855867862701,0.0527817346155643,293.138671875,297.1499938964844,293.1499938964844,0.0524485670030117,-1509.3729248046875,304.1485595703125,0.7013115882873535,0.1000165343284607,0.0954958349466323,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.5487388968467712,0.050000000745058,0.228885531425476,291.1029052734375,291.1499938964844,272.0419006347656,271.5805053710937,284.1668395996094,293.31719970703125,291.103271484375,1.0,0.1605549454689026,1.0,1.0,0.9793129563331604,1.0,-0.6015487313270569,0.2589417695999145,0.3426069617271423,0.0956608653068542,0.0,0.0,0.1362809091806411,24.77594757080078,25.0,2.447195053100586,-4216.15380859375,37.716922760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10906982421875,304.2306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.958984375,18000.0,0.0,0.0,0.0940991416573524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135117411613464,0.1135159730911254,-4.231538241583621e-06,0.0,9.549866808811204e-05,0.0,0.0,4.409672737121582,0.0,0.0,0.0,0.2718170881271362,4.0,0.0,1.0
314340,293.1410827636719,297.1499938964844,293.1499938964844,0.0219337549060583,-913.476806640625,304.1491394042969,0.6021730899810791,0.0633981525897979,0.0578003972768783,293.1378173828125,297.1499938964844,293.1499938964844,0.0267044324427843,-1058.0712890625,304.1484680175781,0.6222143173217773,0.069872610270977,0.06695456802845,293.14459228515625,297.1499938964844,293.1499938964844,0.0307436231523752,-836.9043579101562,304.14910888671875,0.6357257962226868,0.07483771443367,0.0529553070664405,293.1382751464844,297.1499938964844,293.1499938964844,0.0527489893138408,-1514.6341552734375,304.1485290527344,0.7023651003837585,0.1003859341144561,0.0958430618047714,293.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5488743185997009,0.050000000745058,0.2288807034492492,291.1048583984375,291.1499938964844,272.04998779296875,271.5835876464844,284.17510986328125,293.3172912597656,291.1052551269531,1.0,0.1606694012880325,1.0,1.0,0.979034662246704,1.0,-0.6029442548751831,0.2594071626663208,0.3435370922088623,0.096253827214241,0.0,0.0,0.1368673741817474,24.766490936279297,25.0,2.799039840698242,-4222.5205078125,37.852195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.23828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.001953125,18000.0,0.0,0.0,0.0942574515938758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137744635343551,0.1137786954641342,-4.23197343479842e-06,0.0,9.565933578414842e-05,0.0,0.0,4.420555591583252,0.0,0.0,0.0,0.2718587815761566,4.0,0.0,1.0
314400,293.1410827636719,297.1499938964844,293.1499938964844,0.0219337549060583,-913.476806640625,304.1491394042969,0.6021730899810791,0.0633981525897979,0.0578003972768783,293.1378173828125,297.1499938964844,293.1499938964844,0.0267044324427843,-1058.0712890625,304.1484680175781,0.6222143173217773,0.069872610270977,0.06695456802845,293.14459228515625,297.1499938964844,293.1499938964844,0.0307436231523752,-836.9043579101562,304.14910888671875,0.6357257962226868,0.07483771443367,0.0529553070664405,293.1382751464844,297.1499938964844,293.1499938964844,0.0527489893138408,-1514.6341552734375,304.1485290527344,0.7023651003837585,0.1003859341144561,0.0958430618047714,293.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5488743185997009,0.050000000745058,0.2288807034492492,291.1048583984375,291.1499938964844,272.04998779296875,271.5835876464844,284.17510986328125,293.3172912597656,291.1052551269531,1.0,0.1606694012880325,1.0,1.0,0.979034662246704,1.0,-0.6029442548751831,0.2594071626663208,0.3435370922088623,0.096253827214241,0.0,0.0,0.1368673741817474,24.766490936279297,25.0,2.799039840698242,-4222.5205078125,37.852195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.23828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.001953125,18000.0,0.0,0.0,0.0942574515938758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137744635343551,0.1137786954641342,-4.23197343479842e-06,0.0,9.565933578414842e-05,0.0,0.0,4.420555591583252,0.0,0.0,0.0,0.2718587815761566,4.0,0.0,1.0
314460,293.140869140625,297.1499938964844,293.1499938964844,0.0221162736415863,-917.1695556640624,304.14910888671875,0.6032349467277527,0.063670203089714,0.0580435469746589,293.1371765136719,297.1499938964844,293.1499938964844,0.0270118582993745,-1064.4521484375,304.1484680175781,0.6235474944114685,0.0703132525086402,0.0673685893416404,293.1439819335937,297.1499938964844,293.1499938964844,0.0309496112167835,-839.6165771484375,304.1490783691406,0.6365317106246948,0.0750993117690086,0.0531357489526271,293.1379089355469,297.1499938964844,293.1499938964844,0.0530519261956214,-1519.9427490234375,304.1485290527344,0.703424870967865,0.1007598564028739,0.0961947292089462,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.549007773399353,0.050000000745058,0.2288759499788284,291.1069641113281,291.1499938964844,272.0589599609375,271.5873718261719,284.183837890625,293.3173828125,291.107421875,1.0,0.1607880294322967,1.0,1.0,0.9787618517875672,1.0,-0.6043657660484314,0.2598811089992523,0.3444846570491791,0.0968581810593605,0.0,0.0,0.1374240666627884,24.757776260375977,25.0,3.04038953781128,-4228.7265625,37.991302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,304.2455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0944106355309486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140247881412506,0.1140290275216102,-4.232389528624481e-06,0.0,9.581479389453308e-05,0.0,0.0,4.430930137634277,0.0,0.0,0.0,0.2718985676765442,4.0,0.0,1.0
314520,293.140869140625,297.1499938964844,293.1499938964844,0.0221162736415863,-917.1695556640624,304.14910888671875,0.6032349467277527,0.063670203089714,0.0580435469746589,293.1371765136719,297.1499938964844,293.1499938964844,0.0270118582993745,-1064.4521484375,304.1484680175781,0.6235474944114685,0.0703132525086402,0.0673685893416404,293.1439819335937,297.1499938964844,293.1499938964844,0.0309496112167835,-839.6165771484375,304.1490783691406,0.6365317106246948,0.0750993117690086,0.0531357489526271,293.1379089355469,297.1499938964844,293.1499938964844,0.0530519261956214,-1519.9427490234375,304.1485290527344,0.703424870967865,0.1007598564028739,0.0961947292089462,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.549007773399353,0.050000000745058,0.2288759499788284,291.1069641113281,291.1499938964844,272.0589599609375,271.5873718261719,284.183837890625,293.3173828125,291.107421875,1.0,0.1607880294322967,1.0,1.0,0.9787618517875672,1.0,-0.6043657660484314,0.2598811089992523,0.3444846570491791,0.0968581810593605,0.0,0.0,0.1374240666627884,24.757776260375977,25.0,3.04038953781128,-4228.7265625,37.991302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,304.2455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0944106355309486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140247881412506,0.1140290275216102,-4.232389528624481e-06,0.0,9.581479389453308e-05,0.0,0.0,4.430930137634277,0.0,0.0,0.0,0.2718985676765442,4.0,0.0,1.0
314580,293.1406555175781,297.1499938964844,293.1499938964844,0.0223005935549736,-920.876220703125,304.14910888671875,0.6042929291725159,0.0639437213540077,0.0582881197333335,293.1365661621094,297.1499938964844,293.1499938964844,0.0272842459380626,-1070.93701171875,304.1485290527344,0.624888002872467,0.0707607641816139,0.0677895173430442,293.1434020996094,297.1499938964844,293.1499938964844,0.0311626121401786,-842.4140014648438,304.1490173339844,0.6373583674430847,0.0753689110279083,0.0533220618963241,293.1375427246094,297.1499938964844,293.1499938964844,0.0533572882413864,-1525.298583984375,304.14849853515625,0.7044889330863953,0.1011377274990081,0.096550278365612,293.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.5491390824317932,0.050000000745058,0.2288712859153747,291.1092224121094,291.1499938964844,272.06854248046875,271.591552734375,284.19293212890625,293.3175048828125,291.10968017578125,1.0,0.1609104722738266,1.0,1.0,0.9784890413284302,1.0,-0.6058091521263123,0.2603618502616882,0.345447301864624,0.0974734276533126,0.0,0.0,0.1379502117633819,24.749813079833984,25.0,3.173614025115967,-4234.76416015625,38.13383483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1111755371094,304.2524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09765625,18000.0,0.0,0.0,0.0945580005645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114262156188488,0.114266388118267,-4.232785613567103e-06,0.0,9.59643512032926e-05,0.0,0.0,4.44077205657959,0.0,0.0,0.0,0.271936297416687,4.0,0.0,1.0
314640,293.1406555175781,297.1499938964844,293.1499938964844,0.0223005935549736,-920.876220703125,304.14910888671875,0.6042929291725159,0.0639437213540077,0.0582881197333335,293.1365661621094,297.1499938964844,293.1499938964844,0.0272842459380626,-1070.93701171875,304.1485290527344,0.624888002872467,0.0707607641816139,0.0677895173430442,293.1434020996094,297.1499938964844,293.1499938964844,0.0311626121401786,-842.4140014648438,304.1490173339844,0.6373583674430847,0.0753689110279083,0.0533220618963241,293.1375427246094,297.1499938964844,293.1499938964844,0.0533572882413864,-1525.298583984375,304.14849853515625,0.7044889330863953,0.1011377274990081,0.096550278365612,293.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.5491390824317932,0.050000000745058,0.2288712859153747,291.1092224121094,291.1499938964844,272.06854248046875,271.591552734375,284.19293212890625,293.3175048828125,291.10968017578125,1.0,0.1609104722738266,1.0,1.0,0.9784890413284302,1.0,-0.6058091521263123,0.2603618502616882,0.345447301864624,0.0974734276533126,0.0,0.0,0.1379502117633819,24.749813079833984,25.0,3.173614025115967,-4234.76416015625,38.13383483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1111755371094,304.2524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09765625,18000.0,0.0,0.0,0.0945580005645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114262156188488,0.114266388118267,-4.232785613567103e-06,0.0,9.59643512032926e-05,0.0,0.0,4.44077205657959,0.0,0.0,0.0,0.271936297416687,4.0,0.0,1.0
314700,293.1405639648437,297.1499938964844,293.1499938964844,0.02239341288805,-922.73486328125,304.14910888671875,0.6048198938369751,0.0640809163451194,0.0584108456969261,293.13629150390625,297.1499938964844,293.1499938964844,0.027416193857789,-1074.20703125,304.1485595703125,0.6255601644515991,0.0709866508841514,0.068002164363861,293.14312744140625,297.1499938964844,293.1499938964844,0.0312715135514736,-843.841796875,304.1490173339844,0.6377784013748169,0.0755062848329544,0.0534171462059021,293.13739013671875,297.1499938964844,293.1499938964844,0.0535108968615531,-1527.994873046875,304.14849853515625,0.7050220966339111,0.1013280004262924,0.0967293828725814,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.5492037534713745,0.050000000745058,0.2288689762353897,291.1103515625,291.1499938964844,272.073486328125,271.59375,284.1975402832031,293.31756591796875,291.1108093261719,1.0,0.1609730422496795,1.0,1.0,0.9783526062965392,1.0,-0.606537938117981,0.2606043219566345,0.3459336161613464,0.0977848619222641,0.0,0.0,0.1382014751434326,24.74612617492676,25.0,3.1983063220977783,-4237.71728515625,38.206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117248535156,304.2556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.123046875,18000.0,0.0,0.0,0.0946292802691459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143757700920105,0.1143800020217895,-4.232975697959773e-06,0.0,9.603668877389282e-05,0.0,0.0,4.445484161376953,0.0,0.0,0.0,0.2719543874263763,4.0,0.0,1.0
