time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314760,293.1404724121094,297.1499938964844,293.1499938964844,0.0224866550415754,-924.5968627929688,304.1490783691406,0.6053453683853149,0.0642183572053909,0.0585337951779365,293.1360168457031,297.1499938964844,293.1499938964844,0.027548111975193,-1077.49365234375,304.1485595703125,0.626232922077179,0.0712136328220367,0.0682159289717674,293.14288330078125,297.1499938964844,293.1499938964844,0.0313817635178566,-845.2857055664062,304.14898681640625,0.6382018327713013,0.0756450518965721,0.0535132549703121,293.1372375488281,297.1499938964844,293.1499938964844,0.0536650866270065,-1530.7030029296875,304.14849853515625,0.7055556774139404,0.1015190631151199,0.0969092473387718,293.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5492678284645081,0.050000000745058,0.2288667112588882,291.1114807128906,291.1499938964844,272.0784606933594,271.595947265625,284.20220947265625,293.317626953125,291.1119689941406,1.0,0.1610363870859146,1.0,1.0,0.9782174825668336,1.0,-0.6072704792022705,0.2608477771282196,0.3464227318763733,0.0980986356735229,0.0,0.0,0.1384454816579818,24.74262428283692,25.0,3.19767689704895,-4240.62890625,38.27944564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123352050781,304.2587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1484375,18000.0,0.0,0.0,0.0946989953517913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144862323999404,0.1144904643297195,-4.233160780131584e-06,0.0,9.610744746169075e-05,0.0,0.0,4.450067043304443,0.0,0.0,0.0,0.2719719707965851,4.0,0.0,1.0
314820,293.14031982421875,297.1499938964844,293.1499938964844,0.0226744469255208,-928.33203125,304.1490783691406,0.6063907742500305,0.0644937604665756,0.0587802678346633,293.1355285644531,297.1499938964844,293.1499938964844,0.0278194695711135,-1084.1075439453125,304.1485900878906,0.6275789737701416,0.0716701671481132,0.0686462521553039,293.14239501953125,297.1499938964844,293.1499938964844,0.0316059999167919,-848.2182006835938,304.1489562988281,0.6390575170516968,0.0759260207414627,0.053708154708147,293.1369323730469,297.1499938964844,293.1499938964844,0.053975336253643,-1536.15771484375,304.1484680175781,0.7066234350204468,0.101903386414051,0.0972711890935897,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.549393892288208,0.050000000745058,0.2288622409105301,291.1137390136719,291.1499938964844,272.0884704589844,271.6003112792969,284.2116394042969,293.3177490234375,291.1141967773437,1.0,0.1611654311418533,1.0,1.0,0.977947235107422,1.0,-0.6087456941604614,0.2613371014595032,0.3474085927009582,0.0987330377101898,0.0,0.0,0.1389108300209045,24.736223220825195,25.0,3.117948293685913,-4246.3232421875,38.42772674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136474609375,304.2645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.0948333516716957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146972328424453,0.1147014647722244,-4.233514573570574e-06,0.0,9.624379163142294e-05,0.0,0.0,4.458822727203369,0.0,0.0,0.0,0.272005558013916,4.0,0.0,1.0
314880,293.14031982421875,297.1499938964844,293.1499938964844,0.0226744469255208,-928.33203125,304.1490783691406,0.6063907742500305,0.0644937604665756,0.0587802678346633,293.1355285644531,297.1499938964844,293.1499938964844,0.0278194695711135,-1084.1075439453125,304.1485900878906,0.6275789737701416,0.0716701671481132,0.0686462521553039,293.14239501953125,297.1499938964844,293.1499938964844,0.0316059999167919,-848.2182006835938,304.1489562988281,0.6390575170516968,0.0759260207414627,0.053708154708147,293.1369323730469,297.1499938964844,293.1499938964844,0.053975336253643,-1536.15771484375,304.1484680175781,0.7066234350204468,0.101903386414051,0.0972711890935897,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.549393892288208,0.050000000745058,0.2288622409105301,291.1137390136719,291.1499938964844,272.0884704589844,271.6003112792969,284.2116394042969,293.3177490234375,291.1141967773437,1.0,0.1611654311418533,1.0,1.0,0.977947235107422,1.0,-0.6087456941604614,0.2613371014595032,0.3474085927009582,0.0987330377101898,0.0,0.0,0.1389108300209045,24.736223220825195,25.0,3.117948293685913,-4246.3232421875,38.42772674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136474609375,304.2645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.0948333516716957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146972328424453,0.1147014647722244,-4.233514573570574e-06,0.0,9.624379163142294e-05,0.0,0.0,4.458822727203369,0.0,0.0,0.0,0.272005558013916,4.0,0.0,1.0
314940,293.1401672363281,297.1499938964844,293.1499938964844,0.02286390773952,-932.0817260742188,304.1490783691406,0.6074277758598328,0.0647696182131767,0.0590272359549999,293.13507080078125,297.1499938964844,293.1499938964844,0.0280964467674493,-1090.7666015625,304.1485900878906,0.6289222836494446,0.072128489613533,0.0690787360072135,293.1419372558594,297.1499938964844,293.1499938964844,0.0318340361118316,-851.1950073242188,304.14892578125,0.6399202346801758,0.0762098953127861,0.0539054386317729,293.1366577148437,297.1499938964844,293.1499938964844,0.0542880035936832,-1541.6629638671875,304.1484680175781,0.7076905369758606,0.1022901833057403,0.0976356044411659,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.5495168566703796,0.050000000745058,0.2288578748703003,291.1158752441406,291.1499938964844,272.0982971191406,271.6043395996094,284.2210693359375,293.3179016113281,291.1163024902344,1.0,0.1612971425056457,1.0,1.0,0.9776769876480104,1.0,-0.6102299690246582,0.2618279159069061,0.3484020829200744,0.0993755385279655,0.0,0.0,0.139348566532135,24.73062324523925,25.0,2.943291664123535,-4251.857421875,38.578224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1150817871094,304.2698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0949611514806747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148960068821907,0.1149002388119697,-4.233848358126124e-06,0.0,9.637350012781098e-05,0.0,0.0,4.467073917388916,0.0,0.0,0.0,0.2720372378826141,4.0,0.0,1.0
315000,293.1401672363281,297.1499938964844,293.1499938964844,0.02286390773952,-932.0817260742188,304.1490783691406,0.6074277758598328,0.0647696182131767,0.0590272359549999,293.13507080078125,297.1499938964844,293.1499938964844,0.0280964467674493,-1090.7666015625,304.1485900878906,0.6289222836494446,0.072128489613533,0.0690787360072135,293.1419372558594,297.1499938964844,293.1499938964844,0.0318340361118316,-851.1950073242188,304.14892578125,0.6399202346801758,0.0762098953127861,0.0539054386317729,293.1366577148437,297.1499938964844,293.1499938964844,0.0542880035936832,-1541.6629638671875,304.1484680175781,0.7076905369758606,0.1022901833057403,0.0976356044411659,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.5495168566703796,0.050000000745058,0.2288578748703003,291.1158752441406,291.1499938964844,272.0982971191406,271.6043395996094,284.2210693359375,293.3179016113281,291.1163024902344,1.0,0.1612971425056457,1.0,1.0,0.9776769876480104,1.0,-0.6102299690246582,0.2618279159069061,0.3484020829200744,0.0993755385279655,0.0,0.0,0.139348566532135,24.73062324523925,25.0,2.943291664123535,-4251.857421875,38.578224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1150817871094,304.2698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0949611514806747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148960068821907,0.1149002388119697,-4.233848358126124e-06,0.0,9.637350012781098e-05,0.0,0.0,4.467073917388916,0.0,0.0,0.0,0.2720372378826141,4.0,0.0,1.0
315060,293.1400146484375,297.1499938964844,293.1499938964844,0.0230550542473793,-935.846923828125,304.1490783691406,0.6084553003311157,0.0650456994771957,0.0592744685709476,293.1347045898437,297.1499938964844,293.1499938964844,0.0283859092742204,-1097.5103759765625,304.1485900878906,0.6302591562271118,0.0725868195295333,0.0695116594433784,293.1415405273437,297.1499938964844,293.1499938964844,0.0320645682513713,-854.1996459960938,304.1488952636719,0.6407849192619324,0.076494850218296,0.0541038066148757,293.13641357421875,297.1499938964844,293.1499938964844,0.0546030774712562,-1547.219970703125,304.1484375,0.7087545394897461,0.1026790663599968,0.0980020985007286,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.5496365427970886,0.050000000745058,0.2288536429405212,291.1178283691406,291.1499938964844,272.1076965332031,271.6078491210937,284.2303771972656,293.3180847167969,291.11822509765625,1.0,0.161431148648262,1.0,1.0,0.9774116277694702,1.0,-0.6117190718650818,0.2623181939125061,0.3494008779525757,0.1000253036618232,0.0,0.0,0.1397615522146225,24.725830078125,25.0,2.6843738555908203,-4257.24560546875,38.73049545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,304.274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.0950826853513717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150836944580078,0.1150879263877868,-4.234163498040289e-06,0.0,9.649684216128662e-05,0.0,0.0,4.474866390228272,0.0,0.0,0.0,0.272067129611969,4.0,0.0,1.0
315120,293.1400146484375,297.1499938964844,293.1499938964844,0.0230550542473793,-935.846923828125,304.1490783691406,0.6084553003311157,0.0650456994771957,0.0592744685709476,293.1347045898437,297.1499938964844,293.1499938964844,0.0283859092742204,-1097.5103759765625,304.1485900878906,0.6302591562271118,0.0725868195295333,0.0695116594433784,293.1415405273437,297.1499938964844,293.1499938964844,0.0320645682513713,-854.1996459960938,304.1488952636719,0.6407849192619324,0.076494850218296,0.0541038066148757,293.13641357421875,297.1499938964844,293.1499938964844,0.0546030774712562,-1547.219970703125,304.1484375,0.7087545394897461,0.1026790663599968,0.0980020985007286,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.5496365427970886,0.050000000745058,0.2288536429405212,291.1178283691406,291.1499938964844,272.1076965332031,271.6078491210937,284.2303771972656,293.3180847167969,291.11822509765625,1.0,0.161431148648262,1.0,1.0,0.9774116277694702,1.0,-0.6117190718650818,0.2623181939125061,0.3494008779525757,0.1000253036618232,0.0,0.0,0.1397615522146225,24.725830078125,25.0,2.6843738555908203,-4257.24560546875,38.73049545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,304.274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.0950826853513717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150836944580078,0.1150879263877868,-4.234163498040289e-06,0.0,9.649684216128662e-05,0.0,0.0,4.474866390228272,0.0,0.0,0.0,0.272067129611969,4.0,0.0,1.0
315180,293.1399230957031,297.1499938964844,293.1499938964844,0.0232480689883232,-939.6320190429688,304.1490478515625,0.6094737648963928,0.065322145819664,0.0595220029354095,293.13433837890625,297.1499938964844,293.1499938964844,0.0288898386061191,-1103.5679931640625,304.148193359375,0.6315888166427612,0.0730448961257934,0.0699442625045776,293.1412048339844,297.1499938964844,293.1499938964844,0.0322970002889633,-857.2249755859375,304.1488647460937,0.6416493058204651,0.0767802819609642,0.0543025694787502,293.1361999511719,297.1499938964844,293.1499938964844,0.0549208112061023,-1552.8338623046875,304.1484375,0.7098065614700317,0.1030700728297233,0.0983705818653106,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.5497533082962036,0.050000000745058,0.2288495004177093,291.1195678710937,291.1499938964844,272.1164245605469,271.6105651855469,284.2394714355469,293.3182373046875,291.1199035644531,1.0,0.1615670919418335,1.0,1.0,0.977146327495575,1.0,-0.6132111549377441,0.2628073990345001,0.350403755903244,0.1006818562746048,0.0,0.0,0.1401531249284744,24.721763610839844,25.0,2.3468501567840576,-4262.51416015625,38.884273529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180114746094,304.2789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0951984226703643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152616515755653,0.1152658835053443,-4.234461357555119e-06,0.0,9.66142979450524e-05,0.0,0.0,4.482255935668945,0.0,0.0,0.0,0.2720955014228821,4.0,0.0,1.0
315240,293.1399230957031,297.1499938964844,293.1499938964844,0.0232480689883232,-939.6320190429688,304.1490478515625,0.6094737648963928,0.065322145819664,0.0595220029354095,293.13433837890625,297.1499938964844,293.1499938964844,0.0288898386061191,-1103.5679931640625,304.148193359375,0.6315888166427612,0.0730448961257934,0.0699442625045776,293.1412048339844,297.1499938964844,293.1499938964844,0.0322970002889633,-857.2249755859375,304.1488647460937,0.6416493058204651,0.0767802819609642,0.0543025694787502,293.1361999511719,297.1499938964844,293.1499938964844,0.0549208112061023,-1552.8338623046875,304.1484375,0.7098065614700317,0.1030700728297233,0.0983705818653106,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.5497533082962036,0.050000000745058,0.2288495004177093,291.1195678710937,291.1499938964844,272.1164245605469,271.6105651855469,284.2394714355469,293.3182373046875,291.1199035644531,1.0,0.1615670919418335,1.0,1.0,0.977146327495575,1.0,-0.6132111549377441,0.2628073990345001,0.350403755903244,0.1006818562746048,0.0,0.0,0.1401531249284744,24.721763610839844,25.0,2.3468501567840576,-4262.51416015625,38.884273529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180114746094,304.2789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0951984226703643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152616515755653,0.1152658835053443,-4.234461357555119e-06,0.0,9.66142979450524e-05,0.0,0.0,4.482255935668945,0.0,0.0,0.0,0.2720955014228821,4.0,0.0,1.0
315300,293.1398620605469,297.1499938964844,293.1499938964844,0.0233453810214996,-941.5343017578124,304.1490478515625,0.6099804639816284,0.0654606148600578,0.0596459619700908,293.1341857910156,297.1499938964844,293.1499938964844,0.0293595772236585,-1107.4498291015625,304.147705078125,0.6322534680366516,0.0732745826244354,0.0701610445976257,293.1410522460937,297.1499938964844,293.1499938964844,0.0324139855802059,-858.7462158203125,304.1488647460937,0.6420819163322449,0.0769232288002967,0.0544021092355251,293.1360778808594,297.1499938964844,293.1499938964844,0.0550807639956474,-1555.6641845703125,304.1484375,0.710328221321106,0.1032664105296135,0.098555602133274,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.5498111248016357,0.050000000745058,0.2288474589586258,291.1203308105469,291.1499938964844,272.12042236328125,271.611572265625,284.243896484375,293.3183288574219,291.1206359863281,1.0,0.1616356819868087,1.0,1.0,0.9770136475563048,1.0,-0.6139591336250305,0.2630519568920135,0.3509071767330169,0.1010128110647201,0.0,0.0,0.1403425335884094,24.71990776062012,25.0,2.1481025218963623,-4265.11962890625,38.96172332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11871337890625,304.2808532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0952544510364532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153476908802986,0.1153519228100776,-4.234605057718e-06,0.0,9.66711522778496e-05,0.0,0.0,4.485828876495361,0.0,0.0,0.0,0.2721092104911804,4.0,0.0,1.0
315360,293.1398010253906,297.1499938964844,293.1499938964844,0.0234433710575103,-943.4459838867188,304.1490478515625,0.6104856729507446,0.0655993893742561,0.05977014452219,293.134033203125,297.1499938964844,293.1499938964844,0.0295353587716817,-1110.773193359375,304.1477966308594,0.6329166889190674,0.0735037699341774,0.0703776553273201,293.1408996582031,297.1499938964844,293.1499938964844,0.0325316525995731,-860.2757568359375,304.1488647460937,0.6425150036811829,0.0770665109157562,0.054501824080944,293.135986328125,297.1499938964844,293.1499938964844,0.0552416816353797,-1558.514404296875,304.1484375,0.7108473777770996,0.1034635081887245,0.09874127805233,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.5498684644699097,0.050000000745058,0.2288454324007034,291.1210327148437,291.1499938964844,272.1241760253906,271.6122741699219,284.2481994628906,293.31842041015625,291.1213073730469,1.0,0.1617047041654586,1.0,1.0,0.976881504058838,1.0,-0.6147081851959229,0.263296365737915,0.3514118194580078,0.1013455316424369,0.0,0.0,0.1405279338359832,24.71818923950196,25.0,1.927127480506897,-4267.70703125,39.03954315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119384765625,304.2826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3515625,18000.0,0.0,0.0,0.0953092277050018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154318302869796,0.1154360696673393,-4.234745574649423e-06,0.0,9.67267478699796e-05,0.0,0.0,4.489323616027832,0.0,0.0,0.0,0.2721225917339325,4.0,0.0,1.0
315420,293.13970947265625,297.1499938964844,293.1499938964844,0.0236416794359684,-947.3035278320312,304.1490173339844,0.6114926338195801,0.0658780708909034,0.0600194558501243,293.1337890625,297.1499938964844,293.1499938964844,0.0298922453075647,-1117.522216796875,304.1479187011719,0.6342400908470154,0.0739619731903076,0.0708104521036148,293.140625,297.1499938964844,293.1499938964844,0.0327694341540336,-863.3649291992188,304.1488342285156,0.6433842778205872,0.077354297041893,0.0547020472586154,293.1357727050781,297.1499938964844,293.1499938964844,0.0555667467415332,-1564.2818603515625,304.1484069824219,0.7118798494338989,0.1038601547479629,0.0991148576140403,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5499823689460754,0.050000000745058,0.2288414090871811,291.12213134765625,291.1499938964844,272.1307373046875,271.6126708984375,284.2565002441406,293.3186340332031,291.1223449707031,1.0,0.161843866109848,1.0,1.0,0.976617157459259,1.0,-0.6162106394767761,0.2637853622436523,0.3524253070354461,0.102016344666481,0.0,0.0,0.1408901363611221,24.715038299560547,25.0,1.4258500337600708,-4272.859375,39.19628143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12066650390625,304.2858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.0954158082604408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155959442257881,0.1156001836061477,-4.235017968312604e-06,0.0,9.683491225587204e-05,0.0,0.0,4.496139049530029,0.0,0.0,0.0,0.2721487283706665,4.0,0.0,1.0
315480,293.13970947265625,297.1499938964844,293.1499938964844,0.0236416794359684,-947.3035278320312,304.1490173339844,0.6114926338195801,0.0658780708909034,0.0600194558501243,293.1337890625,297.1499938964844,293.1499938964844,0.0298922453075647,-1117.522216796875,304.1479187011719,0.6342400908470154,0.0739619731903076,0.0708104521036148,293.140625,297.1499938964844,293.1499938964844,0.0327694341540336,-863.3649291992188,304.1488342285156,0.6433842778205872,0.077354297041893,0.0547020472586154,293.1357727050781,297.1499938964844,293.1499938964844,0.0555667467415332,-1564.2818603515625,304.1484069824219,0.7118798494338989,0.1038601547479629,0.0991148576140403,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5499823689460754,0.050000000745058,0.2288414090871811,291.12213134765625,291.1499938964844,272.1307373046875,271.6126708984375,284.2565002441406,293.3186340332031,291.1223449707031,1.0,0.161843866109848,1.0,1.0,0.976617157459259,1.0,-0.6162106394767761,0.2637853622436523,0.3524253070354461,0.102016344666481,0.0,0.0,0.1408901363611221,24.715038299560547,25.0,1.4258500337600708,-4272.859375,39.19628143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12066650390625,304.2858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.0954158082604408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155959442257881,0.1156001836061477,-4.235017968312604e-06,0.0,9.683491225587204e-05,0.0,0.0,4.496139049530029,0.0,0.0,0.0,0.2721487283706665,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0238436050713062,-951.2169799804688,304.1490173339844,0.6124911904335022,0.0661588162183761,0.060270469635725,293.133544921875,297.1499938964844,293.1499938964844,0.0302678011357784,-1124.31689453125,304.1479797363281,0.6355645060539246,0.0744212120771408,0.071243904531002,293.1403503417969,297.1499938964844,293.1499938964844,0.0330111309885978,-866.5032958984375,304.1488342285156,0.6442601084709167,0.0776442885398864,0.0549036934971809,293.1355895996094,297.1499938964844,293.1499938964844,0.0558968484401702,-1570.152099609375,304.1483764648437,0.712907612323761,0.1042606309056282,0.0994919016957283,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.550096333026886,0.050000000745058,0.2288374006748199,291.1228332519531,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3188171386719,291.1229553222656,1.0,0.1619844585657119,1.0,1.0,0.976352870464325,1.0,-0.6177217960357666,0.2642758786678314,0.3534458875656128,0.1026946753263473,0.0,0.0,0.141246035695076,24.71209526062012,25.0,0.8462549448013306,-4278.029296875,39.35462188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12176513671875,304.2886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.09551952034235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157567203044891,0.1157609522342681,-4.235283086018171e-06,0.0,9.694016625871882e-05,0.0,0.0,4.502815246582031,0.0,0.0,0.0,0.2721742689609527,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0238436050713062,-951.2169799804688,304.1490173339844,0.6124911904335022,0.0661588162183761,0.060270469635725,293.133544921875,297.1499938964844,293.1499938964844,0.0302678011357784,-1124.31689453125,304.1479797363281,0.6355645060539246,0.0744212120771408,0.071243904531002,293.1403503417969,297.1499938964844,293.1499938964844,0.0330111309885978,-866.5032958984375,304.1488342285156,0.6442601084709167,0.0776442885398864,0.0549036934971809,293.1355895996094,297.1499938964844,293.1499938964844,0.0558968484401702,-1570.152099609375,304.1483764648437,0.712907612323761,0.1042606309056282,0.0994919016957283,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.550096333026886,0.050000000745058,0.2288374006748199,291.1228332519531,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3188171386719,291.1229553222656,1.0,0.1619844585657119,1.0,1.0,0.976352870464325,1.0,-0.6177217960357666,0.2642758786678314,0.3534458875656128,0.1026946753263473,0.0,0.0,0.141246035695076,24.71209526062012,25.0,0.8462549448013306,-4278.029296875,39.35462188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12176513671875,304.2886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.09551952034235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157567203044891,0.1157609522342681,-4.235283086018171e-06,0.0,9.694016625871882e-05,0.0,0.0,4.502815246582031,0.0,0.0,0.0,0.2721742689609527,4.0,0.0,1.0
315660,293.1394958496094,297.1499938964844,293.1499938964844,0.0240498948842287,-955.200927734375,304.1490173339844,0.6134834289550781,0.0664422959089279,0.0605237893760204,293.1333312988281,297.1499938964844,293.1499938964844,0.0306478459388017,-1131.1719970703125,304.1480407714844,0.6368945837020874,0.0748825222253799,0.0716790854930877,293.14013671875,297.1499938964844,293.1499938964844,0.0332575924694538,-869.7023315429688,304.1488037109375,0.6451453566551208,0.0779371410608291,0.0551072284579277,293.1353759765625,297.1499938964844,293.1499938964844,0.0562329292297363,-1576.1435546875,304.1483764648437,0.713934063911438,0.1046656742691993,0.0998730883002281,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5502113699913025,0.050000000745058,0.2288333475589752,291.1230773925781,291.1499938964844,272.1392517089844,271.60870361328125,284.27130126953125,293.3190002441406,291.12310791015625,1.0,0.1621264964342117,1.0,1.0,0.976094365119934,1.0,-0.6192449927330017,0.2647693753242492,0.3544756472110748,0.1033810302615165,0.0,0.0,0.1416025459766388,24.709192276000977,25.0,0.18852299451828,-4283.28125,39.51476287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225891113281,304.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0956219062209129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159171685576438,0.1159214004874229,-4.235545020492282e-06,0.0,9.70440814853646e-05,0.0,0.0,4.509476661682129,0.0,0.0,0.0,0.2721997499465942,4.0,0.0,1.0
315720,293.1394958496094,297.1499938964844,293.1499938964844,0.0240498948842287,-955.200927734375,304.1490173339844,0.6134834289550781,0.0664422959089279,0.0605237893760204,293.1333312988281,297.1499938964844,293.1499938964844,0.0306478459388017,-1131.1719970703125,304.1480407714844,0.6368945837020874,0.0748825222253799,0.0716790854930877,293.14013671875,297.1499938964844,293.1499938964844,0.0332575924694538,-869.7023315429688,304.1488037109375,0.6451453566551208,0.0779371410608291,0.0551072284579277,293.1353759765625,297.1499938964844,293.1499938964844,0.0562329292297363,-1576.1435546875,304.1483764648437,0.713934063911438,0.1046656742691993,0.0998730883002281,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5502113699913025,0.050000000745058,0.2288333475589752,291.1230773925781,291.1499938964844,272.1392517089844,271.60870361328125,284.27130126953125,293.3190002441406,291.12310791015625,1.0,0.1621264964342117,1.0,1.0,0.976094365119934,1.0,-0.6192449927330017,0.2647693753242492,0.3544756472110748,0.1033810302615165,0.0,0.0,0.1416025459766388,24.709192276000977,25.0,0.18852299451828,-4283.28125,39.51476287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225891113281,304.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0956219062209129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159171685576438,0.1159214004874229,-4.235545020492282e-06,0.0,9.70440814853646e-05,0.0,0.0,4.509476661682129,0.0,0.0,0.0,0.2721997499465942,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0242610443383455,-959.2647705078124,304.14898681640625,0.614472508430481,0.0667290166020393,0.0607798658311367,293.13311767578125,297.1499938964844,293.1499938964844,0.0310334954410791,-1138.10595703125,304.1480407714844,0.6382331848144531,0.0753465071320533,0.0721166133880615,293.139892578125,297.1499938964844,293.1499938964844,0.0335092917084693,-872.9686889648438,304.1487731933594,0.6460416316986084,0.0782331973314285,0.0553129091858863,293.1351928710937,297.1499938964844,293.1499938964844,0.0565756186842918,-1582.2681884765625,304.1483459472656,0.7149614691734314,0.1050757691264152,0.1002588644623756,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5503281354904175,0.050000000745058,0.2288292348384857,291.122802734375,291.1499938964844,272.1406555175781,271.60382080078125,284.277587890625,293.3192138671875,291.1227111816406,1.0,0.1622699499130249,1.0,1.0,0.9758358597755432,1.0,-0.6207822561264038,0.2652668952941894,0.3555153608322143,0.10407555103302,0.0,0.0,0.1419665962457656,24.70622634887696,25.0,-0.5408748388290405,-4288.6796875,39.67683029174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231384277344,304.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.0957246050238609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160803511738777,0.1160845905542373,-4.235809228703147e-06,0.0,9.714830957818776e-05,0.0,0.0,4.5162506103515625,0.0,0.0,0.0,0.2722255885601043,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0242610443383455,-959.2647705078124,304.14898681640625,0.614472508430481,0.0667290166020393,0.0607798658311367,293.13311767578125,297.1499938964844,293.1499938964844,0.0310334954410791,-1138.10595703125,304.1480407714844,0.6382331848144531,0.0753465071320533,0.0721166133880615,293.139892578125,297.1499938964844,293.1499938964844,0.0335092917084693,-872.9686889648438,304.1487731933594,0.6460416316986084,0.0782331973314285,0.0553129091858863,293.1351928710937,297.1499938964844,293.1499938964844,0.0565756186842918,-1582.2681884765625,304.1483459472656,0.7149614691734314,0.1050757691264152,0.1002588644623756,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5503281354904175,0.050000000745058,0.2288292348384857,291.122802734375,291.1499938964844,272.1406555175781,271.60382080078125,284.277587890625,293.3192138671875,291.1227111816406,1.0,0.1622699499130249,1.0,1.0,0.9758358597755432,1.0,-0.6207822561264038,0.2652668952941894,0.3555153608322143,0.10407555103302,0.0,0.0,0.1419665962457656,24.70622634887696,25.0,-0.5408748388290405,-4288.6796875,39.67683029174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231384277344,304.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.0957246050238609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160803511738777,0.1160845905542373,-4.235809228703147e-06,0.0,9.714830957818776e-05,0.0,0.0,4.5162506103515625,0.0,0.0,0.0,0.2722255885601043,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0243686512112617,-961.3304443359376,304.14898681640625,0.6149671673774719,0.0668737739324569,0.0609090961515903,293.1330261230469,297.1499938964844,293.1499938964844,0.0312286671251058,-1141.6070556640625,304.1480407714844,0.6389069557189941,0.0755796730518341,0.0723364278674125,293.1398010253906,297.1499938964844,293.1499938964844,0.0336372889578342,-874.6294555664062,304.1487731933594,0.6464948058128357,0.0783825293183326,0.055416639894247,293.13507080078125,297.1499938964844,293.1499938964844,0.0567507296800613,-1585.4041748046875,304.1483154296875,0.7154796123504639,0.1052874103188514,0.1004548966884613,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5503877401351929,0.050000000745058,0.2288271486759185,291.1224670410156,291.1499938964844,272.1405639648437,271.6005554199219,284.2803955078125,293.3193054199219,291.122314453125,1.0,0.1623422354459762,1.0,1.0,0.9757066369056702,1.0,-0.621558427810669,0.2655181884765625,0.3560402393341064,0.1044262871146202,0.0,0.0,0.1421536803245544,24.704627990722656,25.0,-0.933553159236908,-4291.4580078125,39.758731842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123291015625,304.29351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3671875,18000.0,0.0,0.0,0.0957766100764274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161639690399169,0.116168200969696,-4.235943379171658e-06,0.0,9.720108209876344e-05,0.0,0.0,4.519721508026123,0.0,0.0,0.0,0.2722388207912445,4.0,0.0,1.0
315960,293.1393127441406,297.1499938964844,293.1499938964844,0.0244777537882328,-963.421630859375,304.1489562988281,0.6154764890670776,0.0670196786522865,0.0610391609370708,293.1329345703125,297.1499938964844,293.1499938964844,0.0314255431294441,-1145.1337890625,304.1480407714844,0.6395979523658752,0.0758137851953506,0.0725569576025009,293.1396789550781,297.1499938964844,293.1499938964844,0.0337668433785438,-876.3106689453125,304.1487731933594,0.6469661593437195,0.0785329192876815,0.0555209517478942,293.13446044921875,297.1499938964844,293.1499938964844,0.0569709278643131,-1589.35986328125,304.1482238769531,0.7161304950714111,0.1055991724133491,0.1007023155689239,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5504636764526367,0.050000000745058,0.2288244813680648,291.1219787597656,291.1499938964844,272.1398620605469,271.5966796875,284.2829284667969,293.31939697265625,291.12176513671875,1.0,0.1624158471822738,1.0,1.0,0.975578248500824,1.0,-0.6223980784416199,0.2657967805862427,0.3566012680530548,0.1047899052500724,0.0,0.0,0.1423458158969879,24.7005558013916,25.0,-1.4139260053634644,-4294.4423828125,39.844993591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12335205078125,304.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.353515625,18000.0,0.0,0.0,0.0958294421434402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116249606013298,0.1162538453936576,-4.236080258124275e-06,0.0,9.725469863042235e-05,0.0,0.0,4.523275375366211,0.0,0.0,0.0,0.2722523510456085,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0247019045054912,-967.7117309570312,304.14892578125,0.6165628433227539,0.0673161596059799,0.0613024085760116,293.1327514648437,297.1499938964844,293.1499938964844,0.0318259261548519,-1152.2955322265625,304.14801025390625,0.6410560607910156,0.0762856155633926,0.0730004757642746,293.13946533203125,297.1499938964844,293.1499938964844,0.0340323708951473,-879.759765625,304.14874267578125,0.6479884386062622,0.07883782684803,0.0557317063212394,293.132080078125,297.1499938964844,293.1499938964844,0.0576301664113998,-1601.24609375,304.147705078125,0.7180579900741577,0.1064725443720817,0.1014452874660492,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5506882667541504,0.050000000745058,0.2288166433572769,291.1202697753906,291.1499938964844,272.13653564453125,271.5870666503906,284.287109375,293.3194885253906,291.1197814941406,1.0,0.1625708788633346,1.0,1.0,0.9753214716911316,1.0,-0.6243813633918762,0.2664853632450104,0.3578960001468658,0.1055777743458747,0.0,0.0,0.1427529156208038,24.681528091430664,25.0,-3.0258023738861084,-4301.33251953125,40.0393180847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123046875,304.2934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30859375,18000.0,0.0,0.0,0.0959395840764045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164296120405197,0.1164338514208793,-4.236364020471228e-06,0.0,9.736647916724904e-05,0.0,0.0,4.530743598937988,0.0,0.0,0.0,0.2722807824611664,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0247019045054912,-967.7117309570312,304.14892578125,0.6165628433227539,0.0673161596059799,0.0613024085760116,293.1327514648437,297.1499938964844,293.1499938964844,0.0318259261548519,-1152.2955322265625,304.14801025390625,0.6410560607910156,0.0762856155633926,0.0730004757642746,293.13946533203125,297.1499938964844,293.1499938964844,0.0340323708951473,-879.759765625,304.14874267578125,0.6479884386062622,0.07883782684803,0.0557317063212394,293.132080078125,297.1499938964844,293.1499938964844,0.0576301664113998,-1601.24609375,304.147705078125,0.7180579900741577,0.1064725443720817,0.1014452874660492,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5506882667541504,0.050000000745058,0.2288166433572769,291.1202697753906,291.1499938964844,272.13653564453125,271.5870666503906,284.287109375,293.3194885253906,291.1197814941406,1.0,0.1625708788633346,1.0,1.0,0.9753214716911316,1.0,-0.6243813633918762,0.2664853632450104,0.3578960001468658,0.1055777743458747,0.0,0.0,0.1427529156208038,24.681528091430664,25.0,-3.0258023738861084,-4301.33251953125,40.0393180847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123046875,304.2934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30859375,18000.0,0.0,0.0,0.0959395840764045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164296120405197,0.1164338514208793,-4.236364020471228e-06,0.0,9.736647916724904e-05,0.0,0.0,4.530743598937988,0.0,0.0,0.0,0.2722807824611664,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0249390080571174,-972.248291015625,304.1488952636719,0.6177114248275757,0.067622423171997,0.0615732781589031,293.1325378417969,297.1499938964844,293.1499938964844,0.0322404652833938,-1159.705322265625,304.1479797363281,0.642586350440979,0.0767651200294494,0.0734501555562019,293.1392517089844,297.1499938964844,293.1499938964844,0.0343123190104961,-883.4064331054688,304.148681640625,0.6490867733955383,0.0791515111923217,0.0559477321803569,293.12908935546875,297.1499938964844,293.1499938964844,0.0584955587983131,-1616.9111328125,304.14703369140625,0.7205153703689575,0.107536531984806,0.1024152338504791,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5509682297706604,0.050000000745058,0.2288068979978561,291.11688232421875,291.1499938964844,272.1304931640625,271.5747375488281,284.2899780273437,293.31951904296875,291.1160583496094,1.0,0.1627394258975982,1.0,1.0,0.9750646948814392,1.0,-0.6266577243804932,0.2673000395298004,0.3593576848506927,0.1064260452985763,0.0,0.0,0.1432162523269653,24.654924392700195,25.0,-5.344695568084717,-4309.31689453125,40.25814437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1218566894531,304.29119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.096061460673809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166319176554679,0.1166361570358276,-4.236675067659235e-06,0.0,9.749017044669016e-05,0.0,0.0,4.539129734039307,0.0,0.0,0.0,0.2723125517368316,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0249390080571174,-972.248291015625,304.1488952636719,0.6177114248275757,0.067622423171997,0.0615732781589031,293.1325378417969,297.1499938964844,293.1499938964844,0.0322404652833938,-1159.705322265625,304.1479797363281,0.642586350440979,0.0767651200294494,0.0734501555562019,293.1392517089844,297.1499938964844,293.1499938964844,0.0343123190104961,-883.4064331054688,304.148681640625,0.6490867733955383,0.0791515111923217,0.0559477321803569,293.12908935546875,297.1499938964844,293.1499938964844,0.0584955587983131,-1616.9111328125,304.14703369140625,0.7205153703689575,0.107536531984806,0.1024152338504791,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5509682297706604,0.050000000745058,0.2288068979978561,291.11688232421875,291.1499938964844,272.1304931640625,271.5747375488281,284.2899780273437,293.31951904296875,291.1160583496094,1.0,0.1627394258975982,1.0,1.0,0.9750646948814392,1.0,-0.6266577243804932,0.2673000395298004,0.3593576848506927,0.1064260452985763,0.0,0.0,0.1432162523269653,24.654924392700195,25.0,-5.344695568084717,-4309.31689453125,40.25814437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1218566894531,304.29119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.096061460673809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166319176554679,0.1166361570358276,-4.236675067659235e-06,0.0,9.749017044669016e-05,0.0,0.0,4.539129734039307,0.0,0.0,0.0,0.2723125517368316,4.0,0.0,1.0
316260,293.1388244628906,297.1499938964844,293.1499938964844,0.0251913741230964,-977.0714721679688,304.1488342285156,0.6188905239105225,0.0679400637745857,0.0618540160357952,293.1322937011719,297.1499938964844,293.1499938964844,0.0326714813709259,-1167.4029541015625,304.14794921875,0.6441564559936523,0.0772537738084793,0.0739081427454948,293.13897705078125,297.1499938964844,293.1499938964844,0.0346089750528335,-887.2796630859375,304.14862060546875,0.650226891040802,0.0794752985239029,0.056170605123043,293.1260070800781,297.1499938964844,293.1499938964844,0.0594571158289909,-1634.3892822265625,304.1464233398437,0.7231628894805908,0.1086897924542427,0.1034853085875511,293.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.5512610077857971,0.050000000745058,0.2287967503070831,291.1117858886719,291.1499938964844,272.1214294433594,271.5594177246094,284.29150390625,293.3194274902344,291.110595703125,1.0,0.1629213243722915,1.0,1.0,0.9748170971870422,1.0,-0.6290837526321411,0.268178254365921,0.3609054982662201,0.1073075383901596,0.0,0.0,0.1437594592571258,24.62746810913086,25.0,-7.742555618286133,-4318.22998046875,40.49331283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11962890625,304.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.0962006226181984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116868071258068,0.1168723031878471,-4.23703158958233e-06,0.0,9.763140405993909e-05,0.0,0.0,4.548915386199951,0.0,0.0,0.0,0.2723495662212372,4.0,0.0,1.0
316320,293.1388244628906,297.1499938964844,293.1499938964844,0.0251913741230964,-977.0714721679688,304.1488342285156,0.6188905239105225,0.0679400637745857,0.0618540160357952,293.1322937011719,297.1499938964844,293.1499938964844,0.0326714813709259,-1167.4029541015625,304.14794921875,0.6441564559936523,0.0772537738084793,0.0739081427454948,293.13897705078125,297.1499938964844,293.1499938964844,0.0346089750528335,-887.2796630859375,304.14862060546875,0.650226891040802,0.0794752985239029,0.056170605123043,293.1260070800781,297.1499938964844,293.1499938964844,0.0594571158289909,-1634.3892822265625,304.1464233398437,0.7231628894805908,0.1086897924542427,0.1034853085875511,293.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.5512610077857971,0.050000000745058,0.2287967503070831,291.1117858886719,291.1499938964844,272.1214294433594,271.5594177246094,284.29150390625,293.3194274902344,291.110595703125,1.0,0.1629213243722915,1.0,1.0,0.9748170971870422,1.0,-0.6290837526321411,0.268178254365921,0.3609054982662201,0.1073075383901596,0.0,0.0,0.1437594592571258,24.62746810913086,25.0,-7.742555618286133,-4318.22998046875,40.49331283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11962890625,304.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.0962006226181984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116868071258068,0.1168723031878471,-4.23703158958233e-06,0.0,9.763140405993909e-05,0.0,0.0,4.548915386199951,0.0,0.0,0.0,0.2723495662212372,4.0,0.0,1.0
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0254595428705215,-982.1848754882812,304.1487731933594,0.6200926303863525,0.0682695806026458,0.0621453896164894,293.1320495605469,297.1499938964844,293.1499938964844,0.0331190526485443,-1175.3865966796875,304.1478881835937,0.6457571983337402,0.0777514576911926,0.0743748769164085,293.13873291015625,297.1499938964844,293.1499938964844,0.0349218919873237,-891.3712768554688,304.1485595703125,0.6513975858688354,0.0798084139823913,0.0564003027975559,293.1230163574219,297.1499938964844,293.1499938964844,0.0604816041886806,-1653.0941162109375,304.1459045410156,0.7259102463722229,0.1099049523472786,0.1046187579631805,293.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.5515550971031189,0.050000000745058,0.2287865728139877,291.10504150390625,291.1499938964844,272.1091003417969,271.5408630371094,284.2915954589844,293.3192749023437,291.1036071777344,1.0,0.1631162166595459,1.0,1.0,0.9745694994926452,1.0,-0.6316173076629639,0.2691019475460052,0.3625153601169586,0.1082144230604171,0.0,0.0,0.1444036066532135,24.600971221923828,25.0,-9.949109077453612,-4328.14501953125,40.74234771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11627197265625,304.2857971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.0963621437549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171482726931572,0.1171525120735168,-4.2374522308819e-06,0.0,9.779533138498664e-05,0.0,0.0,4.560527324676514,0.0,0.0,0.0,0.2723934054374695,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0254595428705215,-982.1848754882812,304.1487731933594,0.6200926303863525,0.0682695806026458,0.0621453896164894,293.1320495605469,297.1499938964844,293.1499938964844,0.0331190526485443,-1175.3865966796875,304.1478881835937,0.6457571983337402,0.0777514576911926,0.0743748769164085,293.13873291015625,297.1499938964844,293.1499938964844,0.0349218919873237,-891.3712768554688,304.1485595703125,0.6513975858688354,0.0798084139823913,0.0564003027975559,293.1230163574219,297.1499938964844,293.1499938964844,0.0604816041886806,-1653.0941162109375,304.1459045410156,0.7259102463722229,0.1099049523472786,0.1046187579631805,293.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.5515550971031189,0.050000000745058,0.2287865728139877,291.10504150390625,291.1499938964844,272.1091003417969,271.5408630371094,284.2915954589844,293.3192749023437,291.1036071777344,1.0,0.1631162166595459,1.0,1.0,0.9745694994926452,1.0,-0.6316173076629639,0.2691019475460052,0.3625153601169586,0.1082144230604171,0.0,0.0,0.1444036066532135,24.600971221923828,25.0,-9.949109077453612,-4328.14501953125,40.74234771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11627197265625,304.2857971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.0963621437549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171482726931572,0.1171525120735168,-4.2374522308819e-06,0.0,9.779533138498664e-05,0.0,0.0,4.560527324676514,0.0,0.0,0.0,0.2723934054374695,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0255995877087116,-984.8489990234376,304.14874267578125,0.6207016110420227,0.0684388503432273,0.0622951611876487,293.1319274902344,297.1499938964844,293.1499938964844,0.0333486348390579,-1179.47705078125,304.1478576660156,0.6465670466423035,0.0780032724142074,0.0746111944317817,293.1385803222656,297.1499938964844,293.1499938964844,0.035083744674921,-893.4890747070312,304.1485290527344,0.6519914865493774,0.0799777582287788,0.0565172508358955,293.1215515136719,297.1499938964844,293.1499938964844,0.0610135868191719,-1662.8406982421875,304.14569091796875,0.7273134589195251,0.1105327829718589,0.1052053272724151,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.5517013669013977,0.050000000745058,0.2287815362215042,291.10113525390625,291.1499938964844,272.1016540527344,271.5303039550781,284.2910461425781,293.31915283203125,291.0995483398437,1.0,0.1632183939218521,1.0,1.0,0.9744457006454468,1.0,-0.6329189538955688,0.2695785164833069,0.3633404374122619,0.108676329255104,0.0,0.0,0.1447701156139373,24.58827018737793,25.0,-10.94791316986084,-4333.521484375,40.8717155456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141967773437,304.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.822265625,18000.0,0.0,0.0,0.0964529067277908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173080801963806,0.1173123195767402,-4.237691882735817e-06,0.0,9.78874377324246e-05,0.0,0.0,4.567151546478272,0.0,0.0,0.0,0.2724184095859527,4.0,0.0,1.0
