time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0257434863597154,-987.5811157226562,304.1487121582031,0.6213158369064331,0.0686110779643058,0.0624475888907909,293.1318054199219,297.1499938964844,293.1499938964844,0.0335819385945797,-1183.63037109375,304.1478271484375,0.6473832130432129,0.0782574042677879,0.0748494789004325,293.1384582519531,297.1499938964844,293.1499938964844,0.0352490171790123,-895.6521606445312,304.14849853515625,0.6525909900665283,0.0801493972539901,0.0566355846822261,293.1201477050781,297.1499938964844,293.1499938964844,0.0615573935210704,-1672.8275146484375,304.1454772949219,0.728735089302063,0.1111731603741645,0.1058039814233779,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.5518471002578735,0.050000000745058,0.2287765145301818,291.0968933105469,291.1499938964844,272.09326171875,271.51885986328125,284.29010009765625,293.31903076171875,291.0951843261719,1.0,0.1633235812187194,1.0,1.0,0.9743277430534364,1.0,-0.6342422962188721,0.270064115524292,0.3641781806945801,0.1091434732079505,0.0,0.0,0.1451687067747116,24.5759220123291,25.0,-11.870668411254885,-4339.1982421875,41.00416946411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.716796875,18000.0,0.0,0.0,0.0965509787201881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174822822213172,0.1174865216016769,-4.237953817209927e-06,0.0,9.7986965556629e-05,0.0,0.0,4.574374675750732,0.0,0.0,0.0,0.2724456787109375,4.0,0.0,1.0
316620,293.1380615234375,297.1499938964844,293.1499938964844,0.0260422676801681,-993.2346801757812,304.1486511230469,0.6225612163543701,0.0689639747142791,0.062760055065155,293.13153076171875,297.1499938964844,293.1499938964844,0.0340615473687648,-1192.1551513671875,304.1477355957031,0.6490442156791687,0.0787761658430099,0.0753345340490341,293.1381530761719,297.1499938964844,293.1499938964844,0.0355924405157566,-900.1463623046875,304.1484375,0.6538189649581909,0.080504298210144,0.0568789839744567,293.1174011230469,297.1499938964844,293.1499938964844,0.0626768693327903,-1693.461181640625,304.1451416015625,0.7316331267356873,0.1124885380268096,0.1070345640182495,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.5521392226219177,0.050000000745058,0.2287664711475372,291.0875244140625,291.1499938964844,272.0736389160156,271.4931640625,284.2869873046875,293.3187255859375,291.08563232421875,1.0,0.1635424047708511,1.0,1.0,0.9740918278694152,1.0,-0.6369563341140747,0.2710637748241424,0.3658925294876098,0.1100941449403762,0.0,0.0,0.1460650116205215,24.55190086364746,25.0,-13.52277946472168,-4351.50537109375,41.27824020385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1062927246094,304.2824401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.484375,18000.0,0.0,0.0,0.0967700853943824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178756430745124,0.1178798824548721,-4.238546807755483e-06,0.0,9.820933337323368e-05,0.0,0.0,4.590692520141602,0.0,0.0,0.0,0.2725073099136352,4.0,0.0,1.0
316680,293.1380615234375,297.1499938964844,293.1499938964844,0.0260422676801681,-993.2346801757812,304.1486511230469,0.6225612163543701,0.0689639747142791,0.062760055065155,293.13153076171875,297.1499938964844,293.1499938964844,0.0340615473687648,-1192.1551513671875,304.1477355957031,0.6490442156791687,0.0787761658430099,0.0753345340490341,293.1381530761719,297.1499938964844,293.1499938964844,0.0355924405157566,-900.1463623046875,304.1484375,0.6538189649581909,0.080504298210144,0.0568789839744567,293.1174011230469,297.1499938964844,293.1499938964844,0.0626768693327903,-1693.461181640625,304.1451416015625,0.7316331267356873,0.1124885380268096,0.1070345640182495,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.5521392226219177,0.050000000745058,0.2287664711475372,291.0875244140625,291.1499938964844,272.0736389160156,271.4931640625,284.2869873046875,293.3187255859375,291.08563232421875,1.0,0.1635424047708511,1.0,1.0,0.9740918278694152,1.0,-0.6369563341140747,0.2710637748241424,0.3658925294876098,0.1100941449403762,0.0,0.0,0.1460650116205215,24.55190086364746,25.0,-13.52277946472168,-4351.50537109375,41.27824020385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1062927246094,304.2824401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.484375,18000.0,0.0,0.0,0.0967700853943824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178756430745124,0.1178798824548721,-4.238546807755483e-06,0.0,9.820933337323368e-05,0.0,0.0,4.590692520141602,0.0,0.0,0.0,0.2725073099136352,4.0,0.0,1.0
316740,293.13775634765625,297.1499938964844,293.1499938964844,0.0263567380607128,-999.1443481445312,304.1485595703125,0.6238349676132202,0.0693286806344986,0.0630830600857734,293.13116455078125,297.1499938964844,293.1499938964844,0.0345647670328617,-1201.079345703125,304.14764404296875,0.6507682800292969,0.0793166011571884,0.0758380889892578,293.13775634765625,297.1499938964844,293.1499938964844,0.035961028188467,-904.9658813476562,304.1483459472656,0.6551159024238586,0.0808841958642005,0.0571380369365215,293.1147766113281,297.1499938964844,293.1499938964844,0.0638374835252761,-1714.9588623046875,304.14483642578125,0.7346128225326538,0.1138495430350303,0.1083088442683219,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07794189453125,0.5524365305900574,0.050000000745058,0.2287562787532806,291.0771179199219,291.1499938964844,272.04998779296875,271.46356201171875,284.2821044921875,293.3183898925781,291.07501220703125,1.0,0.163772851228714,1.0,1.0,0.9738559722900392,1.0,-0.6397762298583984,0.2721082866191864,0.367667943239212,0.1110703870654106,0.0,0.0,0.1471087783575058,24.52814483642578,25.0,-14.956012725830078,-4365.2626953125,41.56576919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,304.2821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.224609375,18000.0,0.0,0.0,0.097023993730545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183365508913993,0.118340790271759,-4.239246209181147e-06,0.0,9.84670186880976e-05,0.0,0.0,4.609827518463135,0.0,0.0,0.0,0.2725796401500702,4.0,0.0,1.0
316800,293.13775634765625,297.1499938964844,293.1499938964844,0.0263567380607128,-999.1443481445312,304.1485595703125,0.6238349676132202,0.0693286806344986,0.0630830600857734,293.13116455078125,297.1499938964844,293.1499938964844,0.0345647670328617,-1201.079345703125,304.14764404296875,0.6507682800292969,0.0793166011571884,0.0758380889892578,293.13775634765625,297.1499938964844,293.1499938964844,0.035961028188467,-904.9658813476562,304.1483459472656,0.6551159024238586,0.0808841958642005,0.0571380369365215,293.1147766113281,297.1499938964844,293.1499938964844,0.0638374835252761,-1714.9588623046875,304.14483642578125,0.7346128225326538,0.1138495430350303,0.1083088442683219,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07794189453125,0.5524365305900574,0.050000000745058,0.2287562787532806,291.0771179199219,291.1499938964844,272.04998779296875,271.46356201171875,284.2821044921875,293.3183898925781,291.07501220703125,1.0,0.163772851228714,1.0,1.0,0.9738559722900392,1.0,-0.6397762298583984,0.2721082866191864,0.367667943239212,0.1110703870654106,0.0,0.0,0.1471087783575058,24.52814483642578,25.0,-14.956012725830078,-4365.2626953125,41.56576919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,304.2821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.224609375,18000.0,0.0,0.0,0.097023993730545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183365508913993,0.118340790271759,-4.239246209181147e-06,0.0,9.84670186880976e-05,0.0,0.0,4.609827518463135,0.0,0.0,0.0,0.2725796401500702,4.0,0.0,1.0
316860,293.1374206542969,297.1499938964844,293.1499938964844,0.0266990065574646,-1005.2891845703124,304.1484680175781,0.6251582503318787,0.0697052031755447,0.0634164735674858,293.1307373046875,297.1499938964844,293.1499938964844,0.0350947678089141,-1210.4541015625,304.1475524902344,0.6525906324386597,0.07988141477108,0.0763642787933349,293.13726806640625,297.1499938964844,293.1499938964844,0.036358430981636,-910.1542358398438,304.1482238769531,0.6565189957618713,0.0812917873263359,0.0574162192642688,293.1119079589844,297.1499938964844,293.1499938964844,0.0650635138154029,-1737.784423828125,304.1445007324219,0.737769603729248,0.115321896970272,0.109657846391201,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666809082031,0.5527623891830444,0.050000000745058,0.2287451475858688,291.0657958984375,291.1499938964844,272.0215759277344,271.42901611328125,284.276611328125,293.3179931640625,291.0635681152344,1.0,0.1640154868364334,1.0,1.0,0.9736303091049194,1.0,-0.6427473425865173,0.2731664180755615,0.3695808947086334,0.1121962293982505,0.0,0.0,0.1483091711997985,24.502656936645508,25.0,-16.045488357543945,-4380.47314453125,41.86982727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921936035156,304.2832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.943359375,18000.0,0.0,0.0,0.0973157659173011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188703849911689,0.1188746318221092,-4.240061116433935e-06,0.0,9.876312833512202e-05,0.0,0.0,4.632009506225586,0.0,0.0,0.0,0.2726635634899139,4.0,0.0,1.0
316920,293.1374206542969,297.1499938964844,293.1499938964844,0.0266990065574646,-1005.2891845703124,304.1484680175781,0.6251582503318787,0.0697052031755447,0.0634164735674858,293.1307373046875,297.1499938964844,293.1499938964844,0.0350947678089141,-1210.4541015625,304.1475524902344,0.6525906324386597,0.07988141477108,0.0763642787933349,293.13726806640625,297.1499938964844,293.1499938964844,0.036358430981636,-910.1542358398438,304.1482238769531,0.6565189957618713,0.0812917873263359,0.0574162192642688,293.1119079589844,297.1499938964844,293.1499938964844,0.0650635138154029,-1737.784423828125,304.1445007324219,0.737769603729248,0.115321896970272,0.109657846391201,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666809082031,0.5527623891830444,0.050000000745058,0.2287451475858688,291.0657958984375,291.1499938964844,272.0215759277344,271.42901611328125,284.276611328125,293.3179931640625,291.0635681152344,1.0,0.1640154868364334,1.0,1.0,0.9736303091049194,1.0,-0.6427473425865173,0.2731664180755615,0.3695808947086334,0.1121962293982505,0.0,0.0,0.1483091711997985,24.502656936645508,25.0,-16.045488357543945,-4380.47314453125,41.86982727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921936035156,304.2832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.943359375,18000.0,0.0,0.0,0.0973157659173011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188703849911689,0.1188746318221092,-4.240061116433935e-06,0.0,9.876312833512202e-05,0.0,0.0,4.632009506225586,0.0,0.0,0.0,0.2726635634899139,4.0,0.0,1.0
316980,293.1370849609375,297.1499938964844,293.1499938964844,0.0269800759851932,-1011.6650390625,304.1485290527344,0.626595139503479,0.0700950846076011,0.0637606158852577,293.1302185058594,297.1499938964844,293.1499938964844,0.0356500819325447,-1220.2476806640625,304.1474304199219,0.6545818448066711,0.0804711803793907,0.0769130587577819,293.13671875,297.1499938964844,293.1499938964844,0.0367829427123069,-915.6847534179688,304.1481018066406,0.6580989956855774,0.0817275643348693,0.0577133074402809,293.1076965332031,297.1499938964844,293.1499938964844,0.0665125995874404,-1764.9097900390625,304.1439208984375,0.7415842413902283,0.1171354949474334,0.111273854970932,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.5531871914863586,0.050000000745058,0.228730708360672,291.0539245605469,291.1499938964844,271.988037109375,271.3890380859375,284.2720642089844,293.3175354003906,291.0516357421875,1.0,0.1642753779888153,1.0,1.0,0.9734046459197998,1.0,-0.6460974812507629,0.2742875814437866,0.3718098998069763,0.1136306971311569,0.0,0.0,0.1496706753969192,24.466611862182617,25.0,-16.7601318359375,-4397.53076171875,42.2066535949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0837707519531,304.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0976483151316642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194810047745704,0.1194852516055107,-4.2410010792082176e-06,0.0,9.910062362905592e-05,0.0,0.0,4.657409191131592,0.0,0.0,0.0,0.272759735584259,4.0,0.0,1.0
317040,293.1370849609375,297.1499938964844,293.1499938964844,0.0269800759851932,-1011.6650390625,304.1485290527344,0.626595139503479,0.0700950846076011,0.0637606158852577,293.1302185058594,297.1499938964844,293.1499938964844,0.0356500819325447,-1220.2476806640625,304.1474304199219,0.6545818448066711,0.0804711803793907,0.0769130587577819,293.13671875,297.1499938964844,293.1499938964844,0.0367829427123069,-915.6847534179688,304.1481018066406,0.6580989956855774,0.0817275643348693,0.0577133074402809,293.1076965332031,297.1499938964844,293.1499938964844,0.0665125995874404,-1764.9097900390625,304.1439208984375,0.7415842413902283,0.1171354949474334,0.111273854970932,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.5531871914863586,0.050000000745058,0.228730708360672,291.0539245605469,291.1499938964844,271.988037109375,271.3890380859375,284.2720642089844,293.3175354003906,291.0516357421875,1.0,0.1642753779888153,1.0,1.0,0.9734046459197998,1.0,-0.6460974812507629,0.2742875814437866,0.3718098998069763,0.1136306971311569,0.0,0.0,0.1496706753969192,24.466611862182617,25.0,-16.7601318359375,-4397.53076171875,42.2066535949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0837707519531,304.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0976483151316642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194810047745704,0.1194852516055107,-4.2410010792082176e-06,0.0,9.910062362905592e-05,0.0,0.0,4.657409191131592,0.0,0.0,0.0,0.272759735584259,4.0,0.0,1.0
317100,293.1368713378906,297.1499938964844,293.1499938964844,0.0271114856004714,-1014.9548950195312,304.1485595703125,0.6273728013038635,0.0702967345714569,0.0639378651976585,293.12994384765625,297.1499938964844,293.1499938964844,0.0359381064772605,-1225.3167724609375,304.1473999023437,0.6556583642959595,0.0807766318321228,0.0771967321634292,293.13641357421875,297.1499938964844,293.1499938964844,0.0370063632726669,-918.5910034179688,304.1480407714844,0.6589733958244324,0.0819573849439621,0.0578696392476558,293.1049499511719,297.1499938964844,293.1499938964844,0.0673646479845047,-1780.929443359375,304.1434631347656,0.7438673973083496,0.1182133629918098,0.1122351214289665,293.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.5534511804580688,0.050000000745058,0.2287217676639557,291.0477905273437,291.1499938964844,271.9694519042969,271.3671569824219,284.2701110839844,293.3172302246094,291.0454406738281,1.0,0.1644144803285598,1.0,1.0,0.97329181432724,1.0,-0.6479811668395996,0.2749024331569671,0.37307870388031,0.11447324603796,0.0,0.0,0.1504152119159698,24.4426383972168,25.0,-17.166418075561523,-4406.9384765625,42.392845153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,304.28680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.490234375,18000.0,0.0,0.0,0.0978314653038978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119816780090332,0.1198210194706916,-4.241520855430281e-06,0.0,9.928650251822546e-05,0.0,0.0,4.671387672424316,0.0,0.0,0.0,0.2728127241134643,4.0,0.0,1.0
317160,293.1366577148437,297.1499938964844,293.1499938964844,0.0272429231554269,-1018.3268432617188,304.1485900878906,0.6281925439834595,0.0705035626888275,0.0641192197799682,293.129638671875,297.1499938964844,293.1499938964844,0.0362335294485092,-1230.509765625,304.1473388671875,0.6567906737327576,0.0810894221067428,0.0774868801236152,293.1360778808594,297.1499938964844,293.1499938964844,0.0372377447783947,-921.59814453125,304.1479797363281,0.6599056720733643,0.0821954756975174,0.0580313801765441,293.1017761230469,297.1499938964844,293.1499938964844,0.0683057308197021,-1798.6820068359375,304.1429443359375,0.7464152574539185,0.1194078847765922,0.1133038476109504,293.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.5537497997283936,0.050000000745058,0.2287116944789886,291.04150390625,291.1499938964844,271.94970703125,271.3440246582031,284.2683410644531,293.3169250488281,291.0390625,1.0,0.1645606458187103,1.0,1.0,0.973183572292328,1.0,-0.6500115990638733,0.2755576074123382,0.374453991651535,0.1153992116451263,0.0,0.0,0.1512022018432617,24.41476058959961,25.0,-17.655689239501953,-4416.95166015625,42.59200286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743713378906,304.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.328125,18000.0,0.0,0.0,0.0980261415243148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201728954911232,0.1201771423220634,-4.242073373461608e-06,0.0,9.9484073871281e-05,0.0,0.0,4.686221599578857,0.0,0.0,0.0,0.2728689610958099,4.0,0.0,1.0
317220,293.1361999511719,297.1499938964844,293.1499938964844,0.0275221150368452,-1025.375732421875,304.1485900878906,0.629971444606781,0.0709361582994461,0.0644973367452621,293.1289978027344,297.1499938964844,293.1499938964844,0.0368499942123889,-1241.3289794921875,304.1471862792969,0.6592354774475098,0.0817399844527244,0.0780893489718437,293.13531494140625,297.1499938964844,293.1499938964844,0.0377280823886394,-927.9638061523438,304.1478271484375,0.6619575619697571,0.0826996639370918,0.0583733320236206,293.0941772460937,297.1499938964844,293.1499938964844,0.070477120578289,-1839.8702392578125,304.1416931152344,0.7523775100708008,0.1221714466810226,0.1157916337251663,293.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.5544542670249939,0.050000000745058,0.228688046336174,291.0281677246094,291.1499938964844,271.9069519042969,271.2943420410156,284.2652282714844,293.3161315917969,291.02557373046875,1.0,0.1648789197206497,1.0,1.0,0.972966969013214,1.0,-0.6545560956001282,0.277011513710022,0.3775445520877838,0.1175035089254379,0.0,0.0,0.1529167592525482,24.347312927246094,25.0,-18.92290687561035,-4439.001953125,43.03472518920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639038085937,304.29052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.984375,18000.0,0.0,0.0,0.0984545350074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209528520703315,0.1209570989012718,-4.243288003635826e-06,0.0,9.99188341666013e-05,0.0,0.0,4.718738555908203,0.0,0.0,0.0,0.2729923129081726,4.0,0.0,1.0
317280,293.1361999511719,297.1499938964844,293.1499938964844,0.0275221150368452,-1025.375732421875,304.1485900878906,0.629971444606781,0.0709361582994461,0.0644973367452621,293.1289978027344,297.1499938964844,293.1499938964844,0.0368499942123889,-1241.3289794921875,304.1471862792969,0.6592354774475098,0.0817399844527244,0.0780893489718437,293.13531494140625,297.1499938964844,293.1499938964844,0.0377280823886394,-927.9638061523438,304.1478271484375,0.6619575619697571,0.0826996639370918,0.0583733320236206,293.0941772460937,297.1499938964844,293.1499938964844,0.070477120578289,-1839.8702392578125,304.1416931152344,0.7523775100708008,0.1221714466810226,0.1157916337251663,293.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.5544542670249939,0.050000000745058,0.228688046336174,291.0281677246094,291.1499938964844,271.9069519042969,271.2943420410156,284.2652282714844,293.3161315917969,291.02557373046875,1.0,0.1648789197206497,1.0,1.0,0.972966969013214,1.0,-0.6545560956001282,0.277011513710022,0.3775445520877838,0.1175035089254379,0.0,0.0,0.1529167592525482,24.347312927246094,25.0,-18.92290687561035,-4439.001953125,43.03472518920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639038085937,304.29052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.984375,18000.0,0.0,0.0,0.0984545350074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209528520703315,0.1209570989012718,-4.243288003635826e-06,0.0,9.99188341666013e-05,0.0,0.0,4.718738555908203,0.0,0.0,0.0,0.2729923129081726,4.0,0.0,1.0
317340,293.1356506347656,297.1499938964844,293.1499938964844,0.0278262998908758,-1032.90380859375,304.1485595703125,0.6319425702095032,0.0713970810174942,0.0648991093039512,293.12823486328125,297.1499938964844,293.1499938964844,0.0375037156045436,-1252.7821044921875,304.14703369140625,0.6619237065315247,0.0824259370565414,0.0787236541509628,293.13446044921875,297.1499938964844,293.1499938964844,0.0382583849132061,-934.83984375,304.1476745605469,0.6642617583274841,0.0832432880997657,0.0587416104972362,293.0850524902344,297.1499938964844,293.1499938964844,0.0730313211679458,-1888.7061767578125,304.14019775390625,0.7595072388648987,0.1254316419363021,0.1187471970915794,293.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.014892578125,0.5552948713302612,0.050000000745058,0.2286600768566131,291.0137023925781,291.1499938964844,271.860107421875,271.2403564453125,284.2625732421875,293.3151550292969,291.0108947753906,1.0,0.1652367413043975,1.0,1.0,0.9727504253387452,1.0,-0.6597549319267273,0.278667688369751,0.3810872435569763,0.1199338361620903,0.0,0.0,0.154830053448677,24.265926361083984,25.0,-20.5380973815918,-4463.8896484375,43.54081344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521850585937,304.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6015625,18000.0,0.0,0.0,0.0989392697811126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218296289443969,0.1218338683247566,-4.244658612151397e-06,0.0,0.0001004107762128,0.0,0.0,4.755337238311768,0.0,0.0,0.0,0.2731312215328216,4.0,0.0,1.0
317400,293.1356506347656,297.1499938964844,293.1499938964844,0.0278262998908758,-1032.90380859375,304.1485595703125,0.6319425702095032,0.0713970810174942,0.0648991093039512,293.12823486328125,297.1499938964844,293.1499938964844,0.0375037156045436,-1252.7821044921875,304.14703369140625,0.6619237065315247,0.0824259370565414,0.0787236541509628,293.13446044921875,297.1499938964844,293.1499938964844,0.0382583849132061,-934.83984375,304.1476745605469,0.6642617583274841,0.0832432880997657,0.0587416104972362,293.0850524902344,297.1499938964844,293.1499938964844,0.0730313211679458,-1888.7061767578125,304.14019775390625,0.7595072388648987,0.1254316419363021,0.1187471970915794,293.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.014892578125,0.5552948713302612,0.050000000745058,0.2286600768566131,291.0137023925781,291.1499938964844,271.860107421875,271.2403564453125,284.2625732421875,293.3151550292969,291.0108947753906,1.0,0.1652367413043975,1.0,1.0,0.9727504253387452,1.0,-0.6597549319267273,0.278667688369751,0.3810872435569763,0.1199338361620903,0.0,0.0,0.154830053448677,24.265926361083984,25.0,-20.5380973815918,-4463.8896484375,43.54081344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521850585937,304.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6015625,18000.0,0.0,0.0,0.0989392697811126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218296289443969,0.1218338683247566,-4.244658612151397e-06,0.0,0.0001004107762128,0.0,0.0,4.755337238311768,0.0,0.0,0.0,0.2731312215328216,4.0,0.0,1.0
317460,293.135009765625,297.1499938964844,293.1499938964844,0.0282289944589138,-1040.57421875,304.1483459472656,0.6341133713722229,0.0718899145722389,0.0653280541300773,293.1273803710937,297.1499938964844,293.1499938964844,0.0381985232234001,-1264.937744140625,304.1468811035156,0.6648582816123962,0.0831499323248863,0.0793926268815994,293.1335144042969,297.1499938964844,293.1499938964844,0.0388325564563274,-942.2774047851562,304.1474914550781,0.666820764541626,0.0838289856910705,0.0591383390128612,293.0746459960937,297.1499938964844,293.1499938964844,0.0759650394320488,-1945.2703857421875,304.1385803222656,0.7678057551383972,0.1291843354701995,0.1221709325909614,293.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99920654296875,0.5562627911567688,0.050000000745058,0.2286281585693359,290.9978942871094,291.1499938964844,271.8094787597656,271.1824951171875,284.26007080078125,293.3139038085937,290.9948425292969,1.0,0.1656402200460434,1.0,1.0,0.9725518822669984,1.0,-0.6656193137168884,0.2805413007736206,0.3850779831409454,0.1226710826158523,0.0,0.0,0.1569632291793823,24.172645568847656,25.0,-22.419696807861328,-4491.85693359375,44.11556625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390930175781,304.2955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.173828125,18000.0,0.0,0.0,0.0994873940944671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228150278329849,0.1228192672133445,-4.246204753144411e-06,0.0,0.0001009670595522,0.0,0.0,4.7965264320373535,0.0,0.0,0.0,0.2732876241207123,4.0,0.0,1.0
317520,293.135009765625,297.1499938964844,293.1499938964844,0.0282289944589138,-1040.57421875,304.1483459472656,0.6341133713722229,0.0718899145722389,0.0653280541300773,293.1273803710937,297.1499938964844,293.1499938964844,0.0381985232234001,-1264.937744140625,304.1468811035156,0.6648582816123962,0.0831499323248863,0.0793926268815994,293.1335144042969,297.1499938964844,293.1499938964844,0.0388325564563274,-942.2774047851562,304.1474914550781,0.666820764541626,0.0838289856910705,0.0591383390128612,293.0746459960937,297.1499938964844,293.1499938964844,0.0759650394320488,-1945.2703857421875,304.1385803222656,0.7678057551383972,0.1291843354701995,0.1221709325909614,293.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99920654296875,0.5562627911567688,0.050000000745058,0.2286281585693359,290.9978942871094,291.1499938964844,271.8094787597656,271.1824951171875,284.26007080078125,293.3139038085937,290.9948425292969,1.0,0.1656402200460434,1.0,1.0,0.9725518822669984,1.0,-0.6656193137168884,0.2805413007736206,0.3850779831409454,0.1226710826158523,0.0,0.0,0.1569632291793823,24.172645568847656,25.0,-22.419696807861328,-4491.85693359375,44.11556625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390930175781,304.2955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.173828125,18000.0,0.0,0.0,0.0994873940944671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228150278329849,0.1228192672133445,-4.246204753144411e-06,0.0,0.0001009670595522,0.0,0.0,4.7965264320373535,0.0,0.0,0.0,0.2732876241207123,4.0,0.0,1.0
317580,293.13427734375,297.1499938964844,293.1499938964844,0.0291156154125928,-1049.6170654296875,304.1475524902344,0.636489987373352,0.072418712079525,0.065788134932518,293.1264343261719,297.1499938964844,293.1499938964844,0.0389369167387485,-1277.8424072265625,304.14666748046875,0.6680334806442261,0.0839134156703949,0.0800980553030967,293.1324768066406,297.1499938964844,293.1499938964844,0.039453063160181,-950.308837890625,304.1473083496094,0.6696282625198364,0.0844580456614494,0.0595647357404232,293.063232421875,297.1499938964844,293.1499938964844,0.0792630836367607,-2009.3858642578125,304.13690185546875,0.777208149433136,0.1334095299243927,0.1260473877191543,293.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.5573448538780212,0.050000000745058,0.2285928726196289,290.9806213378906,291.1499938964844,271.7554626464844,271.1211242675781,284.2572937011719,293.3124084472656,290.9773254394531,1.0,0.1660942435264587,1.0,1.0,0.9723533987998962,1.0,-0.6721396446228027,0.2826431095600128,0.3894965350627899,0.1256846338510513,0.0,0.0,0.1593383550643921,24.06999015808105,25.0,-24.46019172668457,-4523.14501953125,44.76279067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245361328125,304.2984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.697265625,18000.0,0.0,0.0,0.1001060828566551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123922012746334,0.1239262595772743,-4.247948709235061e-06,0.0,0.0001015949455904,0.0,0.0,4.842869281768799,0.0,0.0,0.0,0.2734636962413788,4.0,0.0,1.0
317640,293.13427734375,297.1499938964844,293.1499938964844,0.0291156154125928,-1049.6170654296875,304.1475524902344,0.636489987373352,0.072418712079525,0.065788134932518,293.1264343261719,297.1499938964844,293.1499938964844,0.0389369167387485,-1277.8424072265625,304.14666748046875,0.6680334806442261,0.0839134156703949,0.0800980553030967,293.1324768066406,297.1499938964844,293.1499938964844,0.039453063160181,-950.308837890625,304.1473083496094,0.6696282625198364,0.0844580456614494,0.0595647357404232,293.063232421875,297.1499938964844,293.1499938964844,0.0792630836367607,-2009.3858642578125,304.13690185546875,0.777208149433136,0.1334095299243927,0.1260473877191543,293.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.5573448538780212,0.050000000745058,0.2285928726196289,290.9806213378906,291.1499938964844,271.7554626464844,271.1211242675781,284.2572937011719,293.3124084472656,290.9773254394531,1.0,0.1660942435264587,1.0,1.0,0.9723533987998962,1.0,-0.6721396446228027,0.2826431095600128,0.3894965350627899,0.1256846338510513,0.0,0.0,0.1593383550643921,24.06999015808105,25.0,-24.46019172668457,-4523.14501953125,44.76279067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245361328125,304.2984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.697265625,18000.0,0.0,0.0,0.1001060828566551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123922012746334,0.1239262595772743,-4.247948709235061e-06,0.0,0.0001015949455904,0.0,0.0,4.842869281768799,0.0,0.0,0.0,0.2734636962413788,4.0,0.0,1.0
317700,293.1338806152344,297.1499938964844,293.1499938964844,0.0293634869158267,-1054.197509765625,304.14752197265625,0.6377487182617188,0.0726950764656066,0.0660289451479911,293.1259460449219,297.1499938964844,293.1499938964844,0.0393225438892841,-1284.5777587890625,304.1465759277344,0.6697046160697937,0.0843097865581512,0.0804644078016281,293.1319274902344,297.1499938964844,293.1499938964844,0.0397806875407695,-954.5475463867188,304.1471862792969,0.6711182594299316,0.0847885236144065,0.0597889572381973,293.0572509765625,297.1499938964844,293.1499938964844,0.0810388699173927,-2044.1043701171875,304.13604736328125,0.7822744250297546,0.1356861591339111,0.1281435042619705,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.972900390625,0.557921826839447,0.050000000745058,0.228574201464653,290.9714050292969,291.1499938964844,271.7272644042969,271.0892333984375,284.2556457519531,293.31158447265625,290.968017578125,1.0,0.1663409322500229,1.0,1.0,0.9722540974617004,1.0,-0.6756306290626526,0.2837786972522735,0.391851931810379,0.1272802054882049,0.0,0.0,0.1606218963861465,24.0162353515625,25.0,-25.49797439575196,-4540.08203125,45.11375427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166931152344,304.3001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4375,18000.0,0.0,0.0,0.1004436314105987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245246157050132,0.1245288625359535,-4.248901404935168e-06,0.0,0.0001019375195028,0.0,0.0,4.868129253387451,0.0,0.0,0.0,0.2735597193241119,4.0,0.0,1.0
317760,293.13348388671875,297.1499938964844,293.1499938964844,0.0296288039535284,-1058.9305419921875,304.1474914550781,0.6390533447265625,0.0729798898100853,0.0662771463394165,293.1254272460937,297.1499938964844,293.1499938964844,0.0397191531956195,-1291.5029296875,304.146484375,0.6714285016059875,0.0847158506512641,0.0808398723602294,293.13134765625,297.1499938964844,293.1499938964844,0.0401198901236057,-958.9349975585938,304.1470947265625,0.672662615776062,0.085129514336586,0.0600204989314079,293.0511169433594,297.1499938964844,293.1499938964844,0.0828951522707939,-2080.51904296875,304.1352233886719,0.7875555753707886,0.1380655616521835,0.1303394585847854,293.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9634094238281,0.5585198402404785,0.050000000745058,0.2285549789667129,290.9618225097656,291.1499938964844,271.6983642578125,271.056640625,284.2537536621094,293.3106689453125,290.95831298828125,1.0,0.1666011661291122,1.0,1.0,0.9721702337265016,1.0,-0.6792693734169006,0.2849712967872619,0.3942980766296386,0.1289258599281311,0.0,0.0,0.1619730144739151,23.961305618286133,25.0,-26.52793884277344,-4557.919921875,45.48314666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084228515625,304.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.166015625,18000.0,0.0,0.0,0.1008011698722839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251623183488845,0.1251665651798248,-4.249911853548838e-06,0.0,0.000102300378785,0.0,0.0,4.894885063171387,0.0,0.0,0.0,0.2736614644527435,4.0,0.0,1.0
317820,293.1325988769531,297.1499938964844,293.1499938964844,0.0301880724728107,-1068.856689453125,304.1473999023437,0.6417948007583618,0.0735749527812004,0.0667961612343788,293.1243591308594,297.1499938964844,293.1499938964844,0.0405448377132415,-1305.9158935546875,304.1462707519531,0.675020158290863,0.0855564177036285,0.0816176906228065,293.1301574707031,297.1499938964844,293.1499938964844,0.0408323667943477,-968.1483764648438,304.1468811035156,0.6759000420570374,0.0858421176671981,0.0605050511658191,293.03863525390625,297.1499938964844,293.1499938964844,0.0868321433663368,-2158.06396484375,304.1335754394531,0.798642098903656,0.1431041210889816,0.1350060850381851,293.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432983398437,0.5597668290138245,0.050000000745058,0.2285152524709701,290.94158935546875,291.1499938964844,271.6385192871094,270.9894104003906,284.2488708496094,293.3087158203125,290.9378356933594,1.0,0.1671628206968307,1.0,1.0,0.9720024466514589,1.0,-0.6869602203369141,0.2875280678272247,0.3994321823120117,0.1323354989290237,0.0,0.0,0.1648881286382675,23.849512100219727,25.0,-28.514368057250977,-4596.41259765625,46.27677917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9907531738281,304.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.578125,18000.0,0.0,0.0,0.1015796661376953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265501230955124,0.1265543699264526,-4.252120561432093e-06,0.0,0.0001030904459184,0.0,0.0,4.953202247619629,0.0,0.0,0.0,0.2738833427429199,4.0,0.0,1.0
317880,293.1325988769531,297.1499938964844,293.1499938964844,0.0301880724728107,-1068.856689453125,304.1473999023437,0.6417948007583618,0.0735749527812004,0.0667961612343788,293.1243591308594,297.1499938964844,293.1499938964844,0.0405448377132415,-1305.9158935546875,304.1462707519531,0.675020158290863,0.0855564177036285,0.0816176906228065,293.1301574707031,297.1499938964844,293.1499938964844,0.0408323667943477,-968.1483764648438,304.1468811035156,0.6759000420570374,0.0858421176671981,0.0605050511658191,293.03863525390625,297.1499938964844,293.1499938964844,0.0868321433663368,-2158.06396484375,304.1335754394531,0.798642098903656,0.1431041210889816,0.1350060850381851,293.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432983398437,0.5597668290138245,0.050000000745058,0.2285152524709701,290.94158935546875,291.1499938964844,271.6385192871094,270.9894104003906,284.2488708496094,293.3087158203125,290.9378356933594,1.0,0.1671628206968307,1.0,1.0,0.9720024466514589,1.0,-0.6869602203369141,0.2875280678272247,0.3994321823120117,0.1323354989290237,0.0,0.0,0.1648881286382675,23.849512100219727,25.0,-28.514368057250977,-4596.41259765625,46.27677917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9907531738281,304.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.578125,18000.0,0.0,0.0,0.1015796661376953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265501230955124,0.1265543699264526,-4.252120561432093e-06,0.0,0.0001030904459184,0.0,0.0,4.953202247619629,0.0,0.0,0.0,0.2738833427429199,4.0,0.0,1.0
317940,293.1316833496094,297.1499938964844,293.1499938964844,0.0307857077568769,-1079.3876953125,304.14727783203125,0.6446948647499084,0.0742027014493942,0.0673446953296661,293.12322998046875,297.1499938964844,293.1499938964844,0.0414119325578212,-1321.050537109375,304.1460876464844,0.6787733435630798,0.0864329561591148,0.082429900765419,293.1289367675781,297.1499938964844,293.1499938964844,0.0415880233049392,-977.9190063476562,304.14666748046875,0.6793045401573181,0.0865930467844009,0.061016771942377,293.0261535644531,297.1499938964844,293.1499938964844,0.0910343080759048,-2241.088134765625,304.1320495605469,0.8101054430007935,0.1484569758176803,0.1399866342544555,293.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9218139648437,0.5610592365264893,0.050000000745058,0.2284745872020721,290.91998291015625,291.1499938964844,271.5762634277344,270.9197998046875,284.241943359375,293.3065795898437,290.91607666015625,1.0,0.1677788943052292,1.0,1.0,0.9718347191810608,1.0,-0.6951360702514648,0.2903079390525818,0.404828131198883,0.135838896036148,0.0,0.0,0.1680998355150222,23.737886428833008,25.0,-30.3253173828125,-4638.8017578125,47.14095306396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715270996094,304.3130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.93359375,18000.0,0.0,0.0,0.1024474054574966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280982792377472,0.1281025260686874,-4.254600298736477e-06,0.0,0.0001039710914483,0.0,0.0,5.01840353012085,0.0,0.0,0.0,0.2741316556930542,4.0,0.0,1.0
318000,293.1316833496094,297.1499938964844,293.1499938964844,0.0307857077568769,-1079.3876953125,304.14727783203125,0.6446948647499084,0.0742027014493942,0.0673446953296661,293.12322998046875,297.1499938964844,293.1499938964844,0.0414119325578212,-1321.050537109375,304.1460876464844,0.6787733435630798,0.0864329561591148,0.082429900765419,293.1289367675781,297.1499938964844,293.1499938964844,0.0415880233049392,-977.9190063476562,304.14666748046875,0.6793045401573181,0.0865930467844009,0.061016771942377,293.0261535644531,297.1499938964844,293.1499938964844,0.0910343080759048,-2241.088134765625,304.1320495605469,0.8101054430007935,0.1484569758176803,0.1399866342544555,293.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9218139648437,0.5610592365264893,0.050000000745058,0.2284745872020721,290.91998291015625,291.1499938964844,271.5762634277344,270.9197998046875,284.241943359375,293.3065795898437,290.91607666015625,1.0,0.1677788943052292,1.0,1.0,0.9718347191810608,1.0,-0.6951360702514648,0.2903079390525818,0.404828131198883,0.135838896036148,0.0,0.0,0.1680998355150222,23.737886428833008,25.0,-30.3253173828125,-4638.8017578125,47.14095306396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715270996094,304.3130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.93359375,18000.0,0.0,0.0,0.1024474054574966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280982792377472,0.1281025260686874,-4.254600298736477e-06,0.0,0.0001039710914483,0.0,0.0,5.01840353012085,0.0,0.0,0.0,0.2741316556930542,4.0,0.0,1.0
318060,293.1307373046875,297.1499938964844,293.1499938964844,0.0314202792942523,-1090.4884033203125,304.1471252441406,0.647723913192749,0.074860855937004,0.0679211840033531,293.1221008300781,297.1499938964844,293.1499938964844,0.0423173233866691,-1336.8580322265625,304.1458740234375,0.6826431751251221,0.0873425900936126,0.0832742005586624,293.1277160644531,297.1499938964844,293.1499938964844,0.0423832051455974,-988.2022705078124,304.1464538574219,0.6828303933143616,0.0873786360025405,0.0615534409880638,293.0140686035156,297.1499938964844,293.1499938964844,0.0954565107822418,-2328.422119140625,304.13067626953125,0.8211476802825928,0.1540413051843643,0.1452067792415619,293.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.899169921875,0.5623648762702942,0.050000000745058,0.2284340262413025,290.897216796875,291.1499938964844,271.511962890625,270.8482360839844,284.23223876953125,293.30426025390625,290.8931579589844,1.0,0.1684475392103195,1.0,1.0,0.9716928601264954,1.0,-0.7037015557289124,0.2932989299297333,0.4104026556015014,0.139349028468132,0.0,0.0,0.171622484922409,23.630006790161133,25.0,-31.8552360534668,-4685.244140625,48.0708122253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508056640625,304.3211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.232421875,18000.0,0.0,0.0,0.1034101396799087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298198252916336,0.129824087023735,-4.257377440808341e-06,0.0,0.0001049481506925,0.0,0.0,5.091092109680176,0.0,0.0,0.0,0.2744087874889374,4.0,0.0,1.0
318120,293.1307373046875,297.1499938964844,293.1499938964844,0.0314202792942523,-1090.4884033203125,304.1471252441406,0.647723913192749,0.074860855937004,0.0679211840033531,293.1221008300781,297.1499938964844,293.1499938964844,0.0423173233866691,-1336.8580322265625,304.1458740234375,0.6826431751251221,0.0873425900936126,0.0832742005586624,293.1277160644531,297.1499938964844,293.1499938964844,0.0423832051455974,-988.2022705078124,304.1464538574219,0.6828303933143616,0.0873786360025405,0.0615534409880638,293.0140686035156,297.1499938964844,293.1499938964844,0.0954565107822418,-2328.422119140625,304.13067626953125,0.8211476802825928,0.1540413051843643,0.1452067792415619,293.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.899169921875,0.5623648762702942,0.050000000745058,0.2284340262413025,290.897216796875,291.1499938964844,271.511962890625,270.8482360839844,284.23223876953125,293.30426025390625,290.8931579589844,1.0,0.1684475392103195,1.0,1.0,0.9716928601264954,1.0,-0.7037015557289124,0.2932989299297333,0.4104026556015014,0.139349028468132,0.0,0.0,0.171622484922409,23.630006790161133,25.0,-31.8552360534668,-4685.244140625,48.0708122253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508056640625,304.3211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.232421875,18000.0,0.0,0.0,0.1034101396799087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298198252916336,0.129824087023735,-4.257377440808341e-06,0.0,0.0001049481506925,0.0,0.0,5.091092109680176,0.0,0.0,0.0,0.2744087874889374,4.0,0.0,1.0
318180,293.1297607421875,297.1499938964844,293.1499938964844,0.0320890918374061,-1102.103515625,304.14697265625,0.6508429646492004,0.0755462497472763,0.0685232207179069,293.1209411621094,297.1499938964844,293.1499938964844,0.0432567819952964,-1353.2708740234375,304.14569091796875,0.6865764260292053,0.0882817804813385,0.0841476768255233,293.12646484375,297.1499938964844,293.1499938964844,0.0432130321860313,-998.9380493164062,304.146240234375,0.6864233016967773,0.0881944373250007,0.0621122904121875,293.0028686523437,297.1499938964844,293.1499938964844,0.1000495180487632,-2418.688232421875,304.12945556640625,0.8319559097290039,0.1597634255886078,0.1505807191133499,293.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8755798339844,0.563647449016571,0.050000000745058,0.2283946722745895,290.87353515625,291.1499938964844,271.4459228515625,270.77508544921875,284.2191162109375,293.3018798828125,290.8694152832031,1.0,0.1691653877496719,1.0,1.0,0.97155100107193,1.0,-0.7125453948974609,0.2964830994606018,0.4160622954368591,0.1427753269672393,0.0,0.0,0.1754678338766098,23.52962875366211,25.0,-32.98790740966797,-4735.87060546875,49.059383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286193847656,304.3316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.474609375,18000.0,0.0,0.0,0.1044734269380569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317277699708938,0.1317320317029953,-4.26048063673079e-06,0.0,0.0001060272479662,0.0,0.0,5.171879768371582,0.0,0.0,0.0,0.2747171819210052,4.0,0.0,1.0
318240,293.1297607421875,297.1499938964844,293.1499938964844,0.0320890918374061,-1102.103515625,304.14697265625,0.6508429646492004,0.0755462497472763,0.0685232207179069,293.1209411621094,297.1499938964844,293.1499938964844,0.0432567819952964,-1353.2708740234375,304.14569091796875,0.6865764260292053,0.0882817804813385,0.0841476768255233,293.12646484375,297.1499938964844,293.1499938964844,0.0432130321860313,-998.9380493164062,304.146240234375,0.6864233016967773,0.0881944373250007,0.0621122904121875,293.0028686523437,297.1499938964844,293.1499938964844,0.1000495180487632,-2418.688232421875,304.12945556640625,0.8319559097290039,0.1597634255886078,0.1505807191133499,293.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8755798339844,0.563647449016571,0.050000000745058,0.2283946722745895,290.87353515625,291.1499938964844,271.4459228515625,270.77508544921875,284.2191162109375,293.3018798828125,290.8694152832031,1.0,0.1691653877496719,1.0,1.0,0.97155100107193,1.0,-0.7125453948974609,0.2964830994606018,0.4160622954368591,0.1427753269672393,0.0,0.0,0.1754678338766098,23.52962875366211,25.0,-32.98790740966797,-4735.87060546875,49.059383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286193847656,304.3316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.474609375,18000.0,0.0,0.0,0.1044734269380569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317277699708938,0.1317320317029953,-4.26048063673079e-06,0.0,0.0001060272479662,0.0,0.0,5.171879768371582,0.0,0.0,0.0,0.2747171819210052,4.0,0.0,1.0
318300,293.1292724609375,297.1499938964844,293.1499938964844,0.0324350893497467,-1108.080322265625,304.1468811035156,0.6524219512939453,0.0758979097008705,0.0688328295946121,293.1203918457031,297.1499938964844,293.1499938964844,0.0437376201152801,-1361.677001953125,304.1455993652344,0.688548743724823,0.0887611582875251,0.0845942422747612,293.1258544921875,297.1499938964844,293.1499938964844,0.0436390452086925,-1004.4521484375,304.1461486816406,0.6882265210151672,0.0886120647192001,0.0623990036547184,292.9976806640625,297.1499938964844,293.1499938964844,0.1023933142423629,-2464.447021484375,304.1289367675781,0.8373317718505859,0.1626453846693039,0.1532964259386062,293.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.863525390625,0.5642683506011963,0.050000000745058,0.2283757925033569,290.8614501953125,291.1499938964844,271.4123840332031,270.738037109375,284.21112060546875,293.3006591796875,290.8573303222656,1.0,0.1695412397384643,1.0,1.0,0.9714800715446472,1.0,-0.7170336246490479,0.2981391549110412,0.4188944697380066,0.14443039894104,0.0,0.0,0.1775139719247818,23.4834098815918,25.0,-33.36307144165039,-4762.77734375,49.57293319702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169921875,304.3379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.07421875,18000.0,0.0,0.0,0.1050443425774574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327553987503051,0.1327596604824066,-4.26216320192907e-06,0.0,0.0001066066542989,0.0,0.0,5.215493679046631,0.0,0.0,0.0,0.2748838365077972,4.0,0.0,1.0
