time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318360,293.1287841796875,297.1499938964844,293.1499938964844,0.0327879227697849,-1114.1536865234375,304.1468200683594,0.6540056467056274,0.0762546956539154,0.0691475123167038,293.11981201171875,297.1499938964844,293.1499938964844,0.0442246608436107,-1370.1962890625,304.1455078125,0.6905146837234497,0.0892459601163864,0.0850465670228004,293.1252746582031,297.1499938964844,293.1499938964844,0.0440710671246051,-1010.0460815429688,304.14605712890625,0.6900235414505005,0.0890346840023994,0.0626898109912872,292.99285888671875,297.1499938964844,293.1499938964844,0.1047567129135131,-2510.357421875,304.12847900390625,0.8426903486251831,0.1655247211456298,0.1560152918100357,293.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8514099121094,0.5648694038391113,0.050000000745058,0.2283576130867004,290.84930419921875,291.1499938964844,271.3785095214844,270.7007141113281,284.2021179199219,293.2994384765625,290.84521484375,1.0,0.1699273139238357,1.0,1.0,0.9714301824569702,1.0,-0.7215444445610046,0.2998310625553131,0.4217133820056915,0.1460342556238174,0.0,0.0,0.1796430051326751,23.44042205810547,25.0,-33.57829284667969,-4790.7451171875,50.09755706787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,304.3449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6640625,18000.0,0.0,0.0,0.1056421846151351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133833959698677,0.1338382214307785,-4.26393808083958e-06,0.0,0.0001072133818524,0.0,0.0,5.26134729385376,0.0,0.0,0.0,0.2750591933727264,4.0,0.0,1.0
318420,293.1278686523437,297.1499938964844,293.1499938964844,0.033510185778141,-1126.5213623046875,304.14666748046875,0.6571645736694336,0.0769805908203125,0.0697893127799034,293.1187438964844,297.1499938964844,293.1499938964844,0.0452117323875427,-1387.478271484375,304.1453552246094,0.6943987011909485,0.0902277305722236,0.0859643444418907,293.1241455078125,297.1499938964844,293.1499938964844,0.044946365058422,-1021.38720703125,304.1459350585937,0.6935675740242004,0.0898898318409919,0.0632796883583068,292.9843444824219,297.1499938964844,293.1499938964844,0.1095059365034103,-2601.932373046875,304.12774658203125,0.8533170819282532,0.1712364852428436,0.1614222675561905,293.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8271789550781,0.5660003423690796,0.050000000745058,0.228323683142662,290.8250732421875,291.1499938964844,271.31005859375,270.6255187988281,284.18121337890625,293.29705810546875,290.821044921875,1.0,0.1707255840301513,1.0,1.0,0.9713304042816162,1.0,-0.7305726408958435,0.3032991290092468,0.4272735118865967,0.1490714401006698,0.0,0.0,0.184139534831047,23.365068435668945,25.0,-33.45016098022461,-4849.759765625,51.173927307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804931640625,304.3614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.814453125,18000.0,0.0,0.0,0.1069175377488136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361435502767563,0.1361478120088577,-4.267768872523448e-06,0.0,0.0001085077092284,0.0,0.0,5.359806537628174,0.0,0.0,0.0,0.2754361927509308,4.0,0.0,1.0
318480,293.1278686523437,297.1499938964844,293.1499938964844,0.033510185778141,-1126.5213623046875,304.14666748046875,0.6571645736694336,0.0769805908203125,0.0697893127799034,293.1187438964844,297.1499938964844,293.1499938964844,0.0452117323875427,-1387.478271484375,304.1453552246094,0.6943987011909485,0.0902277305722236,0.0859643444418907,293.1241455078125,297.1499938964844,293.1499938964844,0.044946365058422,-1021.38720703125,304.1459350585937,0.6935675740242004,0.0898898318409919,0.0632796883583068,292.9843444824219,297.1499938964844,293.1499938964844,0.1095059365034103,-2601.932373046875,304.12774658203125,0.8533170819282532,0.1712364852428436,0.1614222675561905,293.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8271789550781,0.5660003423690796,0.050000000745058,0.228323683142662,290.8250732421875,291.1499938964844,271.31005859375,270.6255187988281,284.18121337890625,293.29705810546875,290.821044921875,1.0,0.1707255840301513,1.0,1.0,0.9713304042816162,1.0,-0.7305726408958435,0.3032991290092468,0.4272735118865967,0.1490714401006698,0.0,0.0,0.184139534831047,23.365068435668945,25.0,-33.45016098022461,-4849.759765625,51.173927307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804931640625,304.3614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.814453125,18000.0,0.0,0.0,0.1069175377488136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361435502767563,0.1361478120088577,-4.267768872523448e-06,0.0,0.0001085077092284,0.0,0.0,5.359806537628174,0.0,0.0,0.0,0.2754361927509308,4.0,0.0,1.0
318540,293.1269836425781,297.1499938964844,293.1499938964844,0.0342482589185237,-1139.0740966796875,304.14654541015625,0.6602910161018372,0.0777180790901184,0.07044368237257,293.1177062988281,297.1499938964844,293.1499938964844,0.046213362365961,-1405.0379638671875,304.1452331542969,0.6982102394104004,0.0912296250462532,0.0869002044200897,293.123046875,297.1499938964844,293.1499938964844,0.0458365827798843,-1032.930908203125,304.14581298828125,0.6970453262329102,0.090767428278923,0.0638830885291099,292.97735595703125,297.1499938964844,293.1499938964844,0.1142417266964912,-2692.368896484375,304.1272888183594,0.8637512922286987,0.176850214600563,0.1667448729276657,293.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8034973144531,0.5670319199562073,0.050000000745058,0.2282930165529251,290.80145263671875,291.1499938964844,271.24090576171875,270.54986572265625,284.15704345703125,293.2947998046875,290.7976379394531,1.0,0.1715534627437591,1.0,1.0,0.9712305665016174,1.0,-0.7395565509796143,0.3068414628505707,0.4327150583267212,0.1519031673669815,0.0,0.0,0.1889478117227554,23.30415344238281,25.0,-32.3972053527832,-4912.8046875,52.280540466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85504150390625,304.38153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.935546875,18000.0,0.0,0.0,0.1083015352487564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386619210243225,0.1386661976575851,-4.271994839655235e-06,0.0,0.0001099122891901,0.0,0.0,5.467593193054199,0.0,0.0,0.0,0.2758496701717376,4.0,0.0,1.0
318600,293.1269836425781,297.1499938964844,293.1499938964844,0.0342482589185237,-1139.0740966796875,304.14654541015625,0.6602910161018372,0.0777180790901184,0.07044368237257,293.1177062988281,297.1499938964844,293.1499938964844,0.046213362365961,-1405.0379638671875,304.1452331542969,0.6982102394104004,0.0912296250462532,0.0869002044200897,293.123046875,297.1499938964844,293.1499938964844,0.0458365827798843,-1032.930908203125,304.14581298828125,0.6970453262329102,0.090767428278923,0.0638830885291099,292.97735595703125,297.1499938964844,293.1499938964844,0.1142417266964912,-2692.368896484375,304.1272888183594,0.8637512922286987,0.176850214600563,0.1667448729276657,293.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8034973144531,0.5670319199562073,0.050000000745058,0.2282930165529251,290.80145263671875,291.1499938964844,271.24090576171875,270.54986572265625,284.15704345703125,293.2947998046875,290.7976379394531,1.0,0.1715534627437591,1.0,1.0,0.9712305665016174,1.0,-0.7395565509796143,0.3068414628505707,0.4327150583267212,0.1519031673669815,0.0,0.0,0.1889478117227554,23.30415344238281,25.0,-32.3972053527832,-4912.8046875,52.280540466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85504150390625,304.38153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.935546875,18000.0,0.0,0.0,0.1083015352487564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386619210243225,0.1386661976575851,-4.271994839655235e-06,0.0,0.0001099122891901,0.0,0.0,5.467593193054199,0.0,0.0,0.0,0.2758496701717376,4.0,0.0,1.0
318660,293.1261901855469,297.1499938964844,293.1499938964844,0.0349924117326736,-1151.6461181640625,304.1464538574219,0.6633936166763306,0.0784608349204063,0.0711045861244201,293.1166381835937,297.1499938964844,293.1499938964844,0.0472332462668418,-1422.938720703125,304.1451416015625,0.7020057439804077,0.0922628939151763,0.0878634303808212,293.1218566894531,297.1499938964844,293.1499938964844,0.0467543229460716,-1044.8369140625,304.1456604003906,0.7005413770675659,0.091689184308052,0.0645138546824455,292.9716491699219,297.1499938964844,293.1499938964844,0.118950568139553,-2781.452880859375,304.12701416015625,0.8739972114562988,0.1823838800191879,0.171981930732727,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7811279296875,0.5679971575737,0.050000000745058,0.2282645851373672,290.7792053222656,291.1499938964844,271.17138671875,270.47412109375,284.1312255859375,293.29266357421875,290.7757568359375,1.0,0.1724054813385009,1.0,1.0,0.9711547493934632,1.0,-0.7485139966011047,0.3104190826416015,0.4380949139595032,0.1546390801668167,0.0,0.0,0.1940424442291259,23.2540283203125,25.0,-30.239198684692383,-4979.69482421875,53.41578674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291015625,304.4053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.048828125,18000.0,0.0,0.0,0.1097928881645202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413868069648742,0.1413910835981369,-4.276627350918716e-06,0.0,0.000111425826617,0.0,0.0,5.584732532501221,0.0,0.0,0.0,0.2762999832630157,4.0,0.0,1.0
318720,293.1261901855469,297.1499938964844,293.1499938964844,0.0349924117326736,-1151.6461181640625,304.1464538574219,0.6633936166763306,0.0784608349204063,0.0711045861244201,293.1166381835937,297.1499938964844,293.1499938964844,0.0472332462668418,-1422.938720703125,304.1451416015625,0.7020057439804077,0.0922628939151763,0.0878634303808212,293.1218566894531,297.1499938964844,293.1499938964844,0.0467543229460716,-1044.8369140625,304.1456604003906,0.7005413770675659,0.091689184308052,0.0645138546824455,292.9716491699219,297.1499938964844,293.1499938964844,0.118950568139553,-2781.452880859375,304.12701416015625,0.8739972114562988,0.1823838800191879,0.171981930732727,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7811279296875,0.5679971575737,0.050000000745058,0.2282645851373672,290.7792053222656,291.1499938964844,271.17138671875,270.47412109375,284.1312255859375,293.29266357421875,290.7757568359375,1.0,0.1724054813385009,1.0,1.0,0.9711547493934632,1.0,-0.7485139966011047,0.3104190826416015,0.4380949139595032,0.1546390801668167,0.0,0.0,0.1940424442291259,23.2540283203125,25.0,-30.239198684692383,-4979.69482421875,53.41578674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291015625,304.4053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.048828125,18000.0,0.0,0.0,0.1097928881645202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413868069648742,0.1413910835981369,-4.276627350918716e-06,0.0,0.000111425826617,0.0,0.0,5.584732532501221,0.0,0.0,0.0,0.2762999832630157,4.0,0.0,1.0
318780,293.1255187988281,297.1499938964844,293.1499938964844,0.0357342064380645,-1164.095947265625,304.1463928222656,0.6664965152740479,0.0792051404714584,0.0717677325010299,293.11553955078125,297.1499938964844,293.1499938964844,0.0482719615101814,-1441.189208984375,304.14501953125,0.705841064453125,0.0933309495449066,0.0888600423932075,293.1205749511719,297.1499938964844,293.1499938964844,0.0477051995694637,-1057.175537109375,304.1455383300781,0.7041268944740295,0.0926613360643386,0.0651802942156791,292.9667663574219,297.1499938964844,293.1499938964844,0.1236603260040283,-2869.75244140625,304.1268310546875,0.8841411471366882,0.1878925412893295,0.1771824359893798,293.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.76092529296875,0.5689374804496765,0.050000000745058,0.2282371073961258,290.7591857910156,291.1499938964844,271.1018371582031,270.3986511230469,284.1047668457031,293.29071044921875,290.7561950683594,1.0,0.173279196023941,1.0,1.0,0.9710789322853088,1.0,-0.7575142979621887,0.314036101102829,0.4434781968593597,0.157356783747673,0.0,0.0,0.1993927359580993,23.20978355407715,25.0,-27.08677673339844,-5050.41015625,54.58339309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030700683594,304.4326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1796875,18000.0,0.0,0.0,0.1113905012607574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443126201629638,0.1443169116973877,-4.281672772776801e-06,0.0,0.0001130472010117,0.0,0.0,5.711118698120117,0.0,0.0,0.0,0.2767870128154754,4.0,0.0,1.0
318840,293.1255187988281,297.1499938964844,293.1499938964844,0.0357342064380645,-1164.095947265625,304.1463928222656,0.6664965152740479,0.0792051404714584,0.0717677325010299,293.11553955078125,297.1499938964844,293.1499938964844,0.0482719615101814,-1441.189208984375,304.14501953125,0.705841064453125,0.0933309495449066,0.0888600423932075,293.1205749511719,297.1499938964844,293.1499938964844,0.0477051995694637,-1057.175537109375,304.1455383300781,0.7041268944740295,0.0926613360643386,0.0651802942156791,292.9667663574219,297.1499938964844,293.1499938964844,0.1236603260040283,-2869.75244140625,304.1268310546875,0.8841411471366882,0.1878925412893295,0.1771824359893798,293.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.76092529296875,0.5689374804496765,0.050000000745058,0.2282371073961258,290.7591857910156,291.1499938964844,271.1018371582031,270.3986511230469,284.1047668457031,293.29071044921875,290.7561950683594,1.0,0.173279196023941,1.0,1.0,0.9710789322853088,1.0,-0.7575142979621887,0.314036101102829,0.4434781968593597,0.157356783747673,0.0,0.0,0.1993927359580993,23.20978355407715,25.0,-27.08677673339844,-5050.41015625,54.58339309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030700683594,304.4326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1796875,18000.0,0.0,0.0,0.1113905012607574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443126201629638,0.1443169116973877,-4.281672772776801e-06,0.0,0.0001130472010117,0.0,0.0,5.711118698120117,0.0,0.0,0.0,0.2767870128154754,4.0,0.0,1.0
318900,293.12518310546875,297.1499938964844,293.1499938964844,0.0361025929450988,-1170.24951171875,304.1463928222656,0.6680499911308289,0.0795772820711135,0.0720994547009468,293.114990234375,297.1499938964844,293.1499938964844,0.0487960539758205,-1450.4058837890625,304.1449890136719,0.7077732682228088,0.0938759446144104,0.089369460940361,293.11993408203125,297.1499938964844,293.1499938964844,0.0481900535523891,-1063.4691162109375,304.1454467773437,0.7059504985809326,0.0931630805134773,0.0655252709984779,292.964599609375,297.1499938964844,293.1499938964844,0.1260211318731308,-2913.7216796875,304.1267395019531,0.8891819715499878,0.190643697977066,0.1797790080308914,293.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.75177001953125,0.569403350353241,0.050000000745058,0.2282235771417617,290.7501525878906,291.1499938964844,271.0671691894531,270.36114501953125,284.0913391113281,293.289794921875,290.7474060058594,1.0,0.1737235486507415,1.0,1.0,0.9710410237312316,1.0,-0.7620378732681274,0.3158621788024902,0.4461757242679596,0.1587115377187729,0.0,0.0,0.2021506577730178,23.189144134521484,25.0,-25.268239974975582,-5087.15673828125,55.17967224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79010009765625,304.4473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.75390625,18000.0,0.0,0.0,0.1122276335954666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458466649055481,0.1458509564399719,-4.284348051442066e-06,0.0,0.0001138967854785,0.0,0.0,5.7776408195495605,0.0,0.0,0.0,0.2770438194274902,4.0,0.0,1.0
318960,293.1249084472656,297.1499938964844,293.1499938964844,0.0364686883985996,-1176.34619140625,304.1463928222656,0.6696032285690308,0.079949140548706,0.0724310725927352,293.11444091796875,297.1499938964844,293.1499938964844,0.04932177439332,-1459.6573486328125,304.1449279785156,0.7097001075744629,0.0944269895553588,0.0898851156234741,293.1192626953125,297.1499938964844,293.1499938964844,0.048679169267416,-1069.8199462890625,304.1453857421875,0.7077881693840027,0.0936734974384307,0.0658768266439437,292.9625549316406,297.1499938964844,293.1499938964844,0.1283845007419586,-2957.54736328125,304.1266784667969,0.8941923975944519,0.1933915019035339,0.1823729425668716,293.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74334716796875,0.569865882396698,0.050000000745058,0.2282101958990097,290.7418518066406,291.1499938964844,271.0326232910156,270.3238830566406,284.0778503417969,293.2889099121094,290.7393493652344,1.0,0.1741726100444793,1.0,1.0,0.9710204601287842,1.0,-0.7665737867355347,0.3176979124546051,0.4488758742809295,0.160062700510025,0.0,0.0,0.2049573510885238,23.169523239135746,25.0,-23.33222961425781,-5124.7880859375,55.78398132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7772521972656,304.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.341796875,18000.0,0.0,0.0,0.1130897402763366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474260985851287,0.1474303752183914,-4.287123829271877e-06,0.0,0.0001147717121057,0.0,0.0,5.846317768096924,0.0,0.0,0.0,0.2773093283176422,4.0,0.0,1.0
319020,293.1243896484375,297.1499938964844,293.1499938964844,0.0371923595666885,-1188.34619140625,304.1463928222656,0.6727015376091003,0.0806912258267402,0.0730931833386421,293.1134033203125,297.1499938964844,293.1499938964844,0.0503735542297363,-1478.1866455078125,304.1448669433594,0.7134488821029663,0.0955431535840034,0.0909310653805732,293.11798095703125,297.1499938964844,293.1499938964844,0.0496643409132957,-1082.6199951171875,304.1452941894531,0.7114335894584656,0.0947149768471717,0.0665956065058708,292.958984375,297.1499938964844,293.1499938964844,0.1331101506948471,-3044.6171875,304.1265869140625,0.9040936827659608,0.1988686472177505,0.1875461488962173,293.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7286682128906,0.5707780718803406,0.050000000745058,0.2281839847564697,290.7274169921875,291.1499938964844,270.96405029296875,270.2501220703125,284.0507202148437,293.28729248046875,290.7254333496094,1.0,0.1750832945108413,1.0,1.0,0.970979392528534,1.0,-0.7756636738777161,0.3213912546634674,0.454272449016571,0.1627518385648727,0.0,0.0,0.2106915265321731,23.13359642028809,25.0,-19.20101356506348,-5202.49560546875,57.01476287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520751953125,304.49542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.541015625,18000.0,0.0,0.0,0.1148838326334953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150710642337799,0.1507149338722229,-4.292964149499312e-06,0.0,0.0001165924841188,0.0,0.0,5.989748954772949,0.0,0.0,0.0,0.2778648734092712,4.0,0.0,1.0
319080,293.1243896484375,297.1499938964844,293.1499938964844,0.0371923595666885,-1188.34619140625,304.1463928222656,0.6727015376091003,0.0806912258267402,0.0730931833386421,293.1134033203125,297.1499938964844,293.1499938964844,0.0503735542297363,-1478.1866455078125,304.1448669433594,0.7134488821029663,0.0955431535840034,0.0909310653805732,293.11798095703125,297.1499938964844,293.1499938964844,0.0496643409132957,-1082.6199951171875,304.1452941894531,0.7114335894584656,0.0947149768471717,0.0665956065058708,292.958984375,297.1499938964844,293.1499938964844,0.1331101506948471,-3044.6171875,304.1265869140625,0.9040936827659608,0.1988686472177505,0.1875461488962173,293.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7286682128906,0.5707780718803406,0.050000000745058,0.2281839847564697,290.7274169921875,291.1499938964844,270.96405029296875,270.2501220703125,284.0507202148437,293.28729248046875,290.7254333496094,1.0,0.1750832945108413,1.0,1.0,0.970979392528534,1.0,-0.7756636738777161,0.3213912546634674,0.454272449016571,0.1627518385648727,0.0,0.0,0.2106915265321731,23.13359642028809,25.0,-19.20101356506348,-5202.49560546875,57.01476287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520751953125,304.49542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.541015625,18000.0,0.0,0.0,0.1148838326334953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150710642337799,0.1507149338722229,-4.292964149499312e-06,0.0,0.0001165924841188,0.0,0.0,5.989748954772949,0.0,0.0,0.0,0.2778648734092712,4.0,0.0,1.0
319140,293.1239318847656,297.1499938964844,293.1499938964844,0.0379018262028694,-1200.0460205078125,304.1463928222656,0.6757744550704956,0.0814296528697013,0.0737526342272758,293.1123962402344,297.1499938964844,293.1499938964844,0.0514198578894138,-1496.6474609375,304.14483642578125,0.7170688509941101,0.0966732650995254,0.0919919982552528,293.1167297363281,297.1499938964844,293.1499938964844,0.0506517328321933,-1095.461181640625,304.14520263671875,0.7149640917778015,0.0957779437303543,0.0673310533165931,292.9560241699219,297.1499938964844,293.1499938964844,0.1378156393766403,-3130.586181640625,304.1265563964844,0.9144057035446168,0.2043046653270721,0.1926850974559784,293.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.71710205078125,0.571665346622467,0.050000000745058,0.2281586676836013,290.7161560058594,291.1499938964844,270.8964538574219,270.17779541015625,284.02349853515625,293.2858581542969,290.7146911621094,1.0,0.1760090738534927,1.0,1.0,0.9709382653236388,1.0,-0.784748375415802,0.3251006305217743,0.4596477150917053,0.1654174774885177,0.0,0.0,0.2165559828281402,23.10288619995117,25.0,-14.83700180053711,-5283.20654296875,58.27245330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7278747558594,304.5302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.794921875,18000.0,0.0,0.0,0.1167673915624618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541513800621032,0.1541556864976883,-4.299181910027983e-06,0.0,0.000118504060083,0.0,0.0,6.140904903411865,0.0,0.0,0.0,0.2784520387649536,4.0,0.0,1.0
319200,293.1239318847656,297.1499938964844,293.1499938964844,0.0379018262028694,-1200.0460205078125,304.1463928222656,0.6757744550704956,0.0814296528697013,0.0737526342272758,293.1123962402344,297.1499938964844,293.1499938964844,0.0514198578894138,-1496.6474609375,304.14483642578125,0.7170688509941101,0.0966732650995254,0.0919919982552528,293.1167297363281,297.1499938964844,293.1499938964844,0.0506517328321933,-1095.461181640625,304.14520263671875,0.7149640917778015,0.0957779437303543,0.0673310533165931,292.9560241699219,297.1499938964844,293.1499938964844,0.1378156393766403,-3130.586181640625,304.1265563964844,0.9144057035446168,0.2043046653270721,0.1926850974559784,293.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.71710205078125,0.571665346622467,0.050000000745058,0.2281586676836013,290.7161560058594,291.1499938964844,270.8964538574219,270.17779541015625,284.02349853515625,293.2858581542969,290.7146911621094,1.0,0.1760090738534927,1.0,1.0,0.9709382653236388,1.0,-0.784748375415802,0.3251006305217743,0.4596477150917053,0.1654174774885177,0.0,0.0,0.2165559828281402,23.10288619995117,25.0,-14.83700180053711,-5283.20654296875,58.27245330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7278747558594,304.5302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.794921875,18000.0,0.0,0.0,0.1167673915624618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541513800621032,0.1541556864976883,-4.299181910027983e-06,0.0,0.000118504060083,0.0,0.0,6.140904903411865,0.0,0.0,0.0,0.2784520387649536,4.0,0.0,1.0
319260,293.12359619140625,297.1499938964844,293.1499938964844,0.0385939292609691,-1211.4014892578125,304.1464538574219,0.678803026676178,0.0821622461080551,0.0744075700640678,293.1114807128906,297.1499938964844,293.1499938964844,0.052453763782978,-1514.9185791015625,304.14483642578125,0.7205731272697449,0.097810760140419,0.0930616185069084,293.1155700683594,297.1499938964844,293.1499938964844,0.0516327768564224,-1108.2340087890625,304.1451721191406,0.7183831930160522,0.0968540757894516,0.0680772364139556,292.95379638671875,297.1499938964844,293.1499938964844,0.1424764096736908,-3215.03955078125,304.1265869140625,0.9249828457832336,0.2096763253211975,0.1977686583995819,293.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.708740234375,0.5725187063217163,0.050000000745058,0.2281344980001449,290.7080993652344,291.1499938964844,270.8302307128906,270.10723876953125,283.9964599609375,293.2845764160156,290.7071533203125,1.0,0.1769467741250991,1.0,1.0,0.9709221720695496,1.0,-0.793785810470581,0.3288067877292633,0.4649790525436401,0.1680497378110885,0.0,0.0,0.2225046306848526,23.078197479248047,25.0,-10.35269260406494,-5366.46142578125,59.55245590209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050476074219,304.5671081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.11328125,18000.0,0.0,0.0,0.1187305748462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577273458242416,0.1577316522598266,-4.305753009248292e-06,0.0,0.0001204964428325,0.0,0.0,6.299003601074219,0.0,0.0,0.0,0.2790679037570953,4.0,0.0,1.0
319320,293.12359619140625,297.1499938964844,293.1499938964844,0.0385939292609691,-1211.4014892578125,304.1464538574219,0.678803026676178,0.0821622461080551,0.0744075700640678,293.1114807128906,297.1499938964844,293.1499938964844,0.052453763782978,-1514.9185791015625,304.14483642578125,0.7205731272697449,0.097810760140419,0.0930616185069084,293.1155700683594,297.1499938964844,293.1499938964844,0.0516327768564224,-1108.2340087890625,304.1451721191406,0.7183831930160522,0.0968540757894516,0.0680772364139556,292.95379638671875,297.1499938964844,293.1499938964844,0.1424764096736908,-3215.03955078125,304.1265869140625,0.9249828457832336,0.2096763253211975,0.1977686583995819,293.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.708740234375,0.5725187063217163,0.050000000745058,0.2281344980001449,290.7080993652344,291.1499938964844,270.8302307128906,270.10723876953125,283.9964599609375,293.2845764160156,290.7071533203125,1.0,0.1769467741250991,1.0,1.0,0.9709221720695496,1.0,-0.793785810470581,0.3288067877292633,0.4649790525436401,0.1680497378110885,0.0,0.0,0.2225046306848526,23.078197479248047,25.0,-10.35269260406494,-5366.46142578125,59.55245590209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050476074219,304.5671081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.11328125,18000.0,0.0,0.0,0.1187305748462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577273458242416,0.1577316522598266,-4.305753009248292e-06,0.0,0.0001204964428325,0.0,0.0,6.299003601074219,0.0,0.0,0.0,0.2790679037570953,4.0,0.0,1.0
319380,293.1233215332031,297.1499938964844,293.1499938964844,0.0392655506730079,-1222.367919921875,304.1465148925781,0.6817673444747925,0.0828867331147193,0.0750560387969017,293.1106872558594,297.1499938964844,293.1499938964844,0.0534694530069828,-1532.895263671875,304.1448669433594,0.7239709496498108,0.0989501252770423,0.0941346660256385,293.1145324707031,297.1499938964844,293.1499938964844,0.0526003912091255,-1120.84619140625,304.1451721191406,0.7216956615447998,0.0979364886879921,0.0688292831182479,292.9522399902344,297.1499938964844,293.1499938964844,0.1470662057399749,-3297.541259765625,304.1267395019531,0.9353238344192504,0.2149594128131866,0.2027742862701416,293.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70367431640625,0.5733284950256348,0.050000000745058,0.2281117141246795,290.70330810546875,291.1499938964844,270.7656555175781,270.038818359375,283.9697265625,293.28350830078125,290.702880859375,1.0,0.1778932362794876,1.0,1.0,0.9709060192108154,1.0,-0.802734911441803,0.3324921727180481,0.4702427387237549,0.1706395894289016,0.0,0.0,0.228495717048645,23.060380935668945,25.0,-5.848419666290283,-5451.8125,60.8499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6840209960937,304.6058044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.50390625,18000.0,0.0,0.0,0.1207640096545219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161418080329895,0.1614224016666412,-4.3126524360559415e-06,0.0,0.0001225601154146,0.0,0.0,6.463271617889404,0.0,0.0,0.0,0.2797097563743591,4.0,0.0,1.0
319440,293.1233215332031,297.1499938964844,293.1499938964844,0.0392655506730079,-1222.367919921875,304.1465148925781,0.6817673444747925,0.0828867331147193,0.0750560387969017,293.1106872558594,297.1499938964844,293.1499938964844,0.0534694530069828,-1532.895263671875,304.1448669433594,0.7239709496498108,0.0989501252770423,0.0941346660256385,293.1145324707031,297.1499938964844,293.1499938964844,0.0526003912091255,-1120.84619140625,304.1451721191406,0.7216956615447998,0.0979364886879921,0.0688292831182479,292.9522399902344,297.1499938964844,293.1499938964844,0.1470662057399749,-3297.541259765625,304.1267395019531,0.9353238344192504,0.2149594128131866,0.2027742862701416,293.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70367431640625,0.5733284950256348,0.050000000745058,0.2281117141246795,290.70330810546875,291.1499938964844,270.7656555175781,270.038818359375,283.9697265625,293.28350830078125,290.702880859375,1.0,0.1778932362794876,1.0,1.0,0.9709060192108154,1.0,-0.802734911441803,0.3324921727180481,0.4702427387237549,0.1706395894289016,0.0,0.0,0.228495717048645,23.060380935668945,25.0,-5.848419666290283,-5451.8125,60.8499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6840209960937,304.6058044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.50390625,18000.0,0.0,0.0,0.1207640096545219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161418080329895,0.1614224016666412,-4.3126524360559415e-06,0.0,0.0001225601154146,0.0,0.0,6.463271617889404,0.0,0.0,0.0,0.2797097563743591,4.0,0.0,1.0
319500,293.1231994628906,297.1499938964844,293.1499938964844,0.0395926423370838,-1227.6900634765625,304.14654541015625,0.6832183599472046,0.0832451060414314,0.0753771141171455,293.1103210449219,297.1499938964844,293.1499938964844,0.0539687201380729,-1541.7413330078125,304.1448974609375,0.7256307601928711,0.0995187610387802,0.0946708023548126,293.11407470703125,297.1499938964844,293.1499938964844,0.053077008575201,-1127.0635986328125,304.1451721191406,0.723311722278595,0.0984778627753257,0.0692059695720672,292.9517822265625,297.1499938964844,293.1499938964844,0.1493252217769622,-3337.908203125,304.1268615722656,0.9402989149093628,0.2175589948892593,0.2052396982908249,293.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7023620605469,0.5737137198448181,0.050000000745058,0.2281009256839752,290.7021789550781,291.1499938964844,270.7341003417969,270.00555419921875,283.9565734863281,293.2830810546875,290.70196533203125,1.0,0.1783686131238937,1.0,1.0,0.9708979725837708,1.0,-0.807161808013916,0.3343207240104675,0.4728410840034485,0.1719151139259338,0.0,0.0,0.2314934581518173,23.054340362548828,25.0,-3.617352962493897,-5495.11279296875,61.50351333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67431640625,304.62579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.234375,18000.0,0.0,0.0,0.1218036040663719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163299098610878,0.163303405046463,-4.316215836297488e-06,0.0,0.0001236151729244,0.0,0.0,6.54742956161499,0.0,0.0,0.0,0.280039370059967,4.0,0.0,1.0
319560,293.1231384277344,297.1499938964844,293.1499938964844,0.0399136282503604,-1232.9014892578125,304.1466064453125,0.6846460700035095,0.0836004987359047,0.0756957754492759,293.1099853515625,297.1499938964844,293.1499938964844,0.0544616095721721,-1550.48046875,304.1449279785156,0.7272650599479675,0.100085824728012,0.0952058583498001,293.1136474609375,297.1499938964844,293.1499938964844,0.0535479485988616,-1133.210205078125,304.14520263671875,0.7249012589454651,0.0990182235836982,0.0695823207497596,292.95147705078125,297.1499938964844,293.1499938964844,0.1515564769506454,-3377.627197265625,304.12701416015625,0.9451078176498412,0.2201267927885055,0.2076766788959503,293.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7018737792969,0.5740847587585449,0.050000000745058,0.2280905693769455,290.7018127441406,291.1499938964844,270.7030944824219,269.9729309082031,283.94354248046875,293.2826843261719,290.7018737792969,1.0,0.1788447350263595,1.0,1.0,0.9709033370018004,1.0,-0.8115505576133728,0.3361366689205169,0.4754138886928558,0.1731756776571273,0.0,0.0,0.2344854176044464,23.05025863647461,25.0,-1.4114134311676023,-5538.73486328125,62.15926742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66522216796875,304.646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.986328125,18000.0,0.0,0.0,0.1228558719158172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651995480060577,0.1652038693428039,-4.319848358136369e-06,0.0,0.0001246830943273,0.0,0.0,6.632761478424072,0.0,0.0,0.0,0.2803740501403808,4.0,0.0,1.0
319620,293.1230163574219,297.1499938964844,293.1499938964844,0.0405361764132976,-1242.976806640625,304.1466979980469,0.687421977519989,0.0843012928962707,0.0763247609138488,293.10943603515625,297.1499938964844,293.1499938964844,0.0554263368248939,-1567.6029052734375,304.14501953125,0.7304559350013733,0.1012129709124565,0.0962704494595527,293.1128845214844,297.1499938964844,293.1499938964844,0.0544703379273414,-1145.258056640625,304.145263671875,0.7279987931251526,0.1000930964946746,0.0703318491578102,292.9515075683594,297.1499938964844,293.1499938964844,0.1559223383665084,-3454.9111328125,304.1274108886719,0.9541548490524292,0.2251534014940261,0.2124529331922531,293.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7031555175781,0.5747801065444946,0.050000000745058,0.2280712276697158,290.70343017578125,291.1499938964844,270.64288330078125,269.9099426269531,283.9180603027344,293.28204345703125,290.70391845703125,1.0,0.1797970980405807,1.0,1.0,0.9709141254425048,1.0,-0.8201919794082642,0.3397223353385925,0.4804696142673492,0.1756474524736404,0.0,0.0,0.2404316961765289,23.04824447631836,25.0,2.907160520553589,-5626.6669921875,63.47425079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6490173339844,304.6882629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.552734375,18000.0,0.0,0.0,0.1249908730387687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690460443496704,0.1690503805875778,-4.327298029238591e-06,0.0,0.000126849845401,0.0,0.0,6.806418418884277,0.0,0.0,0.0,0.2810567021369934,4.0,0.0,1.0
319680,293.1230163574219,297.1499938964844,293.1499938964844,0.0405361764132976,-1242.976806640625,304.1466979980469,0.687421977519989,0.0843012928962707,0.0763247609138488,293.10943603515625,297.1499938964844,293.1499938964844,0.0554263368248939,-1567.6029052734375,304.14501953125,0.7304559350013733,0.1012129709124565,0.0962704494595527,293.1128845214844,297.1499938964844,293.1499938964844,0.0544703379273414,-1145.258056640625,304.145263671875,0.7279987931251526,0.1000930964946746,0.0703318491578102,292.9515075683594,297.1499938964844,293.1499938964844,0.1559223383665084,-3454.9111328125,304.1274108886719,0.9541548490524292,0.2251534014940261,0.2124529331922531,293.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7031555175781,0.5747801065444946,0.050000000745058,0.2280712276697158,290.70343017578125,291.1499938964844,270.64288330078125,269.9099426269531,283.9180603027344,293.28204345703125,290.70391845703125,1.0,0.1797970980405807,1.0,1.0,0.9709141254425048,1.0,-0.8201919794082642,0.3397223353385925,0.4804696142673492,0.1756474524736404,0.0,0.0,0.2404316961765289,23.04824447631836,25.0,2.907160520553589,-5626.6669921875,63.47425079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6490173339844,304.6882629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.552734375,18000.0,0.0,0.0,0.1249908730387687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690460443496704,0.1690503805875778,-4.327298029238591e-06,0.0,0.000126849845401,0.0,0.0,6.806418418884277,0.0,0.0,0.0,0.2810567021369934,4.0,0.0,1.0
319740,293.1230163574219,297.1499938964844,293.1499938964844,0.0411307178437709,-1252.55810546875,304.14678955078125,0.6900741457939148,0.0849866271018982,0.0769408121705055,293.1090087890625,297.1499938964844,293.1499938964844,0.0563595108687877,-1584.185546875,304.1451110839844,0.7335357666015625,0.1023264229297638,0.097323901951313,293.1123046875,297.1499938964844,293.1499938964844,0.055362232029438,-1156.917236328125,304.1453552246094,0.7309789061546326,0.1011541932821273,0.0710735544562339,292.9523620605469,297.1499938964844,293.1499938964844,0.160132884979248,-3528.90380859375,304.1279296875,0.9623623490333556,0.2300091087818145,0.2170746624469757,293.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70751953125,0.5754039883613586,0.050000000745058,0.2280539572238922,290.70806884765625,291.1499938964844,270.5853576660156,269.8501892089844,283.8934936523437,293.2816467285156,290.7090148925781,1.0,0.1807460784912109,1.0,1.0,0.9709248542785645,1.0,-0.8286120891571045,0.3432290554046631,0.4853830635547638,0.1780428141355514,0.0,0.0,0.2462951987981796,23.05513572692871,25.0,7.052828311920166,-5715.03466796875,64.78804016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6357727050781,304.73193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.228515625,18000.0,0.0,0.0,0.1271551251411438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729315519332885,0.1729358881711959,-4.334963250585133e-06,0.0,0.0001290462969336,0.0,0.0,6.983154773712158,0.0,0.0,0.0,0.2817536294460296,4.0,0.0,1.0
319800,293.1230163574219,297.1499938964844,293.1499938964844,0.0411307178437709,-1252.55810546875,304.14678955078125,0.6900741457939148,0.0849866271018982,0.0769408121705055,293.1090087890625,297.1499938964844,293.1499938964844,0.0563595108687877,-1584.185546875,304.1451110839844,0.7335357666015625,0.1023264229297638,0.097323901951313,293.1123046875,297.1499938964844,293.1499938964844,0.055362232029438,-1156.917236328125,304.1453552246094,0.7309789061546326,0.1011541932821273,0.0710735544562339,292.9523620605469,297.1499938964844,293.1499938964844,0.160132884979248,-3528.90380859375,304.1279296875,0.9623623490333556,0.2300091087818145,0.2170746624469757,293.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70751953125,0.5754039883613586,0.050000000745058,0.2280539572238922,290.70806884765625,291.1499938964844,270.5853576660156,269.8501892089844,283.8934936523437,293.2816467285156,290.7090148925781,1.0,0.1807460784912109,1.0,1.0,0.9709248542785645,1.0,-0.8286120891571045,0.3432290554046631,0.4853830635547638,0.1780428141355514,0.0,0.0,0.2462951987981796,23.05513572692871,25.0,7.052828311920166,-5715.03466796875,64.78804016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6357727050781,304.73193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.228515625,18000.0,0.0,0.0,0.1271551251411438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729315519332885,0.1729358881711959,-4.334963250585133e-06,0.0,0.0001290462969336,0.0,0.0,6.983154773712158,0.0,0.0,0.0,0.2817536294460296,4.0,0.0,1.0
319860,293.12310791015625,297.1499938964844,293.1499938964844,0.0416956469416618,-1261.624267578125,304.1469421386719,0.692582905292511,0.0856544077396392,0.0775420516729354,293.1087341308594,297.1499938964844,293.1499938964844,0.0572561211884021,-1600.1353759765625,304.145263671875,0.7364877462387085,0.1034191325306892,0.098359927535057,293.1119079589844,297.1499938964844,293.1499938964844,0.056215513497591,-1168.07861328125,304.1454772949219,0.7338185906410217,0.1021905094385147,0.0718002617359161,292.9541015625,297.1499938964844,293.1499938964844,0.1641602218151092,-3599.1806640625,304.1285705566406,0.9696943163871764,0.2346657067537307,0.2215157151222229,293.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7147521972656,0.5759456753730774,0.050000000745058,0.2280389964580536,290.715576171875,291.1499938964844,270.5308532714844,269.7940673828125,283.8699951171875,293.281494140625,290.7169189453125,1.0,0.1816869527101516,1.0,1.0,0.9709551334381104,1.0,-0.8367615342140198,0.3466347455978393,0.4901268184185028,0.180347666144371,0.0,0.0,0.2520389556884765,23.071683883666992,25.0,11.006792068481444,-5803.22314453125,66.0928726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258239746094,304.77716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.013671875,18000.0,0.0,0.0,0.1293324679136276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768290400505066,0.1768333911895752,-4.3427949094621e-06,0.0,0.000131256019813,0.0,0.0,7.161796569824219,0.0,0.0,0.0,0.2824601531028747,4.0,0.0,1.0
319920,293.12310791015625,297.1499938964844,293.1499938964844,0.0416956469416618,-1261.624267578125,304.1469421386719,0.692582905292511,0.0856544077396392,0.0775420516729354,293.1087341308594,297.1499938964844,293.1499938964844,0.0572561211884021,-1600.1353759765625,304.145263671875,0.7364877462387085,0.1034191325306892,0.098359927535057,293.1119079589844,297.1499938964844,293.1499938964844,0.056215513497591,-1168.07861328125,304.1454772949219,0.7338185906410217,0.1021905094385147,0.0718002617359161,292.9541015625,297.1499938964844,293.1499938964844,0.1641602218151092,-3599.1806640625,304.1285705566406,0.9696943163871764,0.2346657067537307,0.2215157151222229,293.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7147521972656,0.5759456753730774,0.050000000745058,0.2280389964580536,290.715576171875,291.1499938964844,270.5308532714844,269.7940673828125,283.8699951171875,293.281494140625,290.7169189453125,1.0,0.1816869527101516,1.0,1.0,0.9709551334381104,1.0,-0.8367615342140198,0.3466347455978393,0.4901268184185028,0.180347666144371,0.0,0.0,0.2520389556884765,23.071683883666992,25.0,11.006792068481444,-5803.22314453125,66.0928726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258239746094,304.77716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.013671875,18000.0,0.0,0.0,0.1293324679136276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768290400505066,0.1768333911895752,-4.3427949094621e-06,0.0,0.000131256019813,0.0,0.0,7.161796569824219,0.0,0.0,0.0,0.2824601531028747,4.0,0.0,1.0
319980,293.1232604980469,297.1499938964844,293.1499938964844,0.0422289744019508,-1270.1463623046875,304.1470642089844,0.6949288249015808,0.0863020792603492,0.0781263187527656,293.108642578125,297.1499938964844,293.1499938964844,0.0581119358539581,-1615.37109375,304.1454162597656,0.7392937541007996,0.1044863015413284,0.0993732437491417,293.1116943359375,297.1499938964844,293.1499938964844,0.05702406167984,-1178.657470703125,304.1456298828125,0.7364967465400696,0.1031959652900695,0.0725065395236015,292.9567565917969,297.1499938964844,293.1499938964844,0.167973518371582,-3665.26904296875,304.1293640136719,0.9761519432067872,0.2390923202037811,0.225747138261795,293.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7247314453125,0.5763950347900391,0.050000000745058,0.2280266284942627,290.725830078125,291.1499938964844,270.479736328125,269.741943359375,283.84771728515625,293.2815856933594,290.7275695800781,1.0,0.1826146990060806,1.0,1.0,0.9709854125976562,1.0,-0.844590425491333,0.3499182164669037,0.4946722090244293,0.1825485080480575,0.0,0.0,0.2576271891593933,23.09854888916016,25.0,14.747379302978516,-5890.60791015625,67.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6194763183594,304.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.921875,18000.0,0.0,0.0,0.1315066069364547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807101815938949,0.1807145327329635,-4.350740709924139e-06,0.0,0.0001334624830633,0.0,0.0,7.34107780456543,0.0,0.0,0.0,0.2831713259220123,4.0,0.0,1.0
320040,293.1232604980469,297.1499938964844,293.1499938964844,0.0422289744019508,-1270.1463623046875,304.1470642089844,0.6949288249015808,0.0863020792603492,0.0781263187527656,293.108642578125,297.1499938964844,293.1499938964844,0.0581119358539581,-1615.37109375,304.1454162597656,0.7392937541007996,0.1044863015413284,0.0993732437491417,293.1116943359375,297.1499938964844,293.1499938964844,0.05702406167984,-1178.657470703125,304.1456298828125,0.7364967465400696,0.1031959652900695,0.0725065395236015,292.9567565917969,297.1499938964844,293.1499938964844,0.167973518371582,-3665.26904296875,304.1293640136719,0.9761519432067872,0.2390923202037811,0.225747138261795,293.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7247314453125,0.5763950347900391,0.050000000745058,0.2280266284942627,290.725830078125,291.1499938964844,270.479736328125,269.741943359375,283.84771728515625,293.2815856933594,290.7275695800781,1.0,0.1826146990060806,1.0,1.0,0.9709854125976562,1.0,-0.844590425491333,0.3499182164669037,0.4946722090244293,0.1825485080480575,0.0,0.0,0.2576271891593933,23.09854888916016,25.0,14.747379302978516,-5890.60791015625,67.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6194763183594,304.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.921875,18000.0,0.0,0.0,0.1315066069364547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807101815938949,0.1807145327329635,-4.350740709924139e-06,0.0,0.0001334624830633,0.0,0.0,7.34107780456543,0.0,0.0,0.0,0.2831713259220123,4.0,0.0,1.0
320100,293.1233825683594,297.1499938964844,293.1499938964844,0.0424832701683044,-1274.196044921875,304.1471252441406,0.6960359215736389,0.0866176187992096,0.0784114152193069,293.108642578125,297.1499938964844,293.1499938964844,0.0585240125656127,-1622.7100830078125,304.1455078125,0.7406383752822876,0.105009451508522,0.0998704805970192,293.1116638183594,297.1499938964844,293.1499938964844,0.0574110150337219,-1183.7203369140625,304.1457214355469,0.7377721071243286,0.1036863178014755,0.0728513449430465,292.9584350585937,297.1499938964844,293.1499938964844,0.1697909235954284,-3696.60791015625,304.1297912597656,0.9790624380111694,0.2412099391222,0.2277756035327911,293.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.730712890625,0.5765829086303711,0.050000000745058,0.2280214428901672,290.73193359375,291.1499938964844,270.45556640625,269.71746826171875,283.8371276855469,293.28173828125,290.7338256835937,1.0,0.1830720901489257,1.0,1.0,0.9710005521774292,1.0,-0.848371684551239,0.3515084981918335,0.4968631863594055,0.1836061477661132,0.0,0.0,0.2603529691696167,23.115922927856445,25.0,16.532787322998047,-5933.810546875,68.0151138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6177062988281,304.84796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.92578125,18000.0,0.0,0.0,0.1325872391462326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826359778642654,0.182640329003334,-4.354739303380484e-06,0.0,0.0001345591881545,0.0,0.0,7.430561065673828,0.0,0.0,0.0,0.2835270464420318,4.0,0.0,1.0
